time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4831.0,-30.06131641924423,5.003510456178992,35.00392378822236,24.0890747163445,4.9978673143407555,-26.5554346441709,-40.06335310460997,1.4919855458400726,-3.6676477351649623,-5.007789630027651,40.007828007023726,47888.84238551317,15451.332214161568,15451.332214161568,63340.174599674734,87600.191909093,87600.191909093,15451.332214161568,103051.52412325457,103051.52412325457,103051.52412325457,129231.1420519234,124738.42793588073,4492.714116042675,0.0,103686.96470068315,63975.61520726205,44123.72165935677,26179.61792866883,70303.3395880256,19976.24409217984,1452.5483169013678,0.0,0.8868507441903959,2.865206021376227,0.0014984597031051942,1.0,1.0,-3.6676477351649623,354548.32273300795,1554870.7766273455,4.385497482097069,1554870.7766273455,4.385497482097069,0.763045669597195,0.0921787459959439,4.565118963995687,101325.0,128373.55111099307,1.2669484442239631,1.0,0.0,4.565118963996005,1.28476196800204,1.2850599057252459,3.5532799675686215,0.0,16823.45760325599,0.0,0.0,22712.87243956719,2316.0684269926214,19305.941681251723,1968.6581739178746,0.85,0.8500000047382652,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8869033579242,2034.6934298245008,7.600684616856473,5.003510456178992,0.6042997320252974,4.399210724153694,3.494822339420059,3.5,0.9985206684057311,0.6,0.000231889035081729,0.9997500668856599,0.00023194700631938025,198.9728804291209,0.0,0.0,0.0,0.05143550310311109,7.829220453608127e-05,0.0001535968305456477,0.0007011878039335683,0.09217874600946745,0.09217874600946745,0.09217874600946745,0.09217874593196211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.7780280658,595.7495122066741,0.0,0.09217874600946745,0.0921787459959439,0.0921787459959439,0.42714282215109406,0.42714282215109406,0.5,9.999091523617595,1.3401935311372881,1.3401935311372881,1.517719283583574e-11,1.340141894862711,1.340141894862711,1.517719283583574e-11,26179.61792866883,19976.24409217984,0.763045669597195,0.9009554164972148,0.6811745027496506,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518628328891336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.45760325599,1452.5483169013678,0.42714282215109406,6.178477068285765,3.494822339420059
4832.0,-30.06131641924423,5.003510456178992,35.00392378822236,24.089073144737654,4.9978673143407555,-26.5554346441709,-40.06335310460997,1.4919855458400726,-3.667645111033039,-5.007789630027651,40.007828007023726,47888.84238551317,15451.340065721737,15451.340065721737,63340.182451234905,87600.18468776972,87600.18468776972,15451.340065721737,103051.52475349147,103051.52475349147,103051.52475349147,129231.03259710863,124738.31848106596,4492.714116042675,0.0,103686.95747935987,63975.61520726205,44123.713635664244,26179.507843617164,70303.2214792814,19976.165962292445,1452.5426358061509,0.0,0.8868507441903959,2.865205985169414,0.0014984597031051942,1.0,1.0,-3.667645111033039,354548.32273300795,1554870.7766273455,4.385497482097069,1554870.7766273455,4.385497482097069,0.76304589381969,0.0921787459959439,4.565118963995687,101325.0,128373.55111099307,1.2669484442239631,1.0,0.0,4.565118963996005,1.28476196800204,1.2850599057252459,3.5532799675686215,0.0,16823.455844982425,0.0,0.0,22712.87085771941,2316.0682656890385,19305.941681251723,1968.6581739178746,0.85,0.8500000639368857,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8877829451053,2034.6934298245008,7.60068519047171,5.003510456178992,0.6043006689850241,4.399209787193968,3.494824859646645,3.5,0.99852138847047,0.6,0.000231889035081729,0.9997500668856599,0.00023194700631938025,198.9728804291209,0.0,0.0,0.0,0.05143550310311109,7.829220453608127e-05,0.0001535968305456477,0.0007011878039335683,0.09217873667354658,0.09217873667354658,0.09217873667354658,0.09217838424471064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.7780280658,595.7495122066741,0.0,0.09217873667354658,0.0921787459959439,0.0921787459959439,0.4271427788898027,0.4271427788898027,0.5,9.999091523617595,1.3401837287078706,1.3401837287078706,1.517719283583574e-11,1.3401445189946344,1.3401445189946344,1.517719283583574e-11,26179.507843617164,19976.165962292445,0.76304589381969,0.9009570417751265,0.681175647116344,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862747598801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.455844982425,1452.5426358061509,0.4271427788898027,6.178477068285765,3.494824859646645
4833.0,-30.06131641924423,5.003510456178992,35.00392378822236,24.089071328658633,4.9978673143407555,-26.5554346441709,-40.06335310460997,1.4919855458400726,-3.6676041685441874,-5.007789630027651,40.007828007023726,47888.84238551317,15451.358293280144,15451.358293280144,63340.20067879331,87600.17629335485,87600.17629335485,15451.358293280144,103051.53458663498,103051.53458663498,103051.53458663498,129231.03323981824,124738.31912377557,4492.714116042675,0.0,103686.94908494501,63975.61520726205,44123.70430853662,26179.498653183247,70303.20296171986,19976.15943926132,1452.5421618760045,0.0,0.8868507441903959,2.865205420260033,0.0014984597031051942,1.0,1.0,-3.6676041685441874,354548.32273300795,1554870.7766273455,4.385497482097069,1554870.7766273455,4.385497482097069,0.763045912524851,0.0921787459959439,4.565118963995687,101325.0,128373.55111099307,1.2669484442239631,1.0,0.0,4.565118963997466,1.28476196800204,1.2850599057252459,3.5532799675686215,0.0,16823.453801101783,0.0,0.0,22712.869018903173,2316.0680781819656,19305.941681251723,1968.6581739178746,0.85,0.8500001327522306,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.889824924711,2034.6934298245008,7.600686522129839,5.003510456178992,0.6043028441541693,4.3992076120248225,3.4948307104069434,3.5,0.9985230601162696,0.6,0.000231889035081729,0.9997500668856599,0.00023194700631938025,198.9728804291209,0.0,0.0,0.0,0.05143550310311109,7.829220453608127e-05,0.0001535968305456477,0.0007011878039335683,0.09217872733764777,0.09217872733764777,0.09217872733764777,0.09217833599503719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.7780280658,595.7495122066741,0.0,0.09217872733764777,0.0921787459959439,0.0921787459959439,0.42714273562861355,0.42714273562861355,0.5,9.999091523617595,1.3401840752630392,1.3401840752630392,1.517719283583574e-11,1.340185461483486,1.340185461483486,1.517719283583574e-11,26179.498653183247,19976.15943926132,0.763045912524851,0.9009575383540078,0.6811758265350824,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862747598801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.453801101783,1452.5421618760045,0.42714273562861355,6.178477068285765,3.4948307104069434
4834.0,-30.061301582752343,5.003499809594931,35.00392260127895,24.089138418808602,4.997950592137487,-26.555406560956087,-40.06331877373157,1.492055561156017,-3.667879851136945,-5.007736176803297,40.00781334610526,47888.748932099355,15451.277589593592,15451.277589593592,63340.02652169295,87600.10206077463,87600.10206077463,15451.277589593592,103051.37965036822,103051.37965036822,103051.37965036822,129230.88249487845,124738.17236686799,4492.710128010452,0.0,103686.93570738776,63975.5825365659,44123.725745357624,26179.502844510225,70303.22858986785,19976.162208719823,1452.541687945858,0.0,0.8868510692117739,2.865215600924409,0.0014984597031051942,1.0,1.0,-3.667879851136945,354549.06146979105,1554870.1443860275,4.385486561268216,1554870.1443860275,4.385486561268216,0.7630458961488176,0.09217866711639595,4.565118963995687,101325.0,128373.5369692653,1.2669483046559615,1.0,0.0,4.565118963998296,1.2847616404738509,1.2850595781211027,3.5532808734170813,0.0,16823.45175722114,0.0,0.0,22712.866088517934,2316.067779365832,19305.938705994202,1968.6578705260413,0.85,0.8500001114238048,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8918669029495,2034.6934298245008,7.600639188513827,5.003499809594931,0.6043225397286216,4.39917726986631,3.494836561167242,3.5,0.9985247317620691,0.6,0.000231889035081729,0.999748522305669,0.0002319473646702024,198.9728682851605,0.0,0.0,0.0,0.05143550310311109,7.829250886983287e-05,0.00015359652621189612,0.0007011864146137875,0.09217866708672741,0.09217866708672741,0.09217866708672741,0.09217866723040345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.7071482385,595.7495345308895,0.0,0.09217866708672741,0.09217866711639595,0.09217866711639595,0.42714269236750624,0.42714269236750624,0.5,9.999091523318592,1.340099331452791,1.340099331452791,-4.9396930990042165e-11,1.3398563256663465,1.3398563256663465,-4.9396930990042165e-11,26179.502844510225,19976.162208719823,0.7630458961488176,0.9009547326937636,0.6811742489305976,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862747598801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.45175722114,1452.541687945858,0.42714269236750624,6.178477068285765,3.494836561167242
4835.0,-30.061286439404753,5.003488925418543,35.00392165758672,24.089133249968313,4.997941128381161,-26.555397219781856,-40.06330986795945,1.4920519087428175,-3.667732515759212,-5.007760207444238,40.00781798733628,47888.77643773951,15451.306101425405,15451.306101425405,63340.08253916491,87600.12181228012,87600.12181228012,15451.306101425405,103051.42791370553,103051.42791370553,103051.42791370553,129230.97974352952,124738.26905720103,4492.710686328487,0.0,103686.92879348833,63975.583418876755,44123.71708290175,26179.55182982399,70303.26891272573,19976.19688300315,1452.544563633758,0.0,0.8868509301522365,2.8652107012191173,0.0014984597031051942,1.0,1.0,-3.667732515759212,354548.7293607057,1554870.3445362768,4.38549123371531,1554870.3445362768,4.38549123371531,0.7630457928712928,0.09217867764034672,4.565118963995687,101325.0,128373.53819413936,1.2669483167445286,1.0,0.0,4.565118963994824,1.284761657559655,1.285059595210869,3.553280826162666,0.0,16823.450010564888,0.0,0.0,22712.864574012074,2316.0676249292137,19305.93339061448,1968.6573285081531,0.85,0.8499999340771932,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.892787956101,2034.6934298245008,7.600649770104387,5.003488925418543,0.6043068598026267,4.399182065615916,3.4948392002080153,3.5,0.9985254857737187,0.6,0.000231889035081729,0.9997469457825482,0.00023194773043314347,198.97285589003414,0.0,0.0,0.0,0.05143550310311109,7.829258781722076e-05,0.00015359644726450824,0.00070118605420957,0.09217867764127578,0.09217867764127578,0.09217867764127578,0.09217867763670379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.72958723386,595.7495274635284,0.0,0.09217867764127578,0.09217867764034672,0.09217867764034672,0.4271426491052655,0.4271426491052655,0.5,9.999091523319137,1.340093632364244,1.340093632364244,1.3017142919125035e-11,1.340027691685009,1.340027691685009,1.3017142919125035e-11,26179.55182982399,19976.19688300315,0.7630457928712928,0.9009550127433633,0.6811742494817488,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518626589869075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.450010564888,1452.544563633758,0.4271426491052655,6.178477068285765,3.4948392002080153
4836.0,-30.061271374470483,5.0034780058195985,35.003920622520354,24.089111352246277,4.997931392328385,-26.555371223698742,-40.06328716697169,1.492031241686208,-3.6679056139267914,-5.0077687346859685,40.00781346480772,47888.738794722194,15451.310352160539,15451.310352160539,63340.04914688273,87600.06597950592,87600.06597950592,15451.310352160539,103051.37633166646,103051.37633166646,103051.37633166646,129230.90732583596,124738.19725717609,4492.710068659866,0.0,103686.92311773212,63975.59593354308,44123.69687132115,26179.5309941695,70303.22786549065,19976.18148347437,1452.5437275564784,0.0,0.8868509031401061,2.8652120722839185,0.0014984597031051942,1.0,1.0,-3.6679056139267914,354548.61151182733,1554870.1495053142,4.385492141332065,1554870.1495053142,4.385492141332065,0.7630458119331209,0.09217866587477343,4.565118963995687,101325.0,128373.53574439125,1.2669482925673945,1.0,0.0,4.565118963996062,1.2847617542391103,1.2850596919127444,3.5532805587751493,0.0,16823.44827055052,0.0,0.0,22712.863330724384,2316.0674981491525,19305.93619055088,1968.6576140222076,0.85,0.8500001038810088,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.893677801163,2034.6934298245008,7.6006485340999825,5.0034780058195985,0.6042979393407295,4.399180066478869,3.494841749830796,3.5,0.9985262142373703,0.6,0.000231889035081729,0.999745377425454,0.00023194809430266138,198.97284355909227,0.0,0.0,0.0,0.05143550310311109,7.829278905599421e-05,0.00015359624602573476,0.0007011851355306289,0.09217866587439193,0.09217866587439193,0.09217866587439193,0.09217866588095248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.7077220849,595.7495343501516,0.0,0.09217866587439193,0.09217866587477343,0.09217866587477343,0.4271426058433162,0.4271426058433162,0.5,9.999091523328005,1.3400505919502166,1.3400505919502166,2.2737367544323206e-12,1.339863120759162,1.339863120759162,2.2737367544323206e-12,26179.5309941695,19976.18148347437,0.7630458119331209,0.9009550637997675,0.6811741117541071,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518625685423092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.44827055052,1452.5437275564784,0.4271426058433162,6.178477068285765,3.494841749830796
4837.0,-30.061256196165772,5.003467394976124,35.00391961993584,24.089133703988068,4.997945526383872,-26.555366220258684,-40.06327885491771,1.4920555506483664,-3.6677971546953927,-5.007750251269815,40.007812331421945,47888.76944632147,15451.273301475718,15451.273301475718,63340.04274779719,87600.10378599374,87600.10378599374,15451.273301475718,103051.37708746945,103051.37708746945,103051.37708746945,129230.8976739221,124738.18863438559,4492.709039536507,0.0,103686.91423656116,63975.579897676216,44123.70482098327,26179.52058645265,70303.22540743592,19976.174395064892,1452.5428784237736,0.0,0.8868510012795376,2.865212780844361,0.0014984597031051942,1.0,1.0,-3.6677971546953927,354548.8669576648,1554870.1006297383,4.385488843814015,1554870.1006297383,4.385488843814015,0.7630458445217725,0.09217864498725463,4.565118963995687,101325.0,128373.5322367974,1.2669482579501348,1.0,0.0,4.565118963994906,1.284761640523005,1.285059578170268,3.5532808732811354,0.0,16823.44652947006,0.0,0.0,22712.861385283086,2316.067299769349,19305.929730048483,1968.6569552343037,0.85,0.849999892244218,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.894557585359,2034.6934298245008,7.600627019154647,5.003467394976124,0.6043010503652013,4.399166344610923,3.4948442706274787,3.5,0.998526934464994,0.6,0.000231889035081729,0.9997437972684327,0.00023194846091099722,198.972831135356,0.0,0.0,0.0,0.05143550310311109,7.829286274046425e-05,0.00015359617234126472,0.0007011847991522574,0.09217864498673015,0.09217864498673015,0.09217864498673015,0.09217864499095253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.70224248985,595.7495360759998,0.0,0.09217864498673015,0.09217864498725463,0.09217864498725463,0.42714256258163347,0.42714256258163347,0.5,9.999091523329179,1.3400244559193197,1.3400244559193197,1.0857093002414331e-11,1.3399530965744475,1.3399530965744475,1.0857093002414331e-11,26179.52058645265,19976.174395064892,0.7630458445217725,0.9009550042791885,0.6811745715617809,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518624785660517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.44652947006,1452.5428784237736,0.42714256258163347,6.178477068285765,3.4948442706274787
4838.0,-30.06124115977635,5.003456923561624,35.00391869188212,24.08916262155401,4.9979687843463685,-26.55535886700883,-40.063270228542365,1.492086491856139,-3.6676992781752347,-5.007744642434416,40.007812475652194,47888.79782942148,15451.256569996625,15451.256569996625,63340.054399418106,87600.12969875222,87600.12969875222,15451.256569996625,103051.38626874884,103051.38626874884,103051.38626874884,129230.9109680076,124738.20251644145,4492.708451566161,0.0,103686.90489467361,63975.573026615195,44123.702075620466,26179.52469925876,70303.22677487922,19976.17744992527,1452.5429872363006,0.0,0.8868510292930505,2.865212099501663,0.0014984597031051942,1.0,1.0,-3.6676992781752347,354548.94447332184,1554870.106849841,4.385487902550611,1554870.106849841,4.385487902550611,0.7630458413361061,0.09217863289464623,4.565118963995687,101325.0,128373.5273929773,1.266948210145347,1.0,0.0,4.565118963995796,1.284761495781617,1.2850594333953145,3.553281273594195,0.0,16823.44479116295,0.0,0.0,22712.85933892074,2316.067091098463,19305.934576332478,1968.6574494177398,0.85,0.8500001821985417,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8954635247917,2034.6934298245008,7.600615401642951,5.003456923561624,0.604298610010372,4.399158313551252,3.4948468663660637,3.5,0.9985276761045896,0.6,0.000231889035081729,0.9997422318883459,0.00023194882409211562,198.97281882778162,0.0,0.0,0.0,0.05143550310311109,7.829293921138991e-05,0.00015359609587033908,0.0007011844500533845,0.09217863289620845,0.09217863289620845,0.09217863289620845,0.09217863288799386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.70293977286,595.7495358563851,0.0,0.09217863289620845,0.09217863289464623,0.09217863289464623,0.4271425193201332,0.4271425193201332,0.5,9.999091523335068,1.340026623589722,1.340026623589722,1.3585577107733116e-11,1.340045364259197,1.340045364259197,1.3585577107733116e-11,26179.52469925876,19976.17744992527,0.7630458413361061,0.90095515248883,0.6811749620364953,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518623879126928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.44479116295,1452.5429872363006,0.4271425193201332,6.178477068285765,3.4948468663660637
4839.0,-30.06124115977635,5.003456923561624,35.00391869188212,24.089161084871762,4.9979687843463685,-26.55535886700883,-40.063270228542365,1.492086491856139,-3.6676950594318782,-5.007744642434416,40.007812475652194,47888.79782942148,15451.264732650397,15451.264732650397,63340.06256207188,87600.12254931213,87600.12254931213,15451.264732650397,103051.38728196252,103051.38728196252,103051.38728196252,129230.92126104713,124738.21280948097,4492.708451566161,0.0,103686.89774523354,63975.573026615195,44123.69413179816,26179.5339790846,70303.22811088276,19976.184035991802,1452.5434661735442,0.0,0.8868510292930505,2.865212041292798,0.0014984597031051942,1.0,1.0,-3.6676950594318782,354548.94447332184,1554870.106849841,4.385487902550611,1554870.106849841,4.385487902550611,0.7630458224333256,0.09217863289464623,4.565118963995687,101325.0,128373.52266050935,1.2669481634395199,1.0,0.0,4.565118963995065,1.284761495781617,1.2850594333953145,3.553281273594195,0.0,16823.443050518745,0.0,0.0,22712.85777281915,2316.0669314005445,19305.93008307889,1968.6569912333866,0.85,0.8500000429792949,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8963779715423,2034.6934298245008,7.600615997982113,5.003456923561624,0.6042995840885945,4.39915733947303,3.494849486480983,3.5,0.9985284247088523,0.6,0.000231889035081729,0.9997422318883459,0.00023194882409211562,198.97281882778162,0.0,0.0,0.0,0.05143550310311109,7.829293921138991e-05,0.00015359609587033908,0.0007011844500533845,0.09217862356028293,0.09217862356028293,0.09217862356028293,0.0921786614087589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.70293977286,595.7495358563851,0.0,0.09217862356028293,0.09217863289464623,0.09217863289464623,0.42714247605879785,0.42714247605879785,0.5,9.999091523335068,1.3400312154719813,1.3400312154719813,1.3585577107733116e-11,1.3400495830025534,1.3400495830025534,1.3585577107733116e-11,26179.5339790846,19976.184035991802,0.7630458224333256,0.9009552514739647,0.6811749490918243,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518622981069431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.443050518745,1452.5434661735442,0.42714247605879785,6.178477068285765,3.494849486480983
4840.0,-30.06124115977635,5.003456923561624,35.00391869188212,24.089159233868145,4.9979687843463685,-26.55535886700883,-40.063270228542365,1.492086491856139,-3.667655234883057,-5.007744642434416,40.007812475652194,47888.79782942148,15451.28268202745,15451.28268202745,63340.08051144893,87600.11416457836,87600.11416457836,15451.28268202745,103051.39684660581,103051.39684660581,103051.39684660581,129230.92207237965,124738.21362081349,4492.708451566161,0.0,103686.88936049977,63975.573026615195,44123.68481542731,26179.525225773832,70303.21004120115,19976.177823207967,1452.5430147922877,0.0,0.8868510292930505,2.8652114918066496,0.0014984597031051942,1.0,1.0,-3.667655234883057,354548.94447332184,1554870.106849841,4.385487902550611,1554870.106849841,4.385487902550611,0.7630458402485218,0.09217863289464623,4.565118963995687,101325.0,128373.52266050935,1.2669481634395199,1.0,0.0,4.565118963997256,1.284761495781617,1.2850594333953145,3.553281273594195,0.0,16823.441009146754,0.0,0.0,22712.855936123582,2316.06674410972,19305.93008307889,1968.6569912333866,0.85,0.8500001117153145,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8983888063715,2034.6934298245008,7.600617309308688,5.003456923561624,0.6043017260488659,4.3991551975127585,3.494855248020252,3.5,0.9985300708629292,0.6,0.000231889035081729,0.9997422318883459,0.00023194882409211562,198.97281882778162,0.0,0.0,0.0,0.05143550310311109,7.829293921138991e-05,0.00015359609587033908,0.0007011844500533845,0.0921786142243808,0.0921786142243808,0.0921786142243808,0.0921786150861432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.70293977286,595.7495358563851,0.0,0.0921786142243808,0.09217863289464623,0.09217863289464623,0.42714243279757086,0.42714243279757086,0.5,9.999091523335068,1.3400428538865867,1.3400428538865867,1.3585577107733116e-11,1.3400894075513747,1.3400894075513747,1.3585577107733116e-11,26179.525225773832,19976.177823207967,0.7630458402485218,0.9009557383557382,0.6811751241708064,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518622981069431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.441009146754,1452.5430147922877,0.42714243279757086,6.178477068285765,3.494855248020252
4841.0,-30.06124115977635,5.003456923561624,35.00391869188212,24.089157417789124,4.9979687843463685,-26.55535886700883,-40.063270228542365,1.492086491856139,-3.6676154107685193,-5.007744642434416,40.007812475652194,47888.79782942148,15451.300631394188,15451.300631394188,63340.098460815665,87600.10577974866,87600.10577974866,15451.300631394188,103051.40641114285,103051.40641114285,103051.40641114285,129230.92288360631,124738.21443204016,4492.708451566161,0.0,103686.88097567006,63975.573026615195,44123.67549894985,26179.516472463467,70303.19197141333,19976.171610424128,1452.5425634110316,0.0,0.8868510292930505,2.8652109423268075,0.0014984597031051942,1.0,1.0,-3.6676154107685193,354548.94447332184,1554870.106849841,4.385487902550611,1554870.106849841,4.385487902550611,0.763045858063718,0.09217863289464623,4.565118963995687,101325.0,128373.52266050935,1.2669481634395199,1.0,0.0,4.565118963996964,1.284761495781617,1.2850594333953145,3.553281273594195,0.0,16823.43896777476,0.0,0.0,22712.854099407,2316.066556816752,19305.93008307889,1968.6569912333866,0.85,0.8500001804521318,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9003996398746,2034.6934298245008,7.600618620632551,5.003456923561624,0.6043038680050108,4.399153055556614,3.4948610095595214,3.5,0.9985317170170062,0.6,0.000231889035081729,0.9997422318883459,0.00023194882409211562,198.97281882778162,0.0,0.0,0.0,0.05143550310311109,7.829293921138991e-05,0.00015359609587033908,0.0007011844500533845,0.09217860488849736,0.09217860488849736,0.09217860488849736,0.09217856876374139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.70293977286,595.7495358563851,0.0,0.09217860488849736,0.09217863289464623,0.09217863289464623,0.4271423895364305,0.4271423895364305,0.5,9.999091523335068,1.3400601294395074,1.3400601294395074,1.3585577107733116e-11,1.3401292316659124,1.3401292316659124,1.3585577107733116e-11,26179.516472463467,19976.171610424128,0.763045858063718,0.9009562252389764,0.6811752992509076,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518622981069431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.43896777476,1452.5425634110316,0.4271423895364305,6.178477068285765,3.4948610095595214
4842.0,-30.06124115977635,5.003456923561624,35.00391869188212,24.089155566785507,4.9979687843463685,-26.55535886700883,-40.06326645668594,1.492086491856139,-3.667575587090539,-5.007744642434416,40.007812475652194,47888.78005419571,15451.318580750616,15451.318580750616,63340.09863494633,87600.09739482263,87600.09739482263,15451.318580750616,103051.41597557324,103051.41597557324,103051.41597557324,129230.9236947266,124738.21524316045,4492.708451566161,0.0,103686.87259074402,63975.555251389436,44123.68593261621,26179.507719153364,70303.19365176957,19976.165397640176,1452.5421120297751,0.0,0.8868510292930505,2.865210392853279,0.0014984597031051942,1.0,1.0,-3.667575587090539,354548.94447332184,1554870.106849841,4.385487902550611,1554870.106849841,4.385487902550611,0.7630458758789143,0.09217863289464623,4.565118963995687,101325.0,128373.51369665831,1.2669480749731883,1.0,0.0,4.565118963995504,1.284761495781617,1.2850594333953145,3.553281273594195,0.0,16823.436926402766,0.0,0.0,22712.852262669312,2316.066369521632,19305.92109657171,1968.6560748646798,0.85,0.8499998535323892,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9024104720518,2034.6934298245008,7.600619931953707,5.003456923561624,0.6043060099570292,4.399150913604595,3.494866771098791,3.5,0.9985333631710832,0.6,0.000231889035081729,0.9997422318883459,0.00023194882409211562,198.97281882778162,0.0,0.0,0.0,0.05143550310311109,7.829297264809202e-05,0.00015359606243363697,0.0007011842974108617,0.09217859555262888,0.09217859555262888,0.09217859555262888,0.09217852244155368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.70293977286,595.7495358563851,0.0,0.09217859555262888,0.09217863289464623,0.09217863289464623,0.4271423462753596,0.4271423462753596,0.5,9.999091523335068,1.3400819146157232,1.3400819146157232,1.3585577107733116e-11,1.3401690553438925,1.3401690553438925,1.3585577107733116e-11,26179.507719153364,19976.165397640176,0.7630458758789143,0.9009562061815668,0.6811750301330773,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518622981069431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.436926402766,1452.5421120297751,0.4271423462753596,6.178477068285765,3.494866771098791
4843.0,-30.06124115977635,5.003456923561624,35.00391869188212,24.089153750706487,4.9979687843463685,-26.55535886700883,-40.06326645668594,1.492086491856139,-3.667535763789374,-5.007744642434416,40.007812475652194,47888.78005419571,15451.336530096733,15451.336530096733,63340.116584292446,87600.08900981452,87600.08900981452,15451.336530096733,103051.42553991124,103051.42553991124,103051.42553991124,129230.92450575536,124738.21605418921,4492.708451566161,0.0,103686.86420573594,63975.555251389436,44123.67661594056,26179.498965844123,70303.17558178469,19976.15918485657,1452.5416606485187,0.0,0.8868510292930505,2.8652098433852657,0.0014984597031051942,1.0,1.0,-3.667535763789374,354548.94447332184,1554870.106849841,4.385487902550611,1554870.106849841,4.385487902550611,0.7630458936941105,0.09217863289464623,4.565118963995687,101325.0,128373.51369665831,1.2669480749731883,1.0,0.0,4.565118963994335,1.284761495781617,1.2850594333953145,3.553281273594195,0.0,16823.434885030776,0.0,0.0,22712.850425913653,2316.06618222468,19305.92109657171,1968.6560748646798,0.85,0.849999922270659,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.904421302903,2034.6934298245008,7.600621243272154,5.003456923561624,0.6043081519049212,4.399148771656703,3.4948725326380603,3.5,0.99853500932516,0.6,0.000231889035081729,0.9997422318883459,0.00023194882409211562,198.97281882778162,0.0,0.0,0.0,0.05143550310311109,7.829297264809202e-05,0.00015359606243363697,0.0007011842974108617,0.09217858621677237,0.09217858621677237,0.09217858621677237,0.09217847611955438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.70293977286,595.7495358563851,0.0,0.09217858621677237,0.09217863289464623,0.09217863289464623,0.4271423030143441,0.4271423030143441,0.5,9.999091523335068,1.3401073074153373,1.3401073074153373,1.3585577107733116e-11,1.3402088786450577,1.3402088786450577,1.3585577107733116e-11,26179.498965844123,19976.15918485657,0.7630458936941105,0.900956693067271,0.6811752052151046,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518622981069431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.434885030776,1452.5416606485187,0.4271423030143441,6.178477068285765,3.4948725326380603
4844.0,-30.06124115977635,5.003456923561624,35.00391869188212,24.089151934627466,4.9979687843463685,-26.55535886700883,-40.06326645668594,1.492086491856139,-3.667495941104221,-5.007744642434416,40.007812475652194,47888.78005419571,15451.354479432533,15451.354479432533,63340.13453362825,87600.08062466697,87600.08062466697,15451.354479432533,103051.4351040995,103051.4351040995,103051.4351040995,129230.92531663438,124738.21686506823,4492.708451566161,0.0,103686.85582058837,63975.555251389436,44123.66729910993,26179.49021253488,70303.15751164482,19976.152972072654,1452.5412092672623,0.0,0.8868510292930505,2.8652092939260436,0.0014984597031051942,1.0,1.0,-3.667495941104221,354548.94447332184,1554870.106849841,4.385487902550611,1554870.106849841,4.385487902550611,0.7630459115093068,0.09217863289464623,4.565118963995687,101325.0,128373.51369665831,1.2669480749731883,1.0,0.0,4.565118964000615,1.284761495781617,1.2850594333953145,3.553281273594195,0.0,16823.432843658782,0.0,0.0,22712.848589127443,2316.065994924612,19305.92109657171,1968.6560748646798,0.85,0.8499999910100833,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.906432132428,2034.6934298245008,7.600622554587889,5.003456923561624,0.6043102938486875,4.399146629712937,3.4948782941773295,3.5,0.998536655479237,0.6,0.000231889035081729,0.9997422318883459,0.00023194882409211562,198.97281882778162,0.0,0.0,0.0,0.05143550310311109,7.829297264809202e-05,0.00015359606243363697,0.0007011842974108617,0.09217857688092546,0.09217857688092546,0.09217857688092546,0.09217842979784888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.70293977286,595.7495358563851,0.0,0.09217857688092546,0.09217863289464623,0.09217863289464623,0.427142259753373,0.427142259753373,0.5,9.999091523335068,1.340135586190513,1.340135586190513,1.3585577107733116e-11,1.3402487013302107,1.3402487013302107,1.3585577107733116e-11,26179.49021253488,19976.152972072654,0.7630459115093068,0.9009571799550647,0.6811753802987234,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518622981069431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.432843658782,1452.5412092672623,0.427142259753373,6.178477068285765,3.4948782941773295
4845.0,-30.06124115977635,5.003456923561624,35.00391869188212,24.089150118548446,4.9979687843463685,-26.55535886700883,-40.06326268482951,1.492086491856139,-3.6674561187469976,-5.007744642434416,40.007812475652194,47888.762278969785,15451.372428758019,15451.372428758019,63340.134707727804,87600.07223944917,87600.07223944917,15451.372428758019,103051.4446682072,103051.4446682072,103051.4446682072,129230.92612743293,124738.21767586678,4492.708451566161,0.0,103686.8474353706,63975.53747616351,44123.67773245232,26179.481459225724,70303.15919167805,19976.14675928849,1452.540757886006,0.0,0.8868510292930505,2.8652087444716527,0.0014984597031051942,1.0,1.0,-3.6674561187469976,354548.94447332184,1554870.106849841,4.385487902550611,1554870.106849841,4.385487902550611,0.7630459293245031,0.09217863289464623,4.565118963995687,101325.0,128373.50896419036,1.266948028267361,1.0,0.0,4.565118963996964,1.284761495781617,1.2850594333953145,3.553281273594195,0.0,16823.43080228679,0.0,0.0,22712.84675232585,2316.0658076229756,19305.91660331812,1968.6556166803264,0.85,0.849999861921366,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9084429606273,2034.6934298245008,7.600623865900917,5.003456923561624,0.6043124357883292,4.399144487773295,3.494884055716599,3.5,0.998538301633314,0.6,0.000231889035081729,0.9997422318883459,0.00023194882409211562,198.97281882778162,0.0,0.0,0.0,0.05143550310311109,7.829300608480705e-05,0.00015359602899692193,0.0007011841447682797,0.0921785675450862,0.0921785675450862,0.0921785675450862,0.09217838347630983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.70293977286,595.7495358563851,0.0,0.0921785675450862,0.09217863289464623,0.09217863289464623,0.4271422164924374,0.4271422164924374,0.5,9.999091523335068,1.340166173681098,1.340166173681098,1.3585577107733116e-11,1.340288523687434,1.340288523687434,1.3585577107733116e-11,26179.481459225724,19976.14675928849,0.7630459293245031,0.9009571609013202,0.6811751111838867,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518622981069431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.43080228679,1452.540757886006,0.4271422164924374,6.178477068285765,3.494884055716599
4846.0,-30.06124115977635,5.003456923561624,35.00391869188212,24.08914826754483,4.9979687843463685,-26.55535886700883,-40.06326268482951,1.492086491856139,-3.667416296806209,-5.007744642434416,40.007812475652194,47888.762278969785,15451.390378073196,15451.390378073196,63340.152657042985,87600.06385413978,87600.06385413978,15451.390378073196,103051.45423221297,103051.45423221297,103051.45423221297,129230.92693813046,124738.2184865643,4492.708451566161,0.0,103686.83905006117,63975.53747616351,44123.66841544185,26179.472705917495,70303.14112135934,19976.14054650473,1452.5403065047497,0.0,0.8868510292930505,2.8652081950233104,0.0014984597031051942,1.0,1.0,-3.667416296806209,354548.94447332184,1554870.106849841,4.385487902550611,1554870.106849841,4.385487902550611,0.7630459471396995,0.09217863289464623,4.565118963995687,101325.0,128373.50896419036,1.266948028267361,1.0,0.0,4.565118963994043,1.284761495781617,1.2850594333953145,3.553281273594195,0.0,16823.428760914798,0.0,0.0,22712.844915504185,2316.065620319292,19305.91660331812,1968.6556166803264,0.85,0.8499999306621234,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9104537875007,2034.6934298245008,7.600625177211234,5.003456923561624,0.6043145777238426,4.399142345837782,3.4948898172558684,3.5,0.998539947787391,0.6,0.000231889035081729,0.9997422318883459,0.00023194882409211562,198.97281882778162,0.0,0.0,0.0,0.05143550310311109,7.829300608480705e-05,0.00015359602899692193,0.0007011841447682797,0.09217855820925307,0.09217855820925307,0.09217855820925307,0.09217833715497634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.70293977286,595.7495358563851,0.0,0.09217855820925307,0.09217863289464623,0.09217863289464623,0.4271421732315302,0.4271421732315302,0.5,9.999091523335068,1.340198608060291,1.340198608060291,1.3585577107733116e-11,1.3403283456282225,1.3403283456282225,1.3585577107733116e-11,26179.472705917495,19976.14054650473,0.7630459471396995,0.9009576477913463,0.681175286269255,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518622981069431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.428760914798,1452.5403065047497,0.4271421732315302,6.178477068285765,3.4948898172558684
4847.0,-30.06124115977635,5.003456923561624,35.00391869188212,24.08914645146581,4.9979687843463685,-26.55535886700883,-40.06326268482951,1.492086491856139,-3.6673764753610953,-5.007744642434416,40.007812475652194,47888.762278969785,15451.408327378056,15451.408327378056,63340.17060634784,87600.05546871983,87600.05546871983,15451.408327378056,103051.46379609789,103051.46379609789,103051.46379609789,129230.9277487071,124738.21929714094,4492.708451566161,0.0,103686.83066464122,63975.53747616351,44123.65909830857,26179.463952609207,70303.12305091778,19976.134333720594,1452.5398551234932,0.0,0.8868510292930505,2.86520764558211,0.0014984597031051942,1.0,1.0,-3.6673764753610953,354548.94447332184,1554870.106849841,4.385487902550611,1554870.106849841,4.385487902550611,0.7630459649548955,0.09217863289464623,4.565118963995687,101325.0,128373.50896419036,1.266948028267361,1.0,0.0,4.565118963996818,1.284761495781617,1.2850594333953145,3.553281273594195,0.0,16823.426719542804,0.0,0.0,22712.84307865831,2316.06543301314,19305.91660331812,1968.6556166803264,0.85,0.849999999403798,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9124646130479,2034.6934298245008,7.600626488518842,5.003456923561624,0.6043167196552313,4.399140203906393,3.4948955787951377,3.5,0.9985415939414679,0.6,0.000231889035081729,0.9997422318883459,0.00023194882409211562,198.97281882778162,0.0,0.0,0.0,0.05143550310311109,7.829300608480705e-05,0.00015359602899692193,0.0007011841447682797,0.09217854887342485,0.09217854887342485,0.09217854887342485,0.0921782908338836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.70293977286,595.7495358563851,0.0,0.09217854887342485,0.09217863289464623,0.09217863289464623,0.4271421299706457,0.4271421299706457,0.5,9.999091523335068,1.3402325198517246,1.3402325198517246,1.3585577107733116e-11,1.3403681670733363,1.3403681670733363,1.3585577107733116e-11,26179.463952609207,19976.134333720594,0.7630459649548955,0.9009581346830503,0.6811754613559037,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518622981069431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.426719542804,1452.5398551234932,0.4271421299706457,6.178477068285765,3.4948955787951377
4848.0,-30.06124115977635,5.003456923561624,35.00391869188212,24.08914460046219,4.9979687843463685,-26.55535886700883,-40.06325887804849,1.492086491856139,-3.6673366543914767,-5.007744642434416,40.007812475652194,47888.74450374369,15451.426276672608,15451.426276672608,63340.1707804163,87600.04708319415,87600.04708319415,15451.426276672608,103051.47335986675,103051.47335986675,103051.47335986675,129230.92855916836,124738.2201076022,4492.708451566161,0.0,103686.82227911556,63975.51970093742,44123.669531309046,26179.45519930161,70303.12473061065,19976.12812093668,1452.5394037422368,0.0,0.8868510292930505,2.8652070961477722,0.0014984597031051942,1.0,1.0,-3.6673366543914767,354548.94447332184,1554870.106849841,4.385487902550611,1554870.106849841,4.385487902550611,0.7630459827700915,0.09217863289464623,4.565118963995687,101325.0,128373.50005601546,1.2669479403505104,1.0,0.0,4.565118963997986,1.284761495781617,1.2850594333953145,3.553281273594195,0.0,16823.424678170813,0.0,0.0,22712.841241789272,2316.0652457046262,19305.91660331812,1968.6556166803264,0.85,0.8500000681463504,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9144754372692,2034.6934298245008,7.600627799823739,5.003456923561624,0.6043188615824935,4.399138061979131,3.4949013403344074,3.5,0.998543240095545,0.6,0.000231889035081729,0.9997422318883459,0.00023194882409211562,198.97281882778162,0.0,0.0,0.0,0.05143550310311109,7.829303983113426e-05,0.00015359599525059474,0.0007011839907122815,0.09217853953760055,0.09217853953760055,0.09217853953760055,0.09217824451302262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.70293977286,595.7495358563851,0.0,0.09217853953760055,0.09217863289464623,0.09217863289464623,0.42714208670977943,0.42714208670977943,0.5,9.999091523335068,1.3402676134780904,1.3402676134780904,1.3585577107733116e-11,1.340407988042955,1.340407988042955,1.3585577107733116e-11,26179.45519930161,19976.12812093668,0.7630459827700915,0.900958115633193,0.6811751922442286,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518622981069431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.424678170813,1452.5394037422368,0.42714208670977943,6.178477068285765,3.4949013403344074
4849.0,-30.06124115977635,5.003456923561624,35.00391869188212,24.08914278438317,4.9979687843463685,-26.55535886700883,-40.06325887804849,1.492086491856139,-3.6672968337375664,-5.007744642434416,40.007812475652194,47888.74450374369,15451.444225956842,15451.444225956842,63340.18872970053,87600.03869760105,87600.03869760105,15451.444225956842,103051.4829235579,103051.4829235579,103051.4829235579,129230.92936955216,124738.22091798601,4492.708451566161,0.0,103686.81389352247,63975.51970093742,44123.66021398339,26179.44644599427,70303.10665997767,19976.12190815266,1452.5389523609806,0.0,0.8868510292930505,2.865206546718102,0.0014984597031051942,1.0,1.0,-3.6672968337375664,354548.94447332184,1554870.106849841,4.385487902550611,1554870.106849841,4.385487902550611,0.7630460005852882,0.09217863289464623,4.565118963995687,101325.0,128373.50005601546,1.2669479403505104,1.0,0.0,4.565118963992583,1.284761495781617,1.2850594333953145,3.553281273594195,0.0,16823.42263679882,0.0,0.0,22712.83940490547,2316.0650583946067,19305.91660331812,1968.6556166803264,0.85,0.8500001368894666,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9164862601644,2034.6934298245008,7.600629111125929,5.003456923561624,0.6043210035056301,4.399135920055994,3.4949071018736766,3.5,0.9985448862496219,0.6,0.000231889035081729,0.9997422318883459,0.00023194882409211562,198.97281882778162,0.0,0.0,0.0,0.05143550310311109,7.829303983113426e-05,0.00015359599525059474,0.0007011839907122815,0.0921785302017794,0.0921785302017794,0.0921785302017794,0.09217819819232281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.70293977286,595.7495358563851,0.0,0.0921785302017794,0.09217863289464623,0.09217863289464623,0.4271420434489277,0.4271420434489277,0.5,9.999091523335068,1.3403036525092489,1.3403036525092489,1.3585577107733116e-11,1.3404478086968652,1.3404478086968652,1.3585577107733116e-11,26179.44644599427,19976.12190815266,0.7630460005852882,0.9009586025272905,0.6811753673327486,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518622981069431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.42263679882,1452.5389523609806,0.4271420434489277,6.178477068285765,3.4949071018736766
4850.0,-30.06121808430708,5.003445811671228,35.003917530836794,24.089187592640542,4.9980283021802006,-26.555323631410925,-40.06322353435678,1.4921338587527189,-3.667253894955479,-5.007672337073268,40.007803900277054,47888.68393211274,15451.333427597574,15451.333427597574,63340.01735971031,87599.97118601501,87599.97118601501,15451.333427597574,103051.30461361259,103051.30461361259,103051.30461361259,129230.76449777628,124738.06410267463,4492.700395101649,0.0,103686.80213663094,63975.514926175725,44123.65245606135,26179.459884163683,70303.11234022502,19976.13222504782,1452.5385009797242,0.0,0.8868514281969726,2.8652145801836064,0.0014984597031051942,1.0,1.0,-3.667253894955479,354549.9437541053,1554869.7370440648,4.385474499249758,1554869.7370440648,4.385474499249758,0.7630460029899875,0.09217846931618578,4.565118963995687,101325.0,128373.49086946007,1.2669478496862578,1.0,0.0,4.565118963998491,1.2847612742017596,1.2850592117640725,3.5532818864205415,0.0,16823.420595426825,0.0,0.0,22712.83682953085,2316.0647957794813,19305.9094330047,1968.6548855118417,0.85,0.8499999175753986,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9184970817334,2034.6934298245008,7.600567090996543,5.003445811671228,0.6043486888394574,4.399097122831771,3.494912863412946,3.5,0.9985465324036988,0.6,0.000231889035081729,0.9997398295960311,0.00023194938144600012,198.97279994006857,0.0,0.0,0.0,0.05143550310311109,7.829335314630302e-05,0.00015359568193542596,0.0007011825603912628,0.0921784693067594,0.0921784693067594,0.0921784693067594,0.09217846945845992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.6614795324,595.7495489146642,0.0,0.0921784693067594,0.09217846931618578,0.09217846931618578,0.42714200018808757,0.42714200018808757,0.5,9.999091523501344,1.3403006471993422,1.3403006471993422,9.094947017729282e-12,1.340418442117766,1.340418442117766,9.094947017729282e-12,26179.459884163683,19976.13222504782,0.7630460029899875,0.9009560921454303,0.6811744507179163,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518622981069431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.420595426825,1452.5385009797242,0.42714200018808757,6.178477068285765,3.494912863412946
