time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4851.0,-30.06120263063685,5.0034346345048375,35.003916569847966,24.08917404189708,4.998007678094297,-26.555316486371023,-40.06321490798143,1.492121533927794,-3.6670952520464084,-5.0076837257169915,40.007807347635136,47888.714373211726,15451.341260243402,15451.341260243402,63340.05563345513,87600.00365764186,87600.00365764186,15451.341260243402,103051.34491788526,103051.34491788526,103051.34491788526,129230.83969692307,124738.13917079671,4492.700526126353,0.0,103686.79652701737,63975.507243043045,44123.654759971476,26179.4947790378,70303.14953900928,19976.157064089155,1452.5404435380062,0.0,0.8868513577769204,2.865211032637272,0.0014984597031051942,1.0,1.0,-3.6670952520464084,354549.7863593834,1554869.88570652,4.385476865385705,1554869.88570652,4.385476865385705,0.7630459347169785,0.0921784713127223,4.565118963995687,101325.0,128373.49265109503,1.2669478672696277,1.0,0.0,4.565118963996084,1.2847613318566364,1.2850592694323195,3.5532817269636645,0.0,16823.419016333402,0.0,0.0,22712.835600731858,2316.064670476856,19305.908341218958,1968.6547741806794,0.85,0.8499999154925807,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9193379987576,2034.6934298245008,7.600567799927557,5.0034346345048375,0.6043383144786185,4.399096320026219,3.494915272865279,3.5,0.9985472208186511,0.6,0.000231889035081729,0.9997382207813863,0.0002319497547072739,198.9727872909458,0.0,0.0,0.0,0.05143550310311109,7.829342961767185e-05,0.00015359560546405714,0.0007011822112903668,0.0921784713167968,0.0921784713167968,0.0921784713167968,0.09217847128400941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.67814648326,595.7495436652573,0.0,0.0921784713167968,0.0921784713127223,0.0921784713127223,0.42714195692792345,0.42714195692792345,0.5,9.999091523505363,1.3403623018583062,1.3403623018583062,-8.58335624798201e-12,1.340588473670607,1.340588473670607,-8.58335624798201e-12,26179.4947790378,19976.157064089155,0.7630459347169785,0.9009561598418785,0.6811745232927239,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862160287322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.419016333402,1452.5404435380062,0.42714195692792345,6.178477068285765,3.494915272865279
4852.0,-30.061187238668715,5.003423373583478,35.00391545276654,24.089137196447723,4.997989452388262,-26.55528345409115,-40.06318742232395,1.4920856684652577,-3.6673711189172877,-5.00769671233475,40.00780092409092,47888.65561269753,15451.351310920723,15451.351310920723,63340.006923618246,87599.91815908755,87599.91815908755,15451.351310920723,103051.26947000828,103051.26947000828,103051.26947000828,129230.7327996915,124738.03293691717,4492.699862774328,0.0,103686.7919686583,63975.52942527182,44123.6250482072,26179.463329683225,70303.08837789042,19976.133855584765,1452.539175836369,0.0,0.8868513149587844,2.8652132896636857,0.0014984597031051942,1.0,1.0,-3.6673711189172877,354549.60688071663,1554869.6086985564,4.385478304088688,1554869.6086985564,4.385478304088688,0.763045964847381,0.09217845899109177,4.565118963995687,101325.0,128373.49665977375,1.2669479068322107,1.0,0.0,4.565118963995949,1.284761499633397,1.2850594372479875,3.5532812629412778,0.0,16823.41728531912,0.0,0.0,22712.834602212628,2316.064568656231,19305.912937674282,1968.655242888681,0.85,0.8500001552335325,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9201655794857,2034.6934298245008,7.600569649775847,5.003423373583478,0.6043271767771223,4.399096196806355,3.4949176441062035,3.5,0.9985478983160582,0.6,0.000231889035081729,0.9997366183930615,0.00023195012647877055,198.97277469232898,0.0,0.0,0.0,0.05143550310311109,7.829367327386925e-05,0.00015359536180785974,0.0007011810989708393,0.09217845899295093,0.09217845899295093,0.09217845899295093,0.09217845899709141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.64709038264,595.7495534466558,0.0,0.09217845899295093,0.09217845899109177,0.09217845899109177,0.42714191366765114,0.42714191366765114,0.5,9.99909152353413,1.3403596233819712,1.3403596233819712,6.707523425575346e-12,1.3403255934174467,1.3403255934174467,6.707523425575346e-12,26179.463329683225,19976.133855584765,0.763045964847381,0.9009562507859613,0.6811742800727087,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518620679893661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.41728531912,1452.539175836369,0.42714191366765114,6.178477068285765,3.4949176441062035
4853.0,-30.06117154065873,5.003412349618987,35.00391430908859,24.08914826754483,4.997999383660349,-26.555270650674213,-40.06317041404543,1.4920984938416997,-3.6673717170434657,-5.0076846153306835,40.007797922909646,47888.647729962955,15451.322876023556,15451.322876023556,63339.97060598651,87599.92341196492,87599.92341196492,15451.322876023556,103051.24628798847,103051.24628798847,103051.24628798847,129230.68996697952,124737.99112645196,4492.69884052757,0.0,103686.78394190958,63975.50826066884,44123.63964582305,26179.44367899106,70303.08332481411,19976.119891875725,1452.5380000197695,0.0,0.8868513873676486,2.86521474107099,0.0014984597031051942,1.0,1.0,-3.6673717170434657,354549.77406472084,1554869.479274675,4.385475871127881,1554869.479274675,4.385475871127881,0.7630460042169083,0.09217843861942253,4.565118963995687,101325.0,128373.48931052946,1.266947834300809,1.0,0.0,4.565118963992938,1.2847614396369507,1.2850593772376282,3.553281428874222,0.0,16823.415553583858,0.0,0.0,22712.832843934524,2316.064389361762,19305.904539836618,1968.654386547559,0.85,0.8499998512951796,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9209778404204,2034.6934298245008,7.6005526257285005,5.003412349618987,0.6043271778576349,4.399085171761352,3.4949199714524344,3.5,0.9985485632721242,0.6,0.000231889035081729,0.9997349841469482,0.00023195050564284774,198.9727618432128,0.0,0.0,0.0,0.05143550310311109,7.829382405003818e-05,0.0001535952110316908,0.0007011804106596912,0.09217843862182663,0.09217843862182663,0.09217843862182663,0.09217843859965166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.63258053263,595.7495580166617,0.0,0.09217843862182663,0.09217843861942253,0.09217843861942253,0.42714187040739154,0.42714187040739154,0.5,9.999091523536901,1.3403459345926763,1.3403459345926763,-4.376943252282217e-12,1.340312898287209,1.340312898287209,-4.376943252282217e-12,26179.44367899106,19976.119891875725,0.7630460042169083,0.9009557989561191,0.6811742169074997,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518619760599414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.415553583858,1452.5380000197695,0.42714187040739154,6.178477068285765,3.4949199714524344
4854.0,-30.061151734948396,5.00340138804631,35.00391319931622,24.08914278438317,4.997994429910696,-26.555251814517995,-40.063152532652,1.4920945086526385,-3.6673662727802707,-5.007685921900468,40.007796613359744,47888.654543256554,15451.315388956173,15451.315388956173,63339.96993221273,87599.92105307293,87599.92105307293,15451.315388956173,103051.2364420291,103051.2364420291,103051.2364420291,129230.67826028715,124737.9799518109,4492.698308476244,0.0,103686.77713876787,63975.510625153875,44123.6294595711,26179.441818258063,70303.07127782916,19976.11841909857,1452.537952689244,0.0,0.8868513854608202,2.8652145100810276,0.0014984597031051942,1.0,1.0,-3.6673662727802707,354549.7560075538,1554869.4228014194,4.385475935197915,1554869.4228014194,4.385475935197915,0.7630460021942419,0.09217842796598227,4.565118963995687,101325.0,128373.48691645742,1.2669478106731549,1.0,0.0,4.565118963996883,1.284761458279458,1.2850593958844587,3.553281377314398,0.0,16823.413828492707,0.0,0.0,22712.8313536904,2316.0642373991527,19305.90854544502,1968.654795005942,0.85,0.8500000834245697,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9218084986305,2034.6934298245008,7.6005458372092525,5.00340138804631,0.6043213436964487,4.399080044349861,3.4949223515124523,3.5,0.9985492432892721,0.6,0.000231889035081729,0.9997329222715472,0.00023195098402365442,198.97274563186903,0.0,0.0,0.0,0.05143550310311109,7.829398256654492e-05,0.00015359505251518406,0.0007011796870129802,0.09217842796530741,0.09217842796530741,0.09217842796530741,0.0921784279665424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.62624929496,595.7495600107404,0.0,0.09217842796530741,0.09217842796598227,0.09217842796598227,0.4271418271470382,0.4271418271470382,0.5,9.99909152352577,1.340341146658659,1.340341146658659,-3.183231456205249e-12,1.3403196491202038,1.3403196491202038,-3.183231456205249e-12,26179.441818258063,19976.11841909857,0.7630460021942419,0.9009559437581453,0.681174430545238,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518618823026763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.413828492707,1452.537952689244,0.4271418271470382,6.178477068285765,3.4949223515124523
4855.0,-30.0611360895643,5.003390454882256,35.00391204712531,24.08912965273487,4.997988332469624,-26.555230382109055,-40.063134267088,1.4920826251154797,-3.6674657080248494,-5.0076898413988555,40.00779317050282,47888.640479910406,15451.311979964637,15451.311979964637,63339.95245987504,87599.88860267177,87599.88860267177,15451.311979964637,103051.2005826364,103051.2005826364,103051.2005826364,129230.62729367836,124737.9296305883,4492.697663090068,0.0,103686.77123792525,63975.52311562777,44123.609024774974,26179.426711041964,70303.03573581694,19976.107287475897,1452.5373088570157,0.0,0.8868513779828662,2.865215414465199,0.0014984597031051942,1.0,1.0,-3.6674657080248494,354549.7018390198,1554869.2743313487,4.385476186459532,1554869.2743313487,4.385476186459532,0.7630460173159701,0.09217841541510458,4.565118963995687,101325.0,128373.48797430319,1.266947821113281,1.0,0.0,4.56511896399715,1.2847615138700303,1.2850594514879226,3.55328122356684,0.0,16823.412186215748,0.0,0.0,22712.830061097007,2316.064105591309,19305.907010110466,1968.6546384453884,0.85,0.8500000642006305,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.922639313059,2034.6934298245008,7.600541054127744,5.003390454882256,0.6043143774498212,4.399076077432435,3.4949247320207264,3.5,0.9985499234344932,0.6,0.000231889035081729,0.9997312935105592,0.00023195136191791097,198.97273282583183,0.0,0.0,0.0,0.05143550310311109,7.829414448898663e-05,0.00015359489059274236,0.0007011789478177709,0.09217841541421554,0.09217841541421554,0.09217841541421554,0.09217841542697369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.6096040604,595.7495652533045,0.0,0.09217841541421554,0.09217841541510458,0.09217841541510458,0.42714178388655405,0.42714178388655405,0.5,9.999091523530865,1.3403191514032073,1.3403191514032073,3.0127011996228248e-12,1.3402241333740221,1.3402241333740221,3.0127011996228248e-12,26179.426711041964,19976.107287475897,0.7630460173159701,0.9009561507115055,0.6811745748770393,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518617640119522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.412186215748,1452.5373088570157,0.42714178388655405,6.178477068285765,3.4949247320207264
4856.0,-30.06112039819433,5.003379665000156,35.00391089011313,24.08913104971873,4.997990301810801,-26.55521571314241,-40.063120786193736,1.492085616722984,-3.667476222645405,-5.007684705836949,40.00779072708035,47888.649057917544,15451.294786111617,15451.294786111617,63339.94384402916,87599.88599408501,87599.88599408501,15451.294786111617,103051.18078019662,103051.18078019662,103051.18078019662,129230.59500225306,124737.89813412368,4492.696868129384,0.0,103686.76393865932,63975.527002327246,44123.59659592453,26179.41422205644,70303.01081798098,19976.098306350297,1452.536617922144,0.0,0.8868514129554836,2.8652161722031915,0.0014984597031051942,1.0,1.0,-3.667476222645405,354549.7728133981,1554869.1689595613,4.3854750113685705,1554869.1689595613,4.3854750113685705,0.763046038269268,0.09217839959486795,4.565118963995687,101325.0,128373.48780727491,1.26694781946484,1.0,0.0,4.5651189639955705,1.2847614998754446,1.2850594374900914,3.5532812622718435,0.0,16823.410461253774,0.0,0.0,22712.82846217571,2316.0639425467116,19305.9084964281,1968.654790007607,0.85,0.8500001894778871,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9234667421188,2034.6934298245008,7.600529502900194,5.003379665000156,0.6043114668966636,4.3990681981034925,3.4949271028296476,3.5,0.9985506008084707,0.6,0.000231889035081729,0.9997296599650946,0.0002319517409234666,198.972719982156,0.0,0.0,0.0,0.05143550310311109,7.829426399599753e-05,0.00015359477108573146,0.0007011784022540491,0.0921783995950734,0.0921783995950734,0.0921783995950734,0.09217839959266708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.59779082827,595.7495689739859,0.0,0.0921783995950734,0.09217839959486795,0.09217839959486795,0.4271417406260303,0.4271417406260303,0.5,9.999091523530245,1.3402951736725868,1.3402951736725868,-4.04156708100345e-11,1.3402084831915317,1.3402084831915317,-4.04156708100345e-11,26179.41422205644,19976.098306350297,0.763046038269268,0.900956347488735,0.6811749383238271,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451861670569025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.410461253774,1452.536617922144,0.4271417406260303,6.178477068285765,3.4949271028296476
4857.0,-30.061104698720307,5.003369152793741,35.0039098108061,24.089157313015335,4.998006588741875,-26.555211997955585,-40.063112683687336,1.4921138879325224,-3.6673319479377824,-5.007668793136992,40.00779065400072,47888.682987569315,15451.26146501383,15451.26146501383,63339.94445258314,87599.93189145844,87599.93189145844,15451.26146501383,103051.19335647227,103051.19335647227,103051.19335647227,129230.60598155422,124737.90998608412,4492.695995470107,0.0,103686.75484605387,63975.50594195997,44123.609893437664,26179.41262508196,70303.02251851963,19976.097514257326,1452.5362500961935,0.0,0.8868514941776131,2.86521607991626,0.0014984597031051942,1.0,1.0,-3.6673319479377824,354549.9927321143,1554869.1658091503,4.385472282279683,1554869.1658091503,4.385472282279683,0.7630460545596288,0.09217838170486126,4.565118963995687,101325.0,128373.47784125424,1.2669477211078632,1.0,0.0,4.565118963996141,1.2847613676241991,1.2850593052081767,3.5532816280408372,0.0,16823.408737734568,0.0,0.0,22712.82647041919,2316.06373944407,19305.902546630095,1968.6541832970584,0.85,0.8500000020593556,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.924302896633,2034.6934298245008,7.60050998603241,5.003369152793741,0.6043134569894812,4.39905569580426,3.4949294986400177,3.5,0.9985512853257194,0.6,0.000231889035081729,0.9997280255788344,0.0002319521201253382,198.97270713184852,0.0,0.0,0.0,0.05143550310311109,7.829433582412584e-05,0.00015359469925760316,0.0007011780743500985,0.09217838170264234,0.09217838170264234,0.09217838170264234,0.09217838172345301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.5974375194,595.7495690852645,0.0,0.09217838170264234,0.09217838170486126,0.09217838170486126,0.42714169736545193,0.42714169736545193,0.5,9.99909152352803,1.3402977941020708,1.3402977941020708,-1.0061285138363019e-11,1.3403368451992037,1.3403368451992037,-1.0061285138363019e-11,26179.41262508196,19976.097514257326,0.7630460545596288,0.9009562061986419,0.6811753075759183,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518615768514571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.408737734568,1452.5362500961935,0.42714169736545193,6.178477068285765,3.4949294986400177
4858.0,-30.06108918348612,5.00335851383756,35.003908725769605,24.08912134068089,4.997980191618548,-26.55518792544167,-40.06309026209635,1.4920789338350031,-3.6674423217793333,-5.007684318232656,40.00778833015398,47888.648734668604,15451.276675003755,15451.276675003755,63339.92540967236,87599.88803766701,87599.88803766701,15451.276675003755,103051.16471267077,103051.16471267077,103051.16471267077,129230.57509109112,124737.87934618724,4492.695744903881,0.0,103686.7502560222,63975.51095422116,44123.599224223384,26179.410378420347,70303.00960264372,19976.095360731128,1452.5364585931568,0.0,0.8868514236042211,2.865215750694696,0.0014984597031051942,1.0,1.0,-3.6674423217793333,354549.7781706685,1554869.0655955004,4.385474653567652,1554869.0655955004,4.385474653567652,0.7630460377823252,0.09217837703011467,4.565118963995687,101325.0,128373.48034667842,1.2669477458344773,1.0,0.0,4.565118963998236,1.2847615311376503,1.285059468759547,3.553281175809565,0.0,16823.407014900757,0.0,0.0,22712.825464962007,2316.063636915971,19305.901733797204,1968.6541004111705,0.85,0.8500000038999771,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9251620094105,2034.6934298245008,7.600514255886921,5.00335851383756,0.6043015860680265,4.399056927769533,3.494931960232749,3.5,0.9985519886379283,0.6,0.000231889035081729,0.9997264103756136,0.00023195249487767807,198.9726944323464,0.0,0.0,0.0,0.05143550310311109,7.829453459021387e-05,0.0001535945004915151,0.0007011771669592604,0.09217837703129855,0.09217837703129855,0.09217837703129855,0.09217837702784767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.5862023657,595.7495726238767,0.0,0.09217837703129855,0.09217837703011467,0.09217837703011467,0.4271416541048235,0.4271416541048235,0.5,9.999091523535071,1.3402922092814151,1.3402922092814151,-7.16227077646181e-12,1.340241996453301,1.340241996453301,-7.16227077646181e-12,26179.410378420347,19976.095360731128,0.7630460377823252,0.9009561008507733,0.6811749455014479,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451861483085499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.407014900757,1452.5364585931568,0.4271416541048235,6.178477068285765,3.494931960232749
4859.0,-30.06107347836716,5.003347855634318,35.003907491062314,24.089103668835037,4.997978808055392,-26.55515717619999,-40.06306309076024,1.4920625056823316,-3.667688997424591,-5.007691616840514,40.00778184371404,47888.59298238442,15451.27898463527,15451.27898463527,63339.87196701969,87599.8130838171,87599.8130838171,15451.27898463527,103051.09206845237,103051.09206845237,103051.09206845237,129230.46837159758,124737.77344248875,4492.694929108841,0.0,103686.74433441856,63975.52423204103,44123.577891530585,26179.376303145214,70302.9541946758,19976.070407285653,1452.5349538619166,0.0,0.886851409952516,2.8652182835410396,0.0014984597031051942,1.0,1.0,-3.667688997424591,354549.6773024589,1554868.785873019,4.385475112269226,1554868.785873019,4.385475112269226,0.7630460777969608,0.09217836159365948,4.565118963995687,101325.0,128373.48457806153,1.2669477875949817,1.0,0.0,4.565118963994005,1.2847616079877089,1.2850595456274272,3.5532809632644007,0.0,16823.405288899325,0.0,0.0,22712.824167820858,2316.063504644385,19305.900273110296,1968.6539514625583,0.85,0.8499999881328085,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9260016625449,2034.6934298245008,7.600512252781987,5.003347855634318,0.6042932985157785,4.399054557118539,3.4949343660689576,3.5,0.9985526760197022,0.6,0.000231889035081729,0.9997247754074318,0.0002319528742170304,198.9726815774217,0.0,0.0,0.0,0.05143550310311109,7.829477546313866e-05,0.00015359425961859033,0.0007011760673457036,0.092178361592113,0.092178361592113,0.092178361592113,0.09217836160369168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.55484233657,595.7495825009945,0.0,0.092178361592113,0.09217836159365948,0.09217836159365948,0.42714161084419217,0.42714161084419217,0.5,9.999091523531837,1.3402369120623803,1.3402369120623803,4.46789272245951e-11,1.340002619415941,1.340002619415941,4.46789272245951e-11,26179.376303145214,19976.070407285653,0.7630460777969608,0.9009560507461087,0.681174689327794,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518613904199358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.405288899325,1452.5349538619166,0.42714161084419217,6.178477068285765,3.4949343660689576
4860.0,-30.06105764810312,5.003337765074433,35.003906426100514,24.089166812505596,4.9980156304075445,-26.55517023060885,-40.0630725902505,1.4921282123481385,-3.6673216673792695,-5.007652765043372,40.007784269603064,47888.710155214474,15451.210867368742,15451.210867368742,63339.921022583214,87599.93387017916,87599.93387017916,15451.210867368742,103051.1447375479,103051.1447375479,103051.1447375479,129230.52572855508,124737.83205434497,4492.693674210106,0.0,103686.73258482499,63975.50886726703,44123.58190839773,26179.380991007172,70302.9628994049,19976.07481302898,1452.534449365625,0.0,0.8868515988331457,2.865217850197695,0.0014984597031051942,1.0,1.0,-3.6673216673792695,354550.2142450785,1554868.890487162,4.3854687658216385,1554868.890487162,4.3854687658216385,0.7630461094512098,0.092178335359849,4.565118963995687,101325.0,128373.47277472974,1.2669476711051542,1.0,0.0,4.56511896399465,1.28476130061534,1.2850592381837782,3.553281813368141,0.0,16823.403567219095,0.0,0.0,22712.82159404487,2316.063242192275,19305.897135326057,1968.6536314976122,0.85,0.849999946302925,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9268331006028,2034.6934298245008,7.600475637287289,5.003337765074433,0.6043055998447899,4.399032165229643,3.4949367483673757,3.5,0.998553356676393,0.6,0.000231889035081729,0.999723127414044,0.00023195325657969913,198.97266862006524,0.0,0.0,0.0,0.05143550310311109,7.829469125041869e-05,0.0001535943438313103,0.0007011764517867886,0.09217833537024975,0.09217833537024975,0.09217833537024975,0.09217833527892176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.56657089916,595.7495788069781,0.0,0.09217833537024975,0.092178335359849,0.092178335359849,0.4271415675835173,0.4271415675835173,0.5,9.999091523511494,1.3402417983670603,1.3402417983670603,-2.546585164964199e-11,1.340331097664091,1.340331097664091,-2.546585164964199e-11,26179.380991007172,19976.07481302898,0.7630461094512098,0.9009566369658565,0.6811762716706189,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451861296620287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.403567219095,1452.534449365625,0.4271415675835173,6.178477068285765,3.4949367483673757
4861.0,-30.06104222201816,5.003327639240257,35.00390547635774,24.089180363249056,4.998026765814393,-26.555159011223807,-40.06305959830058,1.4921435550194682,-3.6672439317309227,-5.007660515184787,40.00778546248918,47888.71989021786,15451.215100325691,15451.215100325691,63339.93499054355,87599.94502252014,87599.94502252014,15451.215100325691,103051.16012284583,103051.16012284583,103051.16012284583,129230.55881923875,124737.86529809727,4492.69352114148,0.0,103686.72443209162,63975.49929978674,44123.58348033876,26179.398696392916,70302.98217673168,19976.087320463263,1452.5354812886906,0.0,0.8868515550855566,2.8652158530497034,0.0014984597031051942,1.0,1.0,-3.6672439317309227,354550.10713620816,1554868.9419292333,4.385470235754002,1554868.9419292333,4.385470235754002,0.7630460711542483,0.09217833197990691,4.565118963995687,101325.0,128373.47032498164,1.26694764692802,1.0,0.0,4.565118963996782,1.2847612288431414,1.2850591663949356,3.5532820118694985,0.0,16823.401848569436,0.0,0.0,22712.819808169534,2316.063060083671,19305.899687056062,1968.6538917016578,0.85,0.8500001254847255,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.927718102354,2034.6934298245008,7.600474410742306,5.003327639240257,0.6042974606125524,4.399030178627704,3.494939284141201,3.5,0.9985540811832002,0.6,0.000231889035081729,0.9997215215001148,0.00023195362918042607,198.9726559935382,0.0,0.0,0.0,0.05143550310311109,7.829480642371878e-05,0.0001535942286580102,0.0007011759260069722,0.09217833198187751,0.09217833198187751,0.09217833198187751,0.09217833196676217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.57233814406,595.7495769905339,0.0,0.09217833198187751,0.09217833197990691,0.09217833197990691,0.427141524322739,0.427141524322739,0.5,9.999091523514094,1.340279538284392,1.340279538284392,9.094947017729282e-12,1.340416583453873,1.340416583453873,9.094947017729282e-12,26179.398696392916,19976.087320463263,0.7630460711542483,0.9009565886026852,0.6811762233617977,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518612020732156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.401848569436,1452.5354812886906,0.427141524322739,6.178477068285765,3.494939284141201
4862.0,-30.06104222201816,5.003327639240257,35.00390547635774,24.08917882656681,4.998026765814393,-26.555159011223807,-40.06305959830058,1.4921435550194682,-3.667240924759369,-5.007660515184787,40.00778546248918,47888.71989021786,15451.222914442134,15451.222914442134,63339.94280465999,87599.93793058342,87599.93793058342,15451.222914442134,103051.16084502554,103051.16084502554,103051.16084502554,129230.55967499733,124737.86615385585,4492.69352114148,0.0,103686.71734015488,63975.49929978674,44123.57560040904,26179.398829971786,70302.97443038083,19976.087415240214,1452.535488208479,0.0,0.8868515550855566,2.865215811560549,0.0014984597031051942,1.0,1.0,-3.667240924759369,354550.10713620816,1554868.9419292333,4.385470235754002,1554868.9419292333,4.385470235754002,0.7630460708811373,0.09217833197990691,4.565118963995687,101325.0,128373.47032498164,1.26694764692802,1.0,0.0,4.56511896399503,1.2847612288431414,1.2850591663949356,3.5532820118694985,0.0,16823.400122350402,0.0,0.0,22712.818254664184,2316.062901670212,19305.899687056062,1968.6538917016578,0.85,0.8500001836228098,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9285935205933,2034.6934298245008,7.600474981604716,5.003327639240257,0.6042983930783796,4.399029246161877,3.4949417924563484,3.5,0.9985547978446709,0.6,0.000231889035081729,0.9997215215001148,0.00023195362918042607,198.9726559935382,0.0,0.0,0.0,0.05143550310311109,7.829480642371878e-05,0.0001535942286580102,0.0007011759260069722,0.09217832264608287,0.09217832264608287,0.09217832264608287,0.09217833107112508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.57233814406,595.7495769905339,0.0,0.09217832264608287,0.09217833197990691,0.09217833197990691,0.42714148106196975,0.42714148106196975,0.5,9.999091523514094,1.3403075487051979,1.3403075487051979,9.094947017729282e-12,1.3404195904254266,1.3404195904254266,9.094947017729282e-12,26179.398829971786,19976.087415240214,0.7630460708811373,0.9009567990239711,0.6811762984173705,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451861109940136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.400122350402,1452.535488208479,0.42714148106196975,6.178477068285765,3.4949417924563484
4863.0,-30.061026894639845,5.003317812315606,35.003904638497744,24.089252307917945,4.998083947511148,-26.5551629882739,-40.0630563852377,1.4922200421385994,-3.6669419210225556,-5.0076308451044005,40.007786789599706,47888.77518211969,15451.17923122278,15451.17923122278,63339.954413342464,87600.01271044521,87600.01271044521,15451.17923122278,103051.19194166799,103051.19194166799,103051.19194166799,129230.59312280625,124737.90116669411,4492.691956112141,0.0,103686.70353689701,63975.46601312983,44123.5972486302,26179.401181138262,70302.99842976846,19976.089857964085,1452.5350497119932,0.0,0.8868517012308217,2.8652152256161734,0.0014984597031051942,1.0,1.0,-3.6669419210225556,354550.5171860899,1554868.9991615396,4.385465325228814,1554868.9991615396,4.385465325228814,0.7630460956592262,0.09217829960315861,4.565118963995687,101325.0,128373.45451297113,1.2669474908756095,1.0,0.0,4.565118963995678,1.2847608710405969,1.2850588085094163,3.5532830014492514,0.0,16823.39808760967,0.0,0.0,22712.81523102822,2316.0625933451506,19305.890206835025,1968.6529249881485,0.85,0.8499998793835579,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9305291324622,2034.6934298245008,7.600446257165735,5.003317812315606,0.6043079836691385,4.399009828646467,3.494947338521749,3.5,0.9985563824347855,0.6,0.000231889035081729,0.9997199258646877,0.00023195399939754247,198.97264344780595,0.0,0.0,0.0,0.05143550310311109,7.82948349074621e-05,0.00015359420017426687,0.0007011757959752953,0.09217829960666249,0.09217829960666249,0.09217829960666249,0.09217829958345966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.5787542579,595.7495749697249,0.0,0.09217829960666249,0.09217829960315861,0.09217829960315861,0.42714143780119734,0.42714143780119734,0.5,9.999091523530314,1.3403731698759316,1.3403731698759316,1.4154011296341196e-11,1.34068892408186,1.34068892408186,1.4154011296341196e-11,26179.401181138262,19976.089857964085,0.7630460956592262,0.9009566565872441,0.6811768523636981,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451861109940136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.39808760967,1452.5350497119932,0.42714143780119734,6.178477068285765,3.494947338521749
4864.0,-30.061011843755633,5.0033077047946195,35.00390390767275,24.089201737102144,4.998039094609749,-26.555142992937505,-40.06304213600231,1.4921702443926703,-3.66695577456602,-5.007657557960487,40.00778820067001,47888.77715522799,15451.212902788475,15451.212902788475,63339.99005801646,87599.98646704873,87599.98646704873,15451.212902788475,103051.19936983721,103051.19936983721,103051.19936983721,129230.62777530438,124737.93546322668,4492.692312077711,0.0,103686.69998296806,63975.49067390542,44123.565898958484,26179.42840546717,70302.99430442565,19976.108726112678,1452.5369111904213,0.0,0.8868515602186384,2.8652122299559775,0.0014984597031051942,1.0,1.0,-3.66695577456602,354550.1480058014,1554869.0600112458,4.385470063280875,1554869.0600112458,4.385470063280875,0.7630460228818814,0.092178306623333,4.565118963995687,101325.0,128373.45868867813,1.2669475320866335,1.0,0.0,4.565118963996498,1.284761103991696,1.2850590415145369,3.5532823571729124,0.0,16823.396359927414,0.0,0.0,22712.814452531762,2316.0625139606045,19305.890833945836,1968.6529889356545,0.85,0.8499999361282959,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9314301301745,2034.6934298245008,7.600459451698816,5.0033077047946195,0.6042915391421575,4.399016165652462,3.494949920131546,3.5,0.9985571200375846,0.6,0.000231889035081729,0.9997183590159631,0.00023195436293675816,198.97263112839062,0.0,0.0,0.0,0.05143550310311109,7.829496122678781e-05,0.00015359407385494116,0.0007011752193125459,0.09217830661670019,0.09217830661670019,0.09217830661670019,0.0921783066817508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.5855762751,595.7495728210694,0.0,0.09217830661670019,0.092178306623333,0.092178306623333,0.42714139454048744,0.42714139454048744,0.5,9.99909152355007,1.3404484845205502,1.3404484845205502,-1.9895196601282805e-12,1.3407017833944792,1.3407017833944792,-1.9895196601282805e-12,26179.42840546717,19976.108726112678,0.7630460228818814,0.9009572164699269,0.6811769204005773,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518610183965985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.396359927414,1452.5369111904213,0.42714139454048744,6.178477068285765,3.494949920131546
4865.0,-30.06099675456117,5.003297601959249,35.003902944990465,24.089163808990293,4.9980213284488455,-26.55510874314111,-40.06301066894082,1.4921333176358957,-3.6672704724002188,-5.0076622896749035,40.007780052470196,47888.69839217289,15451.212340544493,15451.212340544493,63339.910732717384,87599.89405777001,87599.89405777001,15451.212340544493,103051.1063983145,103051.1063983145,103051.1063983145,129230.48697446096,124737.79568587114,4492.691288589822,0.0,103686.69549227112,63975.49982945963,44123.550736457204,26179.38057614646,70302.93131260367,19976.0739114714,1452.534681317612,0.0,0.8868515656414668,2.865216007552218,0.0014984597031051942,1.0,1.0,-3.6672704724002188,354550.08261195774,1554868.7086263953,4.385469881072184,1554868.7086263953,4.385469881072184,0.7630460871053898,0.09217828725873675,4.565118963995687,101325.0,128373.4596908478,1.266947541977279,1.0,0.0,4.565118963994184,1.2847612767330752,1.2850592142959751,3.5532818794196475,0.0,16823.39462721697,0.0,0.0,22712.81346883408,2316.062413651357,19305.887510626162,1968.6526500513594,0.85,0.8499998266228528,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.93229586937,2034.6934298245008,7.600455938419182,5.003297601959249,0.6042847186348634,4.399012883324386,3.4949524007165746,3.5,0.9985578287761642,0.6,0.000231889035081729,0.9997167881816701,0.0002319547274018467,198.97261877761915,0.0,0.0,0.0,0.05143550310311109,7.82952401826328e-05,0.0001535937948990962,0.000701173945845928,0.09217828725950589,0.09217828725950589,0.09217828725950589,0.09217828726810626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.54618198465,595.7495852286502,0.0,0.09217828725950589,0.09217828725873675,0.09217828725873675,0.4271413512798419,0.4271413512798419,0.5,9.999091523575519,1.3404388501218705,1.3404388501218705,-8.86757334228605e-12,1.3403918172746785,1.3403918172746785,-8.86757334228605e-12,26179.38057614646,19976.0739114714,0.7630460871053898,0.9009568953970774,0.6811764104007931,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518609285044477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.39462721697,1452.534681317612,0.4271413512798419,6.178477068285765,3.4949524007165746
4866.0,-30.06098134059612,5.003287662282939,35.00390193134095,24.08915989743548,4.998019873463206,-26.555092391202713,-40.062996943574376,1.4921309240488878,-3.6673140474712795,-5.007654568181557,40.007776657257914,47888.704538941376,15451.192761379276,15451.192761379276,63339.89730032065,87599.8828076569,87599.8828076569,15451.192761379276,103051.07556903618,103051.07556903618,103051.07556903618,129230.43531464893,124737.74496846917,4492.690346179763,0.0,103686.68854893961,63975.510280128095,44123.53140979057,26179.35974561274,70302.89115540331,19976.058977541998,1452.5335309663867,0.0,0.8868516172160484,2.8652175299594664,0.0014984597031051942,1.0,1.0,-3.6673140474712795,354550.18932640995,1554868.5622117056,4.385468148150515,1554868.5622117056,4.385468148150515,0.763046123803302,0.09217826860420007,4.565118963995687,101325.0,128373.46364385042,1.2669475809903816,1.0,0.0,4.565118963993381,1.2847612879301478,1.2850592254956443,3.5532818484517503,0.0,16823.39289577571,0.0,0.0,22712.81194788105,2316.062258557311,19305.89440973106,1968.6533535642714,0.85,0.8500001872965873,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.93315622233,2034.6934298245008,7.600443090854617,5.003287662282939,0.6042834560361934,4.399004206246746,3.494954865869229,3.5,0.998558533105494,0.6,0.000231889035081729,0.9997151835404527,0.0002319550997120029,198.9726061610188,0.0,0.0,0.0,0.05143550310311109,7.829536185844438e-05,0.00015359367322328462,0.0007011733903813732,0.09217826860421667,0.09217826860421667,0.09217826860421667,0.09217826860515155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.52976712957,595.7495903986555,0.0,0.09217826860421667,0.09217826860420007,0.09217826860420007,0.4271413080192708,0.4271413080192708,0.5,9.999091523574641,1.3404164116508355,1.3404164116508355,6.582467904081568e-11,1.3403405207102992,1.3403405207102992,6.582467904081568e-11,26179.35974561274,19976.058977541998,0.763046123803302,0.9009572189614352,0.6811768869232452,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518608383834977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.39289577571,1452.5335309663867,0.4271413080192708,6.178477068285765,3.494954865869229
4867.0,-30.060965869882793,5.003277801611558,35.0039009094571,24.08915836075323,4.998020712295602,-26.55507606602341,-40.06297567449508,1.4921309084230165,-3.667339876098197,-5.007653245277179,40.007774392488294,47888.675414043406,15451.183280782645,15451.183280782645,63339.85869482605,87599.87180310163,87599.87180310163,15451.183280782645,103051.05508388428,103051.05508388428,103051.05508388428,129230.40480592306,124737.71514090552,4492.6896650175295,0.0,103686.6814650745,63975.485075955636,44123.55154346539,26179.349722038773,70302.90126550416,19976.051679409567,1452.533032738842,0.0,0.8868516321444057,2.8652180441476522,0.0014984597031051942,1.0,1.0,-3.667339876098197,354550.20760847646,1554868.4645456895,4.385467646553188,1554868.4645456895,4.385467646553188,0.7630461371847204,0.09217825508295205,4.565118963995687,101325.0,128373.45467999941,1.2669474925240505,1.0,0.0,4.565118963995903,1.2847612880032446,1.285059225568758,3.5532818482495854,0.0,16823.391171343657,0.0,0.0,22712.81039614381,2316.0621003241486,19305.8854389298,1968.6524387971224,0.85,0.849999850401937,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9340278764105,2034.6934298245008,7.600435168534639,5.003277801611558,0.6042794380950696,4.398998363516489,3.4949573634034743,3.5,0.9985592466867069,0.6,0.000231889035081729,0.9997135729943587,0.00023195547339341518,198.97259349797062,0.0,0.0,0.0,0.05143550310311109,7.829555040985712e-05,0.00015359348467187186,0.0007011725296217431,0.09217825508314739,0.09217825508314739,0.09217825508314739,0.09217825508128381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.5188176277,595.7495938472978,0.0,0.09217825508314739,0.09217825508295205,0.09217825508295205,0.427141264758654,0.427141264758654,0.5,9.999091523574622,1.3403953280986798,1.3403953280986798,1.9895196601282805e-12,1.3403133691790003,1.3403133691790003,1.9895196601282805e-12,26179.349722038773,19976.051679409567,0.7630461371847204,0.9009565402659321,0.681176374687415,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860746322851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.391171343657,1452.533032738842,0.427141264758654,6.178477068285765,3.4949573634034743
4868.0,-30.060950343523192,5.003268008235891,35.00389988573855,24.089154484123014,4.998019209085897,-26.555059690077744,-40.062961949128635,1.4921285556205732,-3.667362437267741,-5.007652750800046,40.00777229580932,47888.68206000803,15451.175205292813,15451.175205292813,63339.857265300845,87599.86099393782,87599.86099393782,15451.175205292813,103051.03619923064,103051.03619923064,103051.03619923064,129230.37745026068,124737.68843071208,4492.689019548602,0.0,103686.67455427515,63975.4956202542,44123.532148912156,26179.341251030048,70302.87339994221,19976.045480787318,1452.5326264504256,0.0,0.8868516422497941,2.865218414426559,0.0014984597031051942,1.0,1.0,-3.667362437267741,354550.2144419116,1554868.374128061,4.385467307009078,1554868.374128061,4.385467307009078,0.763046147312868,0.09217824226031462,4.565118963995687,101325.0,128373.45384485803,1.2669474842818458,1.0,0.0,4.5651189639959195,1.2847612990095296,1.2850592365775955,3.553281817809353,0.0,16823.389448562262,0.0,0.0,22712.80888231703,2316.0619459567774,19305.887803787547,1968.6526799455012,0.85,0.8500000111751072,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9349020664756,2034.6934298245008,7.600427927911862,5.003268008235891,0.6042750965502321,4.398992911685659,3.4949598682047456,3.5,0.9985599623442131,0.6,0.000231889035081729,0.9997119566581364,0.00023195584841947253,198.97258078937665,0.0,0.0,0.0,0.05143550310311109,7.829567208611388e-05,0.0001535933629956151,0.000701171974155156,0.09217824226018712,0.09217824226018712,0.09217824226018712,0.09217824226083057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.50868079794,595.7495970399817,0.0,0.09217824226018712,0.09217824226031462,0.09217824226031462,0.42714122149800404,0.42714122149800404,0.5,9.999091523574528,1.3403741476129767,1.3403741476129767,-2.6432189770275727e-11,1.3402903135323072,1.3402903135323072,-2.6432189770275727e-11,26179.341251030048,19976.045480787318,0.763046147312868,0.9009568770392948,0.681176739214864,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518606539232843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.389448562262,1452.5326264504256,0.42714122149800404,6.178477068285765,3.4949598682047456
4869.0,-30.060934856084707,5.003258323307196,35.00389886517232,24.089157313015335,4.998022624586576,-26.555045227356796,-40.06294469637794,1.4921329958300653,-3.667362461445464,-5.007648940623794,40.007770339282224,47888.67206897112,15451.16219165185,15451.16219165185,63339.83426062297,87599.85830817689,87599.85830817689,15451.16219165185,103051.02049982874,103051.02049982874,103051.02049982874,129230.3526692076,124737.66436900783,4492.688300199769,0.0,103686.66716662783,63975.480927290846,44123.54026592998,26179.33216937886,70302.87243530885,19976.03893460895,1452.5321261462786,0.0,0.8868516687170619,2.8652188693126424,0.0014984597031051942,1.0,1.0,-3.667362461445464,354550.2671000917,1554868.2897543355,4.385466417700898,1554868.2897543355,4.385466417700898,0.7630461619633786,0.09217822789373482,4.565118963995687,101325.0,128373.45128375769,1.2669474590057508,1.0,0.0,4.565118963997594,1.2847612782384654,1.2850592158017144,3.5532818752561686,0.0,16823.387727411337,0.0,0.0,22712.807264035582,2316.0617809379946,19305.883340827277,1968.6522248502065,0.85,0.8499998752420634,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.935777605693,2034.6934298245008,7.600418253177474,5.003258323307196,0.6042722742155497,4.398986049091646,3.494962376872439,3.5,0.9985606791064112,0.6,0.000231889035081729,0.9997103443765132,0.0002319562225059806,198.97256811264185,0.0,0.0,0.0,0.05143550310311109,7.82958250331079e-05,0.0001535932100486211,0.000701171275933933,0.09217822789322946,0.09217822789322946,0.09217822789322946,0.0921782278966653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.499221563,595.7496000192508,0.0,0.09217822789322946,0.09217822789373482,0.09217822789373482,0.4271411782373273,0.4271411782373273,0.5,9.999091523574021,1.340355245785986,1.340355245785986,-5.684341886080801e-13,1.3402864791783031,1.3402864791783031,-5.684341886080801e-13,26179.33216937886,19976.03893460895,0.7630461619633786,0.9009565621789762,0.6811766064471579,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45186056119138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.387727411337,1452.5321261462786,0.4271411782373273,6.178477068285765,3.494962376872439
4870.0,-30.06091932060974,5.003248724838166,35.00389786136202,24.08916192306208,4.998027543539414,-26.555031001928366,-40.062931285332866,1.4921392248096559,-3.667353497716931,-5.007646720400567,40.0077687813754,47888.68023690866,15451.15181648628,15451.15181648628,63339.83205339494,87599.85680315622,87599.85680315622,15451.15181648628,103051.0086196425,103051.0086196425,103051.0086196425,129230.33512270894,124737.64746699364,4492.687655715299,0.0,103686.65965053668,63975.48308406703,44123.529518299605,26179.326503066448,70302.85602136605,19976.034814943734,1452.5318233495475,0.0,0.8868516856521983,2.8652190105032385,0.0014984597031051942,1.0,1.0,-3.667353497716931,354550.2977841932,1554868.222570211,4.385465848675226,1554868.222570211,4.385465848675226,0.7630461697555089,0.09217821498319612,4.565118963995687,101325.0,128373.45005888364,1.2669474469171838,1.0,0.0,4.56511896399697,1.2847612490996314,1.2850591866561232,3.553281955845843,0.0,16823.386005998236,0.0,0.0,22712.805617618214,2316.061613050146,19305.886066438725,1968.652502785225,0.85,0.8500000568605774,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9366588657465,2034.6934298245008,7.60040985492734,5.003248724838166,0.6042688077830887,4.398979917055077,3.4949649019326756,3.5,0.998561400552193,0.6,0.000231889035081729,0.999708727096992,0.00023195659775332846,198.97255539659005,0.0,0.0,0.0,0.05143550310311109,7.82959439232701e-05,0.0001535930911584589,0.0007011707331861989,0.09217821498309281,0.09217821498309281,0.09217821498309281,0.09217821498359284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.491689541,595.749602391528,0.0,0.09217821498309281,0.09217821498319612,0.09217821498319612,0.42714113497662737,0.42714113497662737,0.5,9.99909152357336,1.3403420439292972,1.3403420439292972,-6.139089236967266e-12,1.3402932226836128,1.3402932226836128,-6.139089236967266e-12,26179.326503066448,19976.034814943734,0.7630461697555089,0.9009567411336041,0.6811768816668642,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518604686919447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.386005998236,1452.5318233495475,0.42714113497662737,6.178477068285765,3.4949649019326756
