time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4871.0,-30.060903818354273,5.00323917370451,35.0038968666597,24.089153645932697,4.99802143331808,-26.555014783682715,-40.06291759489102,1.4921323985680897,-3.6673677960853865,-5.007647474655209,40.00776703642058,47888.686880807545,15451.146136237388,15451.146136237388,63339.83301704493,87599.84693676254,87599.84693676254,15451.146136237388,103050.99307299993,103050.99307299993,103050.99307299993,129230.31398763284,124737.62691530933,4492.687072323509,0.0,103686.65306960854,63975.49301329385,44123.511173682986,26179.3209146329,70302.83208831589,19976.030667802876,1452.531581784003,0.0,0.8868516881314532,2.8652191178073196,0.0014984597031051942,1.0,1.0,-3.6673677960853865,354550.28736031696,1554868.1473213038,4.385465765371517,1554868.1473213038,4.385465765371517,0.7630461742281978,0.09217820336365441,4.565118963995687,101325.0,128373.44755345947,1.2669474221905697,1.0,0.0,4.565118963995985,1.2847612810324252,1.285059218596322,3.553281867528876,0.0,16823.384286063716,0.0,0.0,22712.804176050493,2316.0614660511483,19305.883941149466,1968.6522860660334,0.85,0.8500000172372616,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.937543594817,2034.6934298245008,7.600403753140063,5.00323917370451,0.6042640645357338,4.398975109168776,3.4949674369333636,3.5,0.9985621248381039,0.6,0.000231889035081729,0.9997071132785139,0.00023195697219884214,198.97254270773053,0.0,0.0,0.0,0.05143550310311109,7.829606529048211e-05,0.00015359296979124688,0.0007011701791304378,0.09217820336376072,0.09217820336376072,0.09217820336376072,0.09217820336356917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.4832531991,595.749605048629,0.0,0.09217820336376072,0.09217820336365441,0.09217820336365441,0.42714109171590836,0.42714109171590836,0.5,9.999091523572345,1.340329841696871,1.340329841696871,5.286437954055145e-12,1.3402796785698001,1.3402796785698001,5.286437954055145e-12,26179.3209146329,19976.030667802876,0.7630461742281978,0.9009570615516045,0.6811772080625255,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518603759056221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.384286063716,1452.531581784003,0.42714109171590836,6.178477068285765,3.4949674369333636
4872.0,-30.060888362831115,5.003229791294512,35.00389587682392,24.08916485672819,4.998030909651633,-26.5550028035318,-40.06290446324272,1.4921453502991466,-3.667338969162813,-5.007638625887431,40.00776518736246,47888.69622725406,15451.125889392777,15451.125889392777,63339.82211664684,87599.85489442082,87599.85489442082,15451.125889392777,103050.98078381359,103050.98078381359,103050.98078381359,129230.29085778128,124737.60462600466,4492.686231776615,0.0,103686.64508037148,63975.48641296087,44123.50963045624,26179.310073967692,70302.81970442394,19976.022993740957,1452.5308976936649,0.0,0.886851739843372,2.865219775698788,0.0014984597031051942,1.0,1.0,-3.667338969162813,354550.4096517763,1554868.067582244,4.385464027835609,1554868.067582244,4.385464027835609,0.7630461970655525,0.0921781864888618,4.565118963995687,101325.0,128373.4447696548,1.2669473947165537,1.0,0.0,4.565118963996702,1.2847612204449195,1.285059157994766,3.553282035096578,0.0,16823.38256598155,0.0,0.0,22712.80242598941,2316.061287594582,19305.884402816944,1968.6523331430146,0.85,0.8500001030575577,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9384277240592,2034.6934298245008,7.600390488309484,5.003229791294512,0.6042636349814234,4.398966156313088,3.4949699702161077,3.5,0.9985628486331736,0.6,0.000231889035081729,0.9997055043277698,0.00023195734551612548,198.97253005712386,0.0,0.0,0.0,0.05143550310311109,7.829618170409414e-05,0.00015359285337763486,0.0007011696476884499,0.09217818648835324,0.09217818648835324,0.09217818648835324,0.0921781864911065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.4743135539,595.7496078642487,0.0,0.09217818648835324,0.0921781864888618,0.0921781864888618,0.42714104845517264,0.42714104845517264,0.5,9.9990915235704,1.3403206272695911,1.3403206272695911,-8.844835974741727e-11,1.3402996567245964,1.3402996567245964,-8.844835974741727e-11,26179.310073967692,19976.022993740957,0.7630461970655525,0.9009570652066046,0.6811774609979203,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518602833177154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.38256598155,1452.5308976936649,0.42714104845517264,6.178477068285765,3.4949699702161077
4873.0,-30.060872937582705,5.003220423133507,35.00389490437614,24.089158849697583,4.998027488502075,-26.55498624301315,-40.06289070295168,1.4921407938725575,-3.667353856202112,-5.007641702481533,40.007763709144946,47888.70228222398,15451.124179511733,15451.124179511733,63339.82646173571,87599.8429402458,87599.8429402458,15451.124179511733,103050.96711975754,103050.96711975754,103050.96711975754,129230.27443634263,124737.58870532905,4492.685731013576,0.0,103686.63833542631,63975.497677129315,44123.489620329994,26179.30731658509,70302.79693691508,19976.020830004607,1452.530839171374,0.0,0.8868517295427113,2.865219614089,0.0014984597031051942,1.0,1.0,-3.667353856202112,354550.3671343067,1554868.003835159,4.385464373940873,1554868.003835159,4.385464373940873,0.7630461947841307,0.0921781765111132,4.565118963995687,101325.0,128373.44749778336,1.2669474216410892,1.0,0.0,4.565118963994706,1.2847612417596388,1.2850591793144284,3.5532819761461623,0.0,16823.380845479915,0.0,0.0,22712.800948493372,2316.061136931916,19305.88448933621,1968.6523419655246,0.85,0.8500001621603982,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9393240611587,2034.6934298245008,7.600386296156324,5.003220423133507,0.6042579861841064,4.3989624369494,3.494972538478599,3.5,0.9985635824224568,0.6,0.000231889035081729,0.9997038985314682,0.00023195771810269648,198.97251743129917,0.0,0.0,0.0,0.05143550310311109,7.829630369087006e-05,0.00015359273139085893,0.0007011690908043058,0.09217817651154354,0.09217817651154354,0.09217817651154354,0.09217817650740585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.46716680395,595.7496101151811,0.0,0.09217817651154354,0.0921781765111132,0.0921781765111132,0.42714100519441983,0.42714100519441983,0.5,9.999091523569835,1.3403151758707281,1.3403151758707281,5.906031219637953e-11,1.3402878462794092,1.3402878462794092,5.906031219637953e-11,26179.30731658509,19976.020830004607,0.7630461947841307,0.9009574187862331,0.681177767723751,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860191008932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.380845479915,1452.530839171374,0.42714100519441983,6.178477068285765,3.494972538478599
4874.0,-30.060857476806014,5.00321123591396,35.003893952605935,24.089184449426853,4.9980497011785845,-26.55497615019162,-40.06287414869291,1.492168374443957,-3.667298343735979,-5.007631660919816,40.007762360571725,47888.69517653781,15451.102466523633,15451.102466523633,63339.79764306144,87599.85853825504,87599.85853825504,15451.102466523633,103050.96100477867,103050.96100477867,103050.96100477867,129230.2601900992,124737.5752883681,4492.684901731102,0.0,103686.62930279721,63975.46594052834,44123.514846965416,26179.299185320528,70302.81403228594,19976.01515199707,1452.5302639895033,0.0,0.8868517855115956,2.8652200460891732,0.0014984597031051942,1.0,1.0,-3.667298343735979,354550.5059115613,1554867.9456804297,4.385462493369772,1554867.9456804297,4.385462493369772,0.7630462148963173,0.09217815976703805,4.565118963995687,101325.0,128373.43441390147,1.2669472925132146,1.0,0.0,4.565118963994174,1.2847611127392145,1.285059050264084,3.5532823329797742,0.0,16823.379124886964,0.0,0.0,22712.798969874813,2316.0609351689736,19305.874740461477,1968.6513478569623,0.85,0.8499998069840656,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9402164406595,2034.6934298245008,7.600372279306838,5.00321123591396,0.6042581989669067,4.398953036947053,3.4949750954021863,3.5,0.9985643129720533,0.6,0.000231889035081729,0.999702289039405,0.00023195809154798153,198.97250477639557,0.0,0.0,0.0,0.05143550310311109,7.82964504467675e-05,0.00015359258463496148,0.0007011684208461752,0.09217815977294361,0.09217815977294361,0.09217815977294361,0.09217815972152046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.46064687095,595.7496121686924,0.0,0.09217815977294361,0.09217815976703805,0.09217815976703805,0.42714096193365886,0.42714096193365886,0.5,9.999091523564818,1.3403151984283568,1.3403151984283568,3.575451046344824e-11,1.3403333171838199,1.3403333171838199,3.575451046344824e-11,26179.299185320528,19976.01515199707,0.7630462148963173,0.9009567897804661,0.6811775010107755,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518600988809771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.379124886964,1452.5302639895033,0.42714096193365886,6.178477068285765,3.4949750954021863
4875.0,-30.060842086839383,5.003202191882409,35.00389311712048,24.089194472786062,4.998050625430765,-26.55497160372933,-40.06287345020098,1.492180142340116,-3.6671377312101754,-5.007624332821974,40.00776381057634,47888.76266432719,15451.085283968061,15451.085283968061,63339.847948295246,87599.90039214808,87599.90039214808,15451.085283968061,103050.98567611614,103050.98567611614,103050.98567611614,129230.29675987993,124737.6123796167,4492.684380263234,0.0,103686.6214005241,63975.483672792034,44123.486364146745,26179.311083763798,70302.79744791055,19976.023892765297,1452.5307190968256,0.0,0.8868518175449057,2.865218704237712,0.0014984597031051942,1.0,1.0,-3.6671377312101754,354550.60718756827,1554868.0082095873,4.3854614170411335,1554868.0082095873,4.3854614170411335,0.7630462019741333,0.09217814877692239,4.565118963995687,101325.0,128373.43781014314,1.2669473260315138,1.0,0.0,4.565118963997889,1.284761057689639,1.2850589952017426,3.5532824852311853,0.0,16823.377405519936,0.0,0.0,22712.797238863383,2316.0607586549313,19305.880885283204,1968.6519744543964,0.85,0.8500001423096105,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9411224207656,2034.6934298245008,7.600360440133834,5.003202191882409,0.6042573141536689,4.39894487772874,3.494977691296179,3.5,0.9985650546560512,0.6,0.000231889035081729,0.9997006869215519,0.00023195846328344645,198.9724921794528,0.0,0.0,0.0,0.05143550310311109,7.829645663900484e-05,0.00015359257844272414,0.0007011683925778751,0.09217814877855664,0.09217814877855664,0.09217814877855664,0.09217814876305082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.4676572117,595.7496099607229,0.0,0.09217814877855664,0.09217814877692239,0.09217814877692239,0.42714091867287346,0.42714091867287346,0.5,9.999091523566557,1.3403468476805074,1.3403468476805074,-1.1596057447604835e-11,1.3404866016118149,1.3404866016118149,-1.1596057447604835e-11,26179.311083763798,19976.023892765297,0.7630462019741333,0.9009577178664283,0.6811786216588239,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518600065408398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.377405519936,1452.5307190968256,0.42714091867287346,6.178477068285765,3.494977691296179
4876.0,-30.060826822895926,5.003192830847926,35.0038921412327,24.08914054920899,4.9980214579127855,-26.55493228985312,-40.06283747786654,1.4921269258116687,-3.6674654113596716,-5.007653044657021,40.00775809053049,47888.66344233797,15451.123324385237,15451.123324385237,63339.786766723206,87599.7867620498,87599.7867620498,15451.123324385237,103050.91008643503,103050.91008643503,103050.91008643503,129230.20136065215,124737.51717761935,4492.684183032811,0.0,103686.61811954554,63975.494804154565,44123.47035043442,26179.29127421712,70302.76162465154,19976.0086666974,1452.530322872564,0.0,0.8868516921769873,2.8652198001782714,0.0014984597031051942,1.0,1.0,-3.6674654113596716,354550.210381157,1554867.7615374124,4.385465629440359,1554867.7615374124,4.385465629440359,0.7630461977544414,0.09217814587778078,4.565118963995687,101325.0,128373.44282099153,1.2669473754847425,1.0,0.0,4.565118963998191,1.2847613066336894,1.2850592442035234,3.5532817967231103,0.0,16823.37568524971,0.0,0.0,22712.796520157346,2316.0606853673116,19305.88045544014,1968.651930622602,0.85,0.8500001502812035,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.94203813191,2034.6934298245008,7.600375728657481,5.003192830847926,0.6042404253769451,4.398952405470981,3.4949803150731844,3.5,0.9985658043066241,0.6,0.000231889035081729,0.9996990979256362,0.0002319588319754374,198.9724796856637,0.0,0.0,0.0,0.05143550310311109,7.829677553984995e-05,0.00015359225954187904,0.0007011669367575795,0.09217814588137412,0.09217814588137412,0.09217814588137412,0.09217814584589251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.44000234915,595.7496186708661,0.0,0.09217814588137412,0.09217814587778078,0.09217814587778078,0.4271408754120956,0.4271408754120956,0.5,9.999091523589394,1.3403253145697818,1.3403253145697818,5.4569682106375694e-12,1.3401876332973757,1.3401876332973757,5.4569682106375694e-12,26179.29127421712,19976.0086666974,0.7630461977544414,0.9009573066972268,0.6811775574054533,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518599146236302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.37568524971,1452.530322872564,0.4271408754120956,6.178477068285765,3.4949803150731844
4877.0,-30.060826822895926,5.003192830847926,35.0038921412327,24.089139012526743,4.9980214579127855,-26.55493228985312,-40.06283370601011,1.4921269258116687,-3.6674622802943873,-5.007653044657021,40.00775809053049,47888.64566709634,15451.131153184808,15451.131153184808,63339.77682028114,87599.77968523266,87599.77968523266,15451.131153184808,103050.91083841746,103050.91083841746,103050.91083841746,129230.17098479543,124737.48680176263,4492.684183032811,0.0,103686.61104272839,63975.47702891293,44123.48223757273,26179.260146377965,70302.7423839507,19975.986574502895,1452.5287164958254,0.0,0.8868516921769873,2.8652197569767703,0.0014984597031051942,1.0,1.0,-3.6674622802943873,354550.210381157,1554867.7615374124,4.385465629440359,1554867.7615374124,4.385465629440359,0.7630462611551945,0.09217814587778078,4.565118963995687,101325.0,128373.43385714052,1.2669472870184113,1.0,0.0,4.565118963993517,1.2847613066336894,1.2850592442035234,3.5532817967231103,0.0,16823.373962967813,0.0,0.0,22712.794969963976,2316.0605272915805,19305.87146893296,1968.6510142538953,0.85,0.8499998126370434,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9429152070406,2034.6934298245008,7.600376300586492,5.003192830847926,0.6042413595859308,4.398951471261995,3.494982828147586,3.5,0.9985665223278817,0.6,0.000231889035081729,0.9996990979256362,0.0002319588319754374,198.9724796856637,0.0,0.0,0.0,0.05143550310311109,7.829680897806658e-05,0.0001535922261036624,0.0007011667841081426,0.09217813654560185,0.09217813654560185,0.09217813654560185,0.09217804251474114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.44000234915,595.7496186708661,0.0,0.09217813654560185,0.09217814587778078,0.09217814587778078,0.42714083215140836,0.42714083215140836,0.5,9.999091523589394,1.340298404521377,1.340298404521377,5.4569682106375694e-12,1.34019076436266,1.34019076436266,5.4569682106375694e-12,26179.260146377965,19975.986574502895,0.7630462611551945,0.9009574117942358,0.6811774909939895,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518598234591111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.373962967813,1452.5287164958254,0.42714083215140836,6.178477068285765,3.494982828147586
4878.0,-30.060826822895926,5.003192830847926,35.0038921412327,24.089137196447723,4.9980214579127855,-26.55493228985312,-40.06283370601011,1.4921269258116687,-3.667427945987015,-5.007653044657021,40.00775809053049,47888.64566709634,15451.147730504736,15451.147730504736,63339.793397601075,87599.77135392209,87599.77135392209,15451.147730504736,103050.91908442682,103050.91908442682,103050.91908442682,129230.17070524812,124737.48652221532,4492.684183032811,0.0,103686.60271141783,63975.47702891293,44123.472980561,26179.25162082131,70302.7246013823,19975.98052340278,1452.528276819806,0.0,0.8868516921769873,2.8652192832424075,0.0014984597031051942,1.0,1.0,-3.667427945987015,354550.210381157,1554867.7615374124,4.385465629440359,1554867.7615374124,4.385465629440359,0.7630462785084031,0.09217814587778078,4.565118963995687,101325.0,128373.43385714052,1.2669472870184113,1.0,0.0,4.565118963995707,1.2847613066336894,1.2850592442035234,3.5532817967231103,0.0,16823.37193540705,0.0,0.0,22712.793144970885,2316.060341194076,19305.87146893296,1968.6510142538953,0.85,0.8499998809352829,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.944772395243,2034.6934298245008,7.600377511633031,5.003192830847926,0.6042433377521688,4.398949493095757,3.4949881495323325,3.5,0.9985680427235236,0.6,0.000231889035081729,0.9996990979256362,0.0002319588319754374,198.9724796856637,0.0,0.0,0.0,0.05143550310311109,7.829680897806658e-05,0.0001535922261036624,0.0007011667841081426,0.0921781272098255,0.0921781272098255,0.0921781272098255,0.0921779993720499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.44000234915,595.7496186708661,0.0,0.0921781272098255,0.09217814587778078,0.09217814587778078,0.4271407888907023,0.4271407888907023,0.5,9.999091523589394,1.340283743349005,1.340283743349005,5.4569682106375694e-12,1.3402250986700324,1.3402250986700324,5.4569682106375694e-12,26179.25162082131,19975.98052340278,0.7630462785084031,0.9009578754840417,0.681177663292935,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518598234591111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.37193540705,1452.528276819806,0.4271407888907023,6.178477068285765,3.4949881495323325
4879.0,-30.060826822895926,5.003192830847926,35.0038921412327,24.089135380368702,4.9980214579127855,-26.55493228985312,-40.06283370601011,1.4921269258116687,-3.667393612104945,-5.007653044657021,40.00775809053049,47888.64566709634,15451.164307815861,15451.164307815861,63339.8099749122,87599.76302251687,87599.76302251687,15451.164307815861,103050.92733033274,103050.92733033274,103050.92733033274,129230.17042559788,124737.48624256508,4492.684183032811,0.0,103686.59438001261,63975.47702891293,44123.46372344409,26179.24309526515,70302.70681870924,19975.974472302736,1452.5278371437867,0.0,0.8868516921769873,2.86521880951413,0.0014984597031051942,1.0,1.0,-3.667393612104945,354550.210381157,1554867.7615374124,4.385465629440359,1554867.7615374124,4.385465629440359,0.7630462958616113,0.09217814587778078,4.565118963995687,101325.0,128373.43385714052,1.2669472870184113,1.0,0.0,4.565118963997898,1.2847613066336894,1.2850592442035234,3.5532817967231103,0.0,16823.369907846285,0.0,0.0,22712.79131995706,2316.0601550944575,19305.87146893296,1968.6510142538953,0.85,0.8499999492343092,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.946629582314,2034.6934298245008,7.600378722677258,5.003192830847926,0.6042453159148895,4.398947514933036,3.494993470917079,3.5,0.9985695631191654,0.6,0.000231889035081729,0.9996990979256362,0.0002319588319754374,198.9724796856637,0.0,0.0,0.0,0.05143550310311109,7.829680897806658e-05,0.0001535922261036624,0.0007011667841081426,0.09217811787404592,0.09217811787404592,0.09217811787404592,0.09217795622956368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.44000234915,595.7496186708661,0.0,0.09217811787404592,0.09217814587778078,0.09217814587778078,0.4271407456299811,0.4271407456299811,0.5,9.999091523589394,1.340278881189363,1.340278881189363,5.4569682106375694e-12,1.3402594325521022,1.3402594325521022,5.4569682106375694e-12,26179.24309526515,19975.974472302736,0.7630462958616113,0.9009583391752983,0.6811778355929821,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518598234591111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.369907846285,1452.5278371437867,0.4271407456299811,6.178477068285765,3.494993470917079
4880.0,-30.060826822895926,5.003192830847926,35.0038921412327,24.089133564289682,4.9980214579127855,-26.55493228985312,-40.06282993415368,1.4921269258116687,-3.667359278564163,-5.007653044657021,40.00775809053049,47888.62789185453,15451.1808851182,15451.1808851182,63339.80877697273,87599.75469103704,87599.75469103704,15451.1808851182,103050.93557615524,103050.93557615524,103050.93557615524,129230.1701458648,124737.485962832,4492.684183032811,0.0,103686.58604853279,63975.45925367113,44123.47421651295,26179.234569709555,70302.7087862225,19975.968421202848,1452.5273974677673,0.0,0.8868516921769873,2.8652183357907965,0.0014984597031051942,1.0,1.0,-3.667359278564163,354550.210381157,1554867.7615374124,4.385465629440359,1554867.7615374124,4.385465629440359,0.7630463132148203,0.09217814587778078,4.565118963995687,101325.0,128373.42912467258,1.266947240312584,1.0,0.0,4.56511896399264,1.2847613066336894,1.2850592442035234,3.5532817967231103,0.0,16823.367880285525,0.0,0.0,22712.789494926896,2316.059968993173,19305.866975679368,1968.6505560695414,0.85,0.8499998197047309,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.948486768254,2034.6934298245008,7.6003799337191715,5.003192830847926,0.6042472940740877,4.398945536773838,3.4949987923018258,3.5,0.9985710835148074,0.6,0.000231889035081729,0.9996990979256362,0.0002319588319754374,198.9724796856637,0.0,0.0,0.0,0.05143550310311109,7.829684241629639e-05,0.0001535921926654326,0.0007011666314586456,0.09217810853826373,0.09217810853826373,0.09217810853826373,0.09217791308724572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.44000234915,595.7496186708661,0.0,0.09217810853826373,0.09217814587778078,0.09217814587778078,0.4271407023692479,0.4271407023692479,0.5,9.999091523589394,1.340281858170158,1.340281858170158,5.4569682106375694e-12,1.3402937660928842,1.3402937660928842,5.4569682106375694e-12,26179.234569709555,19975.968421202848,0.7630463132148203,0.9009582969210665,0.6811775636906817,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518598234591111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.367880285525,1452.5273974677673,0.4271407023692479,6.178477068285765,3.4949987923018258
4881.0,-30.060826822895926,5.003192830847926,35.0038921412327,24.08913174821066,4.9980214579127855,-26.55493228985312,-40.06282993415368,1.4921269258116687,-3.6673249455747623,-5.007653044657021,40.00775809053049,47888.62789185453,15451.19746241173,15451.19746241173,63339.82535426626,87599.74635943232,87599.74635943232,15451.19746241173,103050.94382184405,103050.94382184405,103050.94382184405,129230.16986599797,124737.48568296517,4492.684183032811,0.0,103686.57771692806,63975.45925367113,44123.46495917437,26179.226044153922,70302.69100332829,19975.962370102618,1452.526957791748,0.0,0.8868516921769873,2.8652178620752835,0.0014984597031051942,1.0,1.0,-3.6673249455747623,354550.210381157,1554867.7615374124,4.385465629440359,1554867.7615374124,4.385465629440359,0.7630463305680286,0.09217814587778078,4.565118963995687,101325.0,128373.42912467258,1.266947240312584,1.0,0.0,4.565118963995562,1.2847613066336894,1.2850592442035234,3.5532817967231103,0.0,16823.36585272476,0.0,0.0,22712.78766986937,2316.0597828890977,19305.866975679368,1968.6505560695414,0.85,0.8499998880053988,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9503439530629,2034.6934298245008,7.600381144758779,5.003192830847926,0.6042492722297705,4.398943558618155,3.4950041136865724,3.5,0.9985726039104492,0.6,0.000231889035081729,0.9996990979256362,0.0002319588319754374,198.9724796856637,0.0,0.0,0.0,0.05143550310311109,7.829684241629639e-05,0.0001535921926654326,0.0007011666314586456,0.09217809920247945,0.09217809920247945,0.09217809920247945,0.09217786994518862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.44000234915,595.7496186708661,0.0,0.09217809920247945,0.09217814587778078,0.09217814587778078,0.427140659108505,0.427140659108505,0.5,9.999091523589394,1.3402911063518559,1.3402911063518559,5.4569682106375694e-12,1.340328099082285,1.340328099082285,5.4569682106375694e-12,26179.226044153922,19975.962370102618,0.7630463305680286,0.9009587606151179,0.681177735992885,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518598234591111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.36585272476,1452.526957791748,0.427140659108505,6.178477068285765,3.4950041136865724
4882.0,-30.060826822895926,5.003192830847926,35.0038921412327,24.08912993213164,4.9980214579127855,-26.55493228985312,-40.06282993415368,1.4921269258116687,-3.6672906129945773,-5.007653044657021,40.00775809053049,47888.62789185453,15451.21403969647,15451.21403969647,63339.841931551,87599.73802773672,87599.73802773672,15451.21403969647,103050.95206743319,103050.95206743319,103050.95206743319,129230.16958603181,124737.48540299901,4492.684183032811,0.0,103686.56938523246,63975.45925367113,44123.45570173481,26179.21751859863,70302.67322033344,19975.956319002365,1452.5265181157285,0.0,0.8868516921769873,2.865217388365647,0.0014984597031051942,1.0,1.0,-3.6672906129945773,354550.210381157,1554867.7615374124,4.385465629440359,1554867.7615374124,4.385465629440359,0.7630463479212375,0.09217814587778078,4.565118963995687,101325.0,128373.42912467258,1.266947240312584,1.0,0.0,4.565118963996584,1.2847613066336894,1.2850592442035234,3.5532817967231103,0.0,16823.363825163997,0.0,0.0,22712.785844791935,2316.0595967829927,19305.866975679368,1968.6505560695414,0.85,0.8499999563068228,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9522011367408,2034.6934298245008,7.6003823557960715,5.003192830847926,0.6042512503819317,4.398941580465994,3.4950094350713186,3.5,0.998574124306091,0.6,0.000231889035081729,0.9996990979256362,0.0002319588319754374,198.9724796856637,0.0,0.0,0.0,0.05143550310311109,7.829684241629639e-05,0.0001535921926654326,0.0007011666314586456,0.09217808986669351,0.09217808986669351,0.09217808986669351,0.09217782680332977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.44000234915,595.7496186708661,0.0,0.09217808986669351,0.09217814587778078,0.09217814587778078,0.4271406158477544,0.4271406158477544,0.5,9.999091523589394,1.3403053714118869,1.3403053714118869,5.4569682106375694e-12,1.34036243166247,1.34036243166247,5.4569682106375694e-12,26179.21751859863,19975.956319002365,0.7630463479212375,0.9009592243105685,0.6811779082961505,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518598234591111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.363825163997,1452.5265181157285,0.4271406158477544,6.178477068285765,3.4950094350713186
4883.0,-30.060826822895926,5.003192830847926,35.0038921412327,24.08912811605262,4.9980214579127855,-26.55493228985312,-40.062826162297256,1.4921269258116687,-3.6672562808459475,-5.007653044657021,40.00775809053049,47888.610116612595,15451.230616972412,15451.230616972412,63339.840733585006,87599.72969594487,87599.72969594487,15451.230616972412,103050.96031291729,103050.96031291729,103050.96031291729,129230.16930596094,124737.48512292813,4492.684183032811,0.0,103686.56105344062,63975.44147842919,44123.46619445714,26179.208993043652,70302.67518750079,19975.950267902055,1452.5260784397092,0.0,0.8868516921769873,2.8652169146621946,0.0014984597031051942,1.0,1.0,-3.6672562808459475,354550.210381157,1554867.7615374124,4.385465629440359,1554867.7615374124,4.385465629440359,0.7630463652744462,0.09217814587778078,4.565118963995687,101325.0,128373.42021649765,1.266947152395733,1.0,0.0,4.565118963998483,1.2847613066336894,1.2850592442035234,3.5532817967231103,0.0,16823.361797603233,0.0,0.0,22712.78401969342,2316.059410674738,19305.866975679368,1968.6505560695414,0.85,0.8500000246090467,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9540583192875,2034.6934298245008,7.600383566831054,5.003192830847926,0.6042532285305731,4.398939602317353,3.495014756456065,3.5,0.9985756447017329,0.6,0.000231889035081729,0.9996990979256362,0.0002319588319754374,198.9724796856637,0.0,0.0,0.0,0.05143550310311109,7.82968758545388e-05,0.0001535921592271902,0.000701166478809091,0.09217808053090623,0.09217808053090623,0.09217808053090623,0.0921777836616791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.44000234915,595.7496186708661,0.0,0.09217808053090623,0.09217814587778078,0.09217814587778078,0.42714057258699767,0.42714057258699767,0.5,9.999091523589394,1.3403236498885462,1.3403236498885462,5.4569682106375694e-12,1.3403967638110998,1.3403967638110998,5.4569682106375694e-12,26179.208993043652,19975.950267902055,0.7630463652744462,0.9009591820603476,0.6811776363970681,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518598234591111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.361797603233,1452.5260784397092,0.42714057258699767,6.178477068285765,3.495014756456065
4884.0,-30.060825067310873,5.003183695240418,35.00389116052751,24.08921137629079,4.99807907203047,-26.554995182013002,-40.062880714517064,1.4922133382033118,-3.6668937282919387,-5.0075628487299575,40.0077560454686,47888.874762218205,15451.093880911802,15451.093880911802,63339.96864313001,87599.84735508867,87599.84735508867,15451.093880911802,103050.94123600048,103050.94123600048,103050.94123600048,129230.17253053014,124737.49290328489,4492.679627245252,0.0,103686.54657142241,63975.409487224795,44123.485649108465,26179.231294529665,70302.71694363814,19975.967880754884,1452.5256387636898,0.0,0.8868521584596516,2.8652226725502437,0.0014984597031051942,1.0,1.0,-3.6668937282919387,354551.456918833,1554867.673345735,4.385449962208698,1554867.673345735,4.385449962208698,0.7630463880323715,0.09217806115509793,4.565118963995687,101325.0,128373.41080723787,1.266947059533559,1.0,0.0,4.565118963996333,1.28476090240123,1.285058839877322,3.5532829147146656,0.0,16823.359770042473,0.0,0.0,22712.78084737342,2316.0590871881245,19305.860999091317,1968.6499466271682,0.85,0.8499998801918573,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9559155007032,2034.6934298245008,7.600309363868474,5.003183695240418,0.6042897190505991,4.398893976189819,3.495020077840812,3.5,0.9985771650973748,0.6,0.000231889035081729,0.999698915167174,0.00023195887438064438,198.9724782486885,0.0,0.0,0.0,0.05143550310311109,7.829639223975645e-05,0.00015359264284197255,0.0007011686865681053,0.09217802007502301,0.09217802007502301,0.09217802007502301,0.09217798946311495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.4345247611,595.7496203514421,0.0,0.09217802007502301,0.09217806115509793,0.09217806115509793,0.427140529326236,0.427140529326236,0.5,9.999090608723616,1.3403603566770812,1.3403603566770812,2.2964741219766438e-11,1.3406691204380081,1.3406691204380081,2.2964741219766438e-11,26179.231294529665,19975.967880754884,0.7630463880323715,0.90096046634883,0.6811809961855505,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518598234591111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.359770042473,1452.5256387636898,0.427140529326236,6.178477068285765,3.495020077840812
4885.0,-30.060810352075094,5.003174353958362,35.0038901919577,24.089197092130803,4.998080714233225,-26.554930276639894,-40.06282207611946,1.492200638541897,-3.6669037614802846,-5.007584552691378,40.007754388390985,47888.66653224568,15451.120954040924,15451.120954040924,63339.78748628661,87599.77426370533,87599.77426370533,15451.120954040924,103050.89521774625,103050.89521774625,103050.89521774625,129230.15467249142,124737.47712007993,4492.67755241149,0.0,103686.53928782322,63975.4315551884,44123.453036260915,26179.25945474518,70302.7124910061,19975.987233969907,1452.527516455515,0.0,0.8868520540375311,2.8652202217302514,0.0014984597031051942,1.0,1.0,-3.6669037614802846,354551.15696282353,1554867.6018862205,4.385453470821014,1554867.6018862205,4.385453470821014,0.763046306504637,0.09217801891724957,4.565118963995687,101325.0,128373.40896992681,1.2669470414007087,1.0,0.0,4.565118963996759,1.2847609618095384,1.2850588992994072,3.5532827504082047,0.0,16823.357777651927,0.0,0.0,22712.779251883956,2316.058924493477,19305.860284062703,1968.649873714541,0.85,0.8499999084198971,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9568108603362,2034.6934298245008,7.600319333641963,5.003174353958362,0.6042758990628254,4.398898454895536,3.4950226433172937,3.5,0.9985778980906553,0.6,0.000231889035081729,0.9996973832953098,0.00023195922981947945,198.97246620402728,0.0,0.0,0.0,0.05143550310311109,7.829691207931676e-05,0.0001535921230024122,0.0007011663134386701,0.09217801891651636,0.09217801891651636,0.09217801891651636,0.09217801892267583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.4265131884,595.7496228747589,0.0,0.09217801891651636,0.09217801891724957,0.09217801891724957,0.4271404823972942,0.4271404823972942,0.5,9.999090608741561,1.3404322369468673,1.3404322369468673,3.780087354243733e-11,1.3406807912110708,1.3406807912110708,3.780087354243733e-11,26179.25945474518,19975.987233969907,0.763046306504637,0.9009579465997096,0.6811780774230032,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518598129738092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.357777651927,1452.527516455515,0.4271404823972942,6.178477068285765,3.4950226433172937
4886.0,-30.06079478916546,5.003165105666656,35.00388923428505,24.089196847658627,4.998080837163279,-26.554915940688563,-40.06280863014979,1.4922019886777915,-3.666892724027207,-5.007581549180691,40.007752765513445,47888.674749983504,15451.109795195182,15451.109795195182,63339.784545178685,87599.77267827034,87599.77267827034,15451.109795195182,103050.88247346552,103050.88247346552,103050.88247346552,129230.13538796552,124737.4585367987,4492.676851166823,0.0,103686.53207134234,63975.43414301599,44123.442142584834,26179.252914499997,70302.69505708483,19975.98250511327,1452.527155635677,0.0,0.8868520751930502,2.8652204277600624,0.0014984597031051942,1.0,1.0,-3.666892724027207,354551.19847301225,1554867.5319011046,4.385452759989636,1554867.5319011046,4.385452759989636,0.7630463164993184,0.0921780048551637,4.565118963995687,101325.0,128373.40679855914,1.266947019970976,1.0,0.0,4.565118963993688,1.2847609554936776,1.2850588929820819,3.553282767876076,0.0,16823.356044944907,0.0,0.0,22712.77767109692,2316.05876329806,19305.863420262544,1968.6501935179235,0.85,0.8500001056599151,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9576792518294,2034.6934298245008,7.60031059814364,5.003165105666656,0.6042729593642706,4.398892146302385,3.4950251315226075,3.5,0.9985786090064593,0.6,0.000231889035081729,0.9996957631824375,0.00023195960573398056,198.9724534655328,0.0,0.0,0.0,0.05143550310311109,7.829703128061864e-05,0.00015359200380111034,0.0007011657692705464,0.09217800485563749,0.09217800485563749,0.09217800485563749,0.09217800485202217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.4186670478,595.7496253459707,0.0,0.09217800485563749,0.0921780048551637,0.0921780048551637,0.4271404361933434,0.4271404361933434,0.5,9.999090608741575,1.340482476090358,1.340482476090358,8.475353752146475e-11,1.3406888251535065,1.3406888251535065,8.475353752146475e-11,26179.252914499997,19975.98250511327,0.7630463164993184,0.9009581281876555,0.6811783632348455,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518597250864806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.356044944907,1452.527155635677,0.4271404361933434,6.178477068285765,3.4950251315226075
4887.0,-30.06077926736986,5.003155960416327,35.00388828479454,24.089199921023123,4.998084038050324,-26.554901886194546,-40.062795219104714,1.4922066568619075,-3.6668803319288372,-5.007577636002068,40.00775108613373,47888.682972788185,15451.097430225971,15451.097430225971,63339.780403014156,87599.77203005686,87599.77203005686,15451.097430225971,103050.86946028283,103050.86946028283,103050.86946028283,129230.11495540138,124737.43882778818,4492.6761276132065,0.0,103686.52469042165,63975.43563309298,44123.43228592074,26179.245495118554,70302.6777810393,19975.977166950837,1452.526734072249,0.0,0.8868521011805417,2.8652207236063907,0.0014984597031051942,1.0,1.0,-3.6668803319288372,354551.2525534085,1554867.459478594,4.385451886802666,1554867.459478594,4.385451886802666,0.7630463288438014,0.09217799034670247,4.565118963995687,101325.0,128373.40807910931,1.2669470326090235,1.0,0.0,4.5651189639965155,1.284760933656172,1.2850588711395121,3.553282828272396,0.0,16823.35432971013,0.0,0.0,22712.776054288955,2316.058598429531,19305.86322141308,1968.6501732409215,0.85,0.8500001574121746,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9585519997793,2034.6934298245008,7.600301253081154,5.003155960416327,0.6042704817898068,4.398885478626521,3.495027632211207,3.5,0.9985793234889162,0.6,0.000231889035081729,0.9996941473523882,0.0002319599806559526,198.97244076069234,0.0,0.0,0.0,0.05143550310311109,7.829715017247417e-05,0.00015359188490925483,0.0007011652265150822,0.0921779903503111,0.0921779903503111,0.0921779903503111,0.09217799031829463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.4105477392,595.7496279032176,0.0,0.0921779903503111,0.09217799034670247,0.09217799034670247,0.42714039056931374,0.42714039056931374,0.5,9.999090608741437,1.3405240364991187,1.3405240364991187,7.389644451905042e-12,1.3406973040732169,1.3406973040732169,7.389644451905042e-12,26179.245495118554,19975.977166950837,0.7630463288438014,0.9009582906683671,0.6811786475892077,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518596321363981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.35432971013,1452.526734072249,0.42714039056931374,6.178477068285765,3.495027632211207
4888.0,-30.060763695134447,5.003146884204377,35.00388734485801,24.089200095646106,4.998085362161028,-26.554886717365804,-40.06277789650483,1.4922083843859588,-3.6668788844544338,-5.007576265827506,40.00774946268047,47888.672884820895,15451.089145617247,15451.089145617247,63339.76203043814,87599.76670817955,87599.76670817955,15451.089145617247,103050.85585379679,103050.85585379679,103050.85585379679,129230.09545954372,124737.41997979578,4492.675479747942,0.0,103686.51751747841,63975.42369409029,44123.43758154235,26179.239605746923,70302.67718728927,19975.972864192277,1452.5264363384085,0.0,0.8868521140278156,2.865220867087411,0.0014984597031051942,1.0,1.0,-3.6668788844544338,354551.271488838,1554867.38946916,4.385451455130688,1554867.38946916,4.385451455130688,0.7630463361436636,0.09217797737994024,4.565118963995687,101325.0,128373.40523962858,1.2669470045855276,1.0,0.0,4.565118963996841,1.2847609255749113,1.2850588630563773,3.5532828506228618,0.0,16823.352614170464,0.0,0.0,22712.774483038942,2316.0584382066195,19305.856991783956,1968.6495379955395,0.85,0.8499999419357972,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9594302164696,2034.6934298245008,7.60029389468535,5.003146884204377,0.6042669313002946,4.398879952904083,3.495030148570135,3.5,0.9985800424486101,0.6,0.000231889035081729,0.9996925262743529,0.00023196035679683575,198.97242801456778,0.0,0.0,0.0,0.05143550310311109,7.829730374136745e-05,0.00015359173134036155,0.0007011645254548152,0.09217797738064623,0.09217797738064623,0.09217797738064623,0.09217797737527383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.40269881696,595.7496303753062,0.0,0.09217797738064623,0.09217797737994024,0.09217797737994024,0.4271403454092203,0.4271403454092203,0.5,9.9990906087415,1.3405582134357132,1.3405582134357132,-5.46265255252365e-11,1.3406973813730474,1.3406973813730474,-5.46265255252365e-11,26179.239605746923,19975.972864192277,0.7630463361436636,0.9009580369421547,0.6811785098488279,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518595394318823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.352614170464,1452.5264363384085,0.4271403454092203,6.178477068285765,3.495030148570135
4889.0,-30.060748162686245,5.003137895788337,35.00388641318174,24.089201841875933,4.998087679983438,-26.554872206308072,-40.062764450535155,1.4922117235834147,-3.666871020441704,-5.007573338243062,40.007747821025816,47888.68084225962,15451.078610104354,15451.078610104354,63339.75945236398,87599.76411334315,87599.76411334315,15451.078610104354,103050.8427234475,103050.8427234475,103050.8427234475,129230.07552935902,124737.40073544635,4492.674793912661,0.0,103686.51023605258,63975.4269648689,44123.42585687075,26179.232805911517,70302.65866278227,19975.96794768836,1452.5260638277612,0.0,0.8868521348647809,2.8652211078404743,0.0014984597031051942,1.0,1.0,-3.666871020441704,354551.31194914435,1554867.318674634,4.385450755002872,1554867.318674634,4.385450755002872,0.7630463465368473,0.09217796363778381,4.565118963995687,101325.0,128373.39978337142,1.2669469507364561,1.0,0.0,4.565118963996042,1.284760909954332,1.2850588474321756,3.553282893824936,0.0,16823.350900158664,0.0,0.0,22712.772888025564,2316.058275560519,19305.85363547707,1968.6491957474848,0.85,0.8499998538555958,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.960310381911,2034.6934298245008,7.600285421805268,5.003137895788337,0.6042641164528026,4.398873779335534,3.4950326705135577,3.5,0.9985807630038737,0.6,0.000231889035081729,0.9996909093410055,0.00023196073197723668,198.97241530101132,0.0,0.0,0.0,0.05143550310311109,7.829742294322059e-05,0.0001535916121385084,0.0007011639812841749,0.09217796363657692,0.09217796363657692,0.09217796363657692,0.0921779636466869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.39476189605,595.7496328751098,0.0,0.09217796363657692,0.09217796363778381,0.09217796363778381,0.4271403006202767,0.4271403006202767,0.5,9.99909060874137,1.340585983071719,1.340585983071719,-4.8203219193965197e-11,1.3407023178013446,1.3407023178013446,-4.8203219193965197e-11,26179.232805911517,19975.96794768836,0.7630463465368473,0.9009582376703998,0.6811788025253098,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451859446426125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.350900158664,1452.5260638277612,0.4271403006202767,6.178477068285765,3.4950326705135577
4890.0,-30.060732667812875,5.003128982121256,35.00388548961004,24.08920257529246,4.998089381030263,-26.554857302880887,-40.062747162859864,1.4922140160783326,-3.666867667117799,-5.007571327368368,40.00774619140185,47888.67058198094,15451.069640225396,15451.069640225396,63339.74022220634,87599.7596190498,87599.7596190498,15451.069640225396,103050.8292592752,103050.8292592752,103050.8292592752,129230.05572917846,124737.38159336486,4492.674135813609,0.0,103686.50302789385,63975.41399073357,44123.43226351142,26179.226469903268,70302.65873341469,19975.96334141348,1452.525731580654,0.0,0.8868521509941879,2.865221301462734,0.0014984597031051942,1.0,1.0,-3.666867667117799,354551.3397395885,1554867.248398261,4.385450213050337,1554867.248398261,4.385450213050337,0.7630463552610571,0.09217795046229552,4.565118963995687,101325.0,128373.39605307314,1.2669469139212746,1.0,0.0,4.565118963995026,1.2847608992301691,1.2850588367055258,3.5532829234849177,0.0,16823.349185868872,0.0,0.0,22712.77130906151,2316.0581145509946,19305.85582448943,1968.6494189646241,0.85,0.8500000093245841,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.961194511099,2034.6934298245008,7.6002777042388105,5.003128982121256,0.6042609449099272,4.3988680372113285,3.495035203815059,3.5,0.9985814868043026,0.6,0.000231889035081729,0.999689296322039,0.00023196110625058495,198.97240261821207,0.0,0.0,0.0,0.05143550310311109,7.829757620299244e-05,0.00015359145887873656,0.000701163281635084,0.09217795046155182,0.09217795046155182,0.09217795046155182,0.09217795046768208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.3868831428,595.7496353565919,0.0,0.09217795046155182,0.09217795046229552,0.09217795046229552,0.4271402561282521,0.4271402561282521,0.5,9.999090608741174,1.3406087964233961,1.3406087964233961,-8.714096111361869e-11,1.3407036602505968,1.3407036602505968,-8.714096111361869e-11,26179.226469903268,19975.96334141348,0.7630463552610571,0.9009579632313551,0.6811786558965454,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185935365801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.349185868872,1452.525731580654,0.4271402561282521,6.178477068285765,3.495035203815059
