time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4891.0,-30.060717125930633,5.00312016051621,35.00388457772964,24.089208931569033,4.998095832635209,-26.55484333336994,-40.06273375181479,1.4922220400451358,-3.6668524153861313,-5.007567863118764,40.007744681424775,47888.67895543845,15451.05859277776,15451.05859277776,63339.73754821621,87599.75921673106,87599.75921673106,15451.05859277776,103050.81780950882,103050.81780950882,103050.81780950882,129230.03802479233,124737.36457195548,4492.673452836859,0.0,103686.49541077742,63975.41514934999,44123.42251269715,26179.220215283505,70302.64272798065,19975.95883599468,1452.5253750405336,0.0,0.886852174085594,2.8652215043235025,0.0014984597031051942,1.0,1.0,-3.6668524153861313,354551.3876188055,1554867.1832817008,4.3854494371727295,1554867.1832817008,4.3854494371727295,0.7630463654655633,0.09217793675237264,4.565118963995687,101325.0,128373.39655415798,1.2669469188665974,1.0,0.0,4.565118963996551,1.2847608616945025,1.2850587991611546,3.5532830272978893,0.0,16823.34747134408,0.0,0.0,22712.76964051432,2316.0579444065324,19305.852252662895,1968.6490547396813,0.85,0.8499999145073759,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.962081281483,2034.6934298245008,7.6002689548632105,5.00312016051621,0.6042584664230404,4.39886169409317,3.495037744685137,3.5,0.9985822127671821,0.6,0.000231889035081729,0.9996876784122467,0.00023196148165997865,198.9723898969369,0.0,0.0,0.0,0.05143550310311109,7.829769509561265e-05,0.00015359133998611634,0.0007011627388761288,0.09217793675046053,0.09217793675046053,0.09217793675046053,0.0921779367678615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.3795828448,595.7496376558855,0.0,0.09217793675046053,0.09217793675237264,0.09217793675237264,0.42714021187376255,0.42714021187376255,0.5,9.999090608740705,1.3406288828101083,1.3406288828101083,6.417621989385225e-11,1.3407154477326344,1.3407154477326344,6.417621989385225e-11,26179.220215283505,19975.95883599468,0.7630463654655633,0.9009581303123163,0.6811789300827894,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518592611143242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.34747134408,1452.5253750405336,0.42714021187376255,6.178477068285765,3.495037744685137
4892.0,-30.060701625616822,5.003111409645496,35.00388369029454,24.089209001418226,4.998095760659397,-26.554829554151503,-40.06272041061891,1.492223689170663,-3.6668287164647495,-5.007565960257426,40.00774356264389,47888.68726913122,15451.050104654898,15451.050104654898,63339.73737378611,87599.75995655922,87599.75995655922,15451.050104654898,103050.81006121413,103050.81006121413,103050.81006121413,129230.02732727215,124737.35448207153,4492.672845200614,0.0,103686.48825331524,63975.415565779775,44123.41409726163,26179.21726605802,70302.63136331966,19975.95667899127,1452.5252099564284,0.0,0.8868521878161221,2.865221404336141,0.0014984597031051942,1.0,1.0,-3.6668287164647495,354551.4139161873,1554867.1350354175,4.385448975823218,1554867.1350354175,4.385448975823218,0.7630463690329876,0.09217792450974185,4.565118963995687,101325.0,128373.39388170549,1.266946892491542,1.0,0.0,4.565118963993656,1.2847608539799862,1.2850587914448492,3.553283048634047,0.0,16823.34575827753,0.0,0.0,22712.768072655468,2316.0577845294233,19305.85508834115,1968.6493438983907,0.85,0.8500000980322608,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.962972559303,2034.6934298245008,7.600261447557763,5.003111409645496,0.6042553462870766,4.398856063358419,3.4950402984711504,3.5,0.9985829424203286,0.6,0.000231889035081729,0.9996860648325427,0.00023196185606585672,198.97237720968778,0.0,0.0,0.0,0.05143550310311109,7.829781336916613e-05,0.00015359122171256287,0.0007011621989432868,0.0921779245107538,0.0921779245107538,0.0921779245107538,0.09217792450195096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.37417386635,595.7496393594909,0.0,0.0921779245107538,0.09217792450974185,0.09217792450974185,0.4271401678092999,0.4271401678092999,0.5,9.999090608740516,1.3406498716989859,1.3406498716989859,4.490630090003833e-12,1.3407372437926597,1.3407372437926597,4.490630090003833e-12,26179.21726605802,19975.95667899127,0.7630463690329876,0.9009582734741501,0.6811791584534787,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518591682898876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.34575827753,1452.5252099564284,0.4271401678092999,6.178477068285765,3.4950402984711504
4893.0,-30.06068619011633,5.0031028764405425,35.00388285067833,24.089228559192293,4.998108324456518,-26.554822961536253,-40.06271188901735,1.492245095746252,-3.6667170260345756,-5.0075524027921565,40.00774316682646,47888.71800704215,15451.02398475229,15451.02398475229,63339.74199179444,87599.79196670218,87599.79196670218,15451.02398475229,103050.81595145447,103050.81595145447,103050.81595145447,129230.02955229733,124737.35755307981,4492.671999217517,0.0,103686.4796882827,63975.405728025245,44123.41551139718,26179.213600842868,70302.62911224004,19975.954337142262,1452.524783913098,0.0,0.8868522582235895,2.865221480659751,0.0014984597031051942,1.0,1.0,-3.6667170260345756,354551.60128497804,1554867.1179653911,4.385446610113136,1554867.1179653911,4.385446610113136,0.7630463864086091,0.0921779072318261,4.565118963995687,101325.0,128373.3861984046,1.2669468166632578,1.0,0.0,4.565118963996771,1.2847607538412391,1.2850586912828799,3.553283325589357,0.0,16823.344044896283,0.0,0.0,22712.76619646503,2316.0575932112424,19305.847051843048,1968.6485244036494,0.85,0.8499998144148454,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9638661526733,2034.6934298245008,7.60024525865918,5.0031028764405425,0.6042574718580278,4.398845404582515,3.495042858892679,3.5,0.9985836739693369,0.6,0.000231889035081729,0.999684458002688,0.00023196222890673916,198.97236457549099,0.0,0.0,0.0,0.05143550310311109,7.829788891571033e-05,0.00015359114616601865,0.0007011618540643252,0.09217790723105507,0.09217790723105507,0.09217790723105507,0.09217790723850484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.37226021977,595.7496399622096,0.0,0.09217790723105507,0.0921779072318261,0.0921779072318261,0.4271401238968599,0.4271401238968599,0.5,9.999090608737838,1.3406821044966932,1.3406821044966932,-4.320099833421409e-12,1.3408353767575818,1.3408353767575818,-4.320099833421409e-12,26179.213600842868,19975.954337142262,0.7630463864086091,0.9009583680102609,0.6811796174875128,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451859075713732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.344044896283,1452.524783913098,0.4271401238968599,6.178477068285765,3.495042858892679
4894.0,-30.06067087018503,5.003094325842909,35.003882028951146,24.089221644122176,4.998104460120653,-26.554806062381285,-40.06269428702069,1.4922396523146546,-3.6667300550489585,-5.007557034862587,40.00774200349713,47888.70557041978,15451.02607187746,15451.02607187746,63339.731642297236,87599.77806367858,87599.77806367858,15451.02607187746,103050.80413555604,103050.80413555604,103050.80413555604,129230.0172759255,124737.34571613121,4492.671559794288,0.0,103686.47303095533,63975.40053768609,44123.41388141026,26179.21314036946,70302.62702177971,19975.953799076262,1452.5248660926397,0.0,0.8868522388684396,2.865221107824603,0.0014984597031051942,1.0,1.0,-3.6667300550489585,354551.5372676103,1554867.067799081,4.38544726045142,1554867.067799081,4.38544726045142,0.7630463792768658,0.09217789844941643,4.565118963995687,101325.0,128373.38614272853,1.2669468161137778,1.0,0.0,4.56511896399704,1.284760779305302,1.2850587167528478,3.553283255162993,0.0,16823.34233073329,0.0,0.0,22712.76473816188,2316.057444505706,19305.848029912166,1968.6486241389432,0.85,0.8499999120527397,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9647775720227,2034.6934298245008,7.600242877956142,5.003094325842909,0.6042516138834468,4.398842711959462,3.495045470391927,3.5,0.9985844201119791,0.6,0.000231889035081729,0.9996828632062986,0.00023196259895662074,198.97235203589096,0.0,0.0,0.0,0.05143550310311109,7.829804496288502e-05,0.00015359099011884395,0.0007011611416904087,0.09217789844977219,0.09217789844977219,0.09217789844977219,0.09217789844732321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.36663585773,595.7496417336534,0.0,0.09217789844977219,0.09217789844941643,0.09217789844941643,0.427140080106028,0.427140080106028,0.5,9.99909060873876,1.3407127428139916,1.3407127428139916,-4.2518877307884395e-11,1.3408269798136416,1.3408269798136416,-4.2518877307884395e-11,26179.21314036946,19975.953799076262,0.7630463792768658,0.9009582475868878,0.6811794608412554,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518589835246878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.34233073329,1452.5248660926397,0.427140080106028,6.178477068285765,3.495045470391927
4895.0,-30.06065548964378,5.003085842752094,35.00388118439712,24.089220736082666,4.998106529363343,-26.554789216279282,-40.06268052672965,1.4922402559651378,-3.6667592021834707,-5.007555038003754,40.00773970173767,47888.711223666716,15451.017971056717,15451.017971056717,63339.72919472343,87599.76424361959,87599.76424361959,15451.017971056717,103050.7822146763,103050.7822146763,103050.7822146763,129229.98405157194,124737.31319797761,4492.670853594334,0.0,103686.4659357803,63975.412915672896,44123.39224456379,26179.201836895634,70302.59408145942,19975.94560391037,1452.5242902881207,0.0,0.8868522573602056,2.86522174821906,0.0014984597031051942,1.0,1.0,-3.6667592021834707,354551.5648660836,1554866.968537791,4.385446639123068,1554866.968537791,4.385446639123068,0.7630463956986377,0.0921778844218877,4.565118963995687,101325.0,128373.38519623493,1.2669468067726122,1.0,0.0,4.565118963994702,1.2847607764814593,1.2850587139283502,3.5532832629729394,0.0,16823.340614769575,0.0,0.0,22712.763183947176,2316.0572860199127,19305.851916422256,1968.6490204526783,0.85,0.8500001413331848,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9656821964459,2034.6934298245008,7.600235511286747,5.003085842752094,0.6042486993719622,4.398837143380132,3.495048062422375,3.5,0.9985851606921071,0.6,0.000231889035081729,0.9996812621032088,0.00023196297047107037,198.97233944668238,0.0,0.0,0.0,0.05143550310311109,7.829816695234479e-05,0.0001535908681293842,0.0007011605847940125,0.09217788442067351,0.09217788442067351,0.09217788442067351,0.09217788443082112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.3555075263,595.7496452386199,0.0,0.09217788442067351,0.0921778844218877,0.0921778844218877,0.42714003641249704,0.42714003641249704,0.5,9.999090608738134,1.340728644419869,1.340728644419869,4.291678123991005e-11,1.3407958358203018,1.3407958358203018,4.291678123991005e-11,26179.201836895634,19975.94560391037,0.7630463956986377,0.9009586349165418,0.6811798604213409,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858892025896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.340614769575,1452.5242902881207,0.42714003641249704,6.178477068285765,3.495048062422375
4896.0,-30.060640054226397,5.003077418774926,35.00388034068408,24.089219967741542,4.998107440492731,-26.554773670478514,-40.06266313428057,1.4922410567399866,-3.666763490159667,-5.007553622252615,40.00773803688271,47888.70024843084,15451.010877417748,15451.010877417748,63339.71112584859,87599.7566350644,87599.7566350644,15451.010877417748,103050.76751248215,103050.76751248215,103050.76751248215,129229.96268135568,124737.29246428882,4492.670217066851,0.0,103686.45883358813,63975.40244693226,44123.395985173185,26179.19516887353,70302.59115404672,19975.94074567375,1452.5239522865759,0.0,0.8868522705892377,2.8652219762719016,0.0014984597031051942,1.0,1.0,-3.666763490159667,354551.5844312822,1554866.8967420827,4.385446194624018,1554866.8967420827,4.385446194624018,0.7630464044755925,0.09217787169605064,4.565118963995687,101325.0,128373.3838600087,1.2669467935850847,1.0,0.0,4.565118963995682,1.2847607727354802,1.2850587101815025,3.5532832733332533,0.0,16823.338900530747,0.0,0.0,22712.761628195345,2316.057127377376,19305.8466182908,1968.648480193624,0.85,0.8499999662887652,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9665889542464,2034.6934298245008,7.600228632072951,5.003077418774926,0.6042455649202969,4.398831853854629,3.495050660566384,3.5,0.9985859030189668,0.6,0.000231889035081729,0.9996796552903296,0.00023196334331159632,198.97232681255844,0.0,0.0,0.0,0.05143550310311109,7.829832114231919e-05,0.00015359071393940981,0.0007011598808984365,0.09217787169640536,0.09217787169640536,0.09217787169640536,0.09217787169283703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.3474584382,595.749647773751,0.0,0.09217787169640536,0.09217787169605064,0.09217787169605064,0.4271399927968006,0.4271399927968006,0.5,9.99909060873815,1.3407404335551405,1.3407404335551405,-2.8194335754960775e-11,1.340790132092934,1.340790132092934,-2.8194335754960775e-11,26179.19516887353,19975.94074567375,0.7630464044755925,0.90095841541685,0.6811797326715503,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518588001651211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.338900530747,1452.5239522865759,0.4271399927968006,6.178477068285765,3.495050660566384
4897.0,-30.06062465747477,5.003069084856198,35.003879504086015,24.08922262201088,4.9981102197786695,-26.554759738203284,-40.062649723235495,1.4922453004968443,-3.666747625787366,-5.00754970312214,40.007736554646186,47888.70798157424,15451.00007040172,15451.00007040172,63339.70805197596,87599.75601412152,87599.75601412152,15451.00007040172,103050.75608452324,103050.75608452324,103050.75608452324,129229.9446339597,124737.2751018985,4492.669532061206,0.0,103686.45149290605,63975.40346031142,44123.386702882926,26179.188549436472,70302.5752523194,19975.935993931245,1452.523568162972,0.0,0.8868522958938652,2.865222224933097,0.0014984597031051942,1.0,1.0,-3.666747625787366,354551.63859558565,1554866.8328219203,4.385445344381718,1554866.8328219203,4.385445344381718,0.7630464159043326,0.0921778579389335,4.565118963995687,101325.0,128373.37690049704,1.2669467249000448,1.0,0.0,4.565118963996894,1.2847607528834275,1.285058690324846,3.5532833282383915,0.0,16823.337187903955,0.0,0.0,22712.760020201746,2316.056963407662,19305.842352789736,1968.6480452335647,0.85,0.8499998386641806,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9674970010367,2034.6934298245008,7.600219921466771,5.003069084856198,0.6042435823492038,4.398825502506994,3.495053262404525,3.5,0.9985866464012929,0.6,0.000231889035081729,0.9996780525053018,0.00023196371521870453,198.9723142100846,0.0,0.0,0.0,0.05143550310311109,7.829844003598503e-05,0.00015359059504574396,0.0007011593381347078,0.09217785793794875,0.09217785793794875,0.09217785793794875,0.09217785794603373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.34029225865,595.7496500308021,0.0,0.09217785793794875,0.0921778579389335,0.0921778579389335,0.42713994924337434,0.42713994924337434,0.5,9.999090608737953,1.3407513550487806,1.3407513550487806,1.0913936421275139e-11,1.3408020773347857,1.3408020773347857,1.0913936421275139e-11,26179.188549436472,19975.935993931245,0.7630464159043326,0.9009585754810068,0.6811799967454865,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518587079766085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.337187903955,1452.523568162972,0.42713994924337434,6.178477068285765,3.495053262404525
4898.0,-30.060609278585474,5.00306073618776,35.00387864585873,24.0892052295618,4.998098581062485,-26.55473987993624,-40.06262793028725,1.4922291823162694,-3.6668072295507272,-5.007553920810397,40.0077342576831,47888.67600353574,15451.001840361841,15451.001840361841,63339.677843897574,87599.72956743986,87599.72956743986,15451.001840361841,103050.73140780171,103050.73140780171,103050.73140780171,129229.91165496569,124737.24266607816,4492.668988887521,0.0,103686.44560029061,63975.3920359415,44123.39284927679,26179.180247163982,70302.57309644077,19975.929793028703,1452.5232593832493,0.0,0.8868522827508397,2.865222544159265,0.0014984597031051942,1.0,1.0,-3.6668072295507272,354551.5803056213,1554866.7337677043,4.385445785990909,1554866.7337677043,4.385445785990909,0.7630464210273626,0.09217784725532038,4.565118963995687,101325.0,128373.37595400344,1.2669467155588792,1.0,0.0,4.5651189639954906,1.284760828283361,1.2850587657422647,3.553283119703604,0.0,16823.33547501707,0.0,0.0,22712.758729410532,2316.056831783589,19305.84507379607,1968.6483226989922,0.85,0.8500000067713975,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.968409629137,2034.6934298245008,7.600217380249642,5.00306073618776,0.6042380209391904,4.39882271524857,3.4950558773703335,3.5,0.998587393534381,0.6,0.000231889035081729,0.9996764515824885,0.0002319640866948986,198.9723016222329,0.0,0.0,0.0,0.05143550310311109,7.829863323854801e-05,0.00015359040184318096,0.0007011584561420235,0.09217784725511179,0.09217784725511179,0.09217784725511179,0.09217784725456975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.32918712054,595.7496535284632,0.0,0.09217784725511179,0.09217784725532038,0.09217784725532038,0.4271399057397634,0.4271399057397634,0.5,9.999090608736372,1.3407519367743816,1.3407519367743816,9.379164112033322e-12,1.3407466912596533,1.3407466912596533,9.379164112033322e-12,26179.180247163982,19975.929793028703,0.7630464210273626,0.9009581734228771,0.681179562771369,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518586160190396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.33547501707,1452.5232593832493,0.4271399057397634,6.178477068285765,3.4950558773703335
4899.0,-30.060588962080107,5.003052491393308,35.00387774740266,24.089214170258515,4.998110670134456,-26.554718133022522,-40.062613401655085,1.4922398397535812,-3.666844715068521,-5.00754884895072,40.00773138106841,47888.700932381646,15450.989375438856,15450.989375438856,63339.6903078205,87599.71520064582,87599.71520064582,15450.989375438856,103050.70457608468,103050.70457608468,103050.70457608468,129229.86833598143,124737.20017913678,4492.66815684465,0.0,103686.43780256613,63975.423528230174,44123.349193706614,26179.163759896754,70302.51295360336,19975.917932225802,1452.5223712970603,0.0,0.8868523189673923,2.8652236664370676,0.0014984597031051942,1.0,1.0,-3.666844715068521,354551.65040036844,1554866.6097155185,4.385444569105023,1554866.6097155185,4.385444569105023,0.7630464485205002,0.0921778307613304,4.565118963995687,101325.0,128373.38113188015,1.2669467666605492,1.0,0.0,4.565118963995865,1.2847607784284731,1.2850587158758155,3.553283257588052,0.0,16823.33376228557,0.0,0.0,22712.757021300724,2316.0566576048627,19305.847841512805,1968.648604927555,0.85,0.8500001925528982,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.969315856495,2034.6934298245008,7.600207860948122,5.003052491393308,0.6042365929141926,4.398815898479115,3.495058473996782,3.5,0.998588135427652,0.6,0.000231889035081729,0.9996743366643596,0.00023196457743976845,198.97228499287084,0.0,0.0,0.0,0.05143550310311109,7.829876204050179e-05,0.0001535902730412272,0.0007011578681457818,0.09217783075966808,0.09217783075966808,0.09217783075966808,0.0921778307655422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.315279619,595.7496579087513,0.0,0.09217783075966808,0.0921778307613304,0.0921778307613304,0.42713986227599915,0.42713986227599915,0.5,9.999090608717713,1.3407405549909868,1.3407405549909868,-1.1937117960769683e-12,1.3407041338821841,1.3407041338821841,-1.1937117960769683e-12,26179.163759896754,19975.917932225802,0.7630464485205002,0.900959121470124,0.6811805001051119,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858524168166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.33376228557,1452.5223712970603,0.42713986227599915,6.178477068285765,3.495058473996782
4900.0,-30.06057348728412,5.003044308557893,35.00387689707712,24.089214798901253,4.998109615210265,-26.554705834151783,-40.06260027000678,1.4922419616499039,-3.6667916391784274,-5.007546938808902,40.007730972195624,47888.71014786093,15450.981940387961,15450.981940387961,63339.69208824889,87599.7229958649,87599.7229958649,15450.981940387961,103050.70493625286,103050.70493625286,103050.70493625286,129229.8704405596,124737.20282466368,4492.667615895927,0.0,103686.43102091331,63975.418170945486,44123.34761107536,26179.16550430675,70302.51311538211,19975.919173212933,1452.5224350088579,0.0,0.8868523301653695,2.8652231619917687,0.0014984597031051942,1.0,1.0,-3.6667916391784274,354551.6767991787,1554866.592084188,4.385444192849999,1554866.592084188,4.385444192849999,0.7630464450796448,0.09217781974454455,4.565118963995687,101325.0,128373.37767996232,1.266946732592769,1.0,0.0,4.565118963997271,1.2847607685023634,1.2850587059474041,3.5532832850408513,0.0,16823.332148983605,0.0,0.0,22712.755535763794,2316.0565061222533,19305.84570874433,1968.6483874456958,0.85,0.8500001542457101,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.970228163497,2034.6934298245008,7.6002007930759286,5.003044308557893,0.6042338167864223,4.398810491771471,3.495061088044102,3.5,0.9985888822983149,0.6,0.000231889035081729,0.9996727257642518,0.0002319649512338644,198.97227232652185,0.0,0.0,0.0,0.05143550310311109,7.829887845782099e-05,0.00015359015662390801,0.0007011573366868702,0.0921778197444711,0.0921778197444711,0.0921778197444711,0.09217781974398645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.3133028557,595.7496585313525,0.0,0.0921778197444711,0.09217781974454455,0.09217781974454455,0.42713981884404373,0.42713981884404373,0.5,9.999090608714383,1.340742818026058,1.340742818026058,-3.410605131648481e-12,1.340755299630473,1.340755299630473,-3.410605131648481e-12,26179.16550430675,19975.919173212933,0.7630464450796448,0.9009591447221,0.6811806296208056,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518584028272514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.332148983605,1452.5224350088579,0.42713981884404373,6.178477068285765,3.495061088044102
4901.0,-30.060558008101147,5.003036013920038,35.00387597612829,24.089188989624404,4.998096441262403,-26.554678841998214,-40.06257365746421,1.4922172747331388,-3.6669496048918973,-5.007558639928159,40.00772723483427,47888.65594467471,15450.995356669593,15450.995356669593,63339.651301344304,87599.66489898281,87599.66489898281,15450.995356669593,103050.6602556524,103050.6602556524,103050.6602556524,129229.8113420945,124737.14419683868,4492.667145255826,0.0,103686.42575140171,63975.416795137295,44123.343284738236,26179.1510864421,70302.49437118034,19975.908332704486,1452.5219727263814,0.0,0.8868522841640125,2.8652239456206274,0.0014984597031051942,1.0,1.0,-3.6669496048918973,354551.51508577954,1554866.4309144595,4.385445738507923,1554866.4309144595,4.385445738507923,0.7630464512292683,0.09217781083821638,4.565118963995687,101325.0,128373.37701184921,1.2669467259990053,1.0,0.0,4.565118963994222,1.2847608839863645,1.285058821458186,3.5532829656449425,0.0,16823.330439363286,0.0,0.0,22712.754381464936,2316.056388416527,19305.839069377093,1968.647710418654,0.85,0.8499999051251967,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9711421976622,2034.6934298245008,7.600203975333816,5.003036013920038,0.6042249988211665,4.398811015098872,3.4950637070410737,3.5,0.998589630583164,0.6,0.000231889035081729,0.9996711144102557,0.00023196532513448609,198.97225965658362,0.0,0.0,0.0,0.05143550310311109,7.829911438915473e-05,0.00015358992069257425,0.0007011562596322642,0.0921778108384005,0.0921778108384005,0.0921778108384005,0.0921778108363202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.29523384955,595.7496642223452,0.0,0.0921778108384005,0.09217781083821638,0.09217781083821638,0.4271397754375967,0.4271397754375967,0.5,9.999090608705231,1.340720263054834,1.340720263054834,1.0913936421275139e-11,1.340609035036266,1.340609035036266,1.0913936421275139e-11,26179.1510864421,19975.908332704486,0.7630464512292683,0.9009588047747795,0.681180040239171,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518583104035994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.330439363286,1452.5219727263814,0.4271397754375967,6.178477068285765,3.4950637070410737
4902.0,-30.06054241019355,5.003027958082631,35.00387505903233,24.089203553181164,4.998106572338705,-26.55466948547397,-40.06256094491107,1.4922336472987676,-3.6668835587606736,-5.00754293947714,40.007725504049496,47888.66775019636,15450.966700619441,15450.966700619441,63339.6344508158,87599.6853486911,87599.6853486911,15450.966700619441,103050.65204931053,103050.65204931053,103050.65204931053,129229.78958388508,124737.1234478854,4492.666135999673,0.0,103686.41756197526,63975.39996201039,44123.352888849855,26179.137534574544,70302.4904234244,19975.898895712493,1452.521022755414,0.0,0.8868523703064176,2.8652249073825597,0.0014984597031051942,1.0,1.0,-3.6668835587606736,354551.73207136116,1554866.3562756511,4.385442844100113,1554866.3562756511,4.385442844100113,0.7630464857495977,0.09217779047825758,4.565118963995687,101325.0,128373.36866043521,1.2669466435769574,1.0,0.0,4.565118963994065,1.2847608073964256,1.2850587448504858,3.5532831774709286,0.0,16823.328730346675,0.0,0.0,22712.752587551895,2316.056205488306,19305.84058593588,1968.6478650646122,0.85,0.8500000390316746,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9720397010547,2034.6934298245008,7.600186524400738,5.003027958082631,0.604228337790623,4.398799620292008,3.495066278672917,3.5,0.9985903653351192,0.6,0.000231889035081729,0.9996694907000832,0.00023196570190346983,198.97224688946918,0.0,0.0,0.0,0.05143550310311109,7.829922709149398e-05,0.000153589807990235,0.0007011557451326781,0.09217779048187057,0.09217779048187057,0.09217779048187057,0.09217779044519808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.28686604724,595.7496668578572,0.0,0.09217779048187057,0.09217779047825758,0.09217779047825758,0.427139732051533,0.427139732051533,0.5,9.999090608697736,1.3407024488778916,1.3407024488778916,-3.979039320256561e-12,1.3406593807164882,1.3406593807164882,-3.979039320256561e-12,26179.137534574544,19975.898895712493,0.7630464857495977,0.9009586156810084,0.6811802464147148,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518582179537576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.328730346675,1452.521022755414,0.427139732051533,6.178477068285765,3.495066278672917
4903.0,-30.060526911642295,5.003020217595055,35.003874272813064,24.089245218224846,4.99813191021595,-26.55467251021881,-40.062561398930825,1.4922775084346,-3.6666294333481346,-5.007520854701992,40.00772744422126,47888.740947311075,15450.928858616357,15450.928858616357,63339.669805927435,87599.76020882658,87599.76020882658,15450.928858616357,103050.68906744295,103050.68906744295,103050.68906744295,129229.83472275188,124737.16944958571,4492.665273166177,0.0,103686.40742795731,63975.38816479979,44123.354736841684,26179.14565530894,70302.50039215063,19975.90532479045,1452.5210072367636,0.0,0.8868524756411194,2.865224035738595,0.0014984597031051942,1.0,1.0,-3.6666294333481346,354552.03729117196,1554866.4399430272,4.38543930482653,1554866.4399430272,4.38543930482653,0.7630464946337727,0.0921777723859699,4.565118963995687,101325.0,128373.36526419349,1.2669466100586577,1.0,0.0,4.565118963993955,1.28476060221655,1.285058539623029,3.553283744940229,0.0,16823.327024224487,0.0,0.0,22712.75036767153,2316.0559791235064,19305.841432599645,1968.6479514002892,0.85,0.8500001593853138,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9729575208569,2034.6934298245008,7.6001644790485825,5.003020217595055,0.6042346805441641,4.398785537050891,3.4950689085185,3.5,0.9985911167195713,0.6,0.000231889035081729,0.9996678773355323,0.00023196607627304691,198.97223420368098,0.0,0.0,0.0,0.05143550310311109,7.829922306640792e-05,0.00015358981201532107,0.0007011557635076748,0.0921777723869889,0.0921777723869889,0.0921777723869889,0.09217777236681363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.29624626075,595.7496639034749,0.0,0.0921777723869889,0.0921777723859699,0.0921777723859699,0.4271396886817825,0.4271396886817825,0.5,9.999090608687455,1.3407323131919497,1.3407323131919497,1.2789769243681803e-11,1.340891421353831,1.340891421353831,1.2789769243681803e-11,26179.14565530894,19975.90532479045,0.7630464946337727,0.900958990827009,0.6811811909986906,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518581247948417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.327024224487,1452.5210072367636,0.4271396886817825,6.178477068285765,3.4950689085185
4904.0,-30.060511710167333,5.003012414319218,35.00387354496637,24.089244694355898,4.998132763025068,-26.554657491909417,-40.06254788311196,1.4922785447470477,-3.666602919547074,-5.007528067003885,40.00772755519363,47888.747036922716,15450.93639323125,15450.93639323125,63339.683430153964,87599.7539586338,87599.7539586338,15450.93639323125,103050.69035186505,103050.69035186505,103050.69035186505,129229.84510891057,124737.1800957386,4492.665013171964,0.0,103686.40033575789,63975.39341395447,44123.34102422602,26179.15475704552,70302.49578127154,19975.911636336314,1452.5216056207903,0.0,0.8868524385463362,2.86522280949097,0.0014984597031051942,1.0,1.0,-3.666602919547074,354551.9376144063,1554866.4447281598,4.385440551220899,1554866.4447281598,4.385440551220899,0.7630464704350417,0.0921777670292919,4.565118963995687,101325.0,128373.36353823461,1.2669465930247679,1.0,0.0,4.565118963996279,1.2847605973687408,1.2850585347740955,3.5532837583478956,0.0,16823.32531663179,0.0,0.0,22712.74881410864,2316.0558207041795,19305.83589772376,1968.6473870000214,0.85,0.8499999738354618,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.973903855228,2034.6934298245008,7.6001646474314715,5.003012414319218,0.6042281448808176,4.3987842694384005,3.495071620068219,3.5,0.9985918914480625,0.6,0.000231889035081729,0.9996662948986831,0.00023196644346724834,198.97222176105564,0.0,0.0,0.0,0.05143550310311109,7.82993428902075e-05,0.00015358969219152148,0.000701155216497775,0.09217776702849254,0.09217776702849254,0.09217776702849254,0.09217776703512068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.2967827748,595.7496637344941,0.0,0.09217776702849254,0.0921777670292919,0.0921777670292919,0.4271396453250713,0.4271396453250713,0.5,9.999090608688277,1.3407734698125182,1.3407734698125182,3.865352482534945e-12,1.340925147456801,1.340925147456801,3.865352482534945e-12,26179.15475704552,19975.911636336314,0.7630464704350417,0.9009592437119073,0.6811813222949645,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858032229346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.32531663179,1452.5216056207903,0.4271396453250713,6.178477068285765,3.495071620068219
4905.0,-30.060492219583097,5.003004675901009,35.003872813642886,24.089244345109933,4.998133656288756,-26.554638282151565,-40.062529931869335,1.49227971815555,-3.666599646239945,-5.007525354601768,40.007725999233436,47888.75214702463,15450.928610298632,15450.928610298632,63339.68075732326,87599.74811972432,87599.74811972432,15450.928610298632,103050.67673002295,103050.67673002295,103050.67673002295,129229.82448303296,124737.16012779811,4492.664355234854,0.0,103686.39321140111,63975.397235481796,44123.32886213257,26179.147753010013,70302.47661514259,19975.906578295937,1452.521224791605,0.0,0.886852457978268,2.8652230879144174,0.0014984597031051942,1.0,1.0,-3.666599646239945,354551.9751009163,1554866.3776296629,4.3854398983029235,1554866.3776296629,4.3854398983029235,0.7630464813736787,0.09217775384240537,4.565118963995687,101325.0,128373.36164524744,1.266946574342437,1.0,0.0,4.565118963995991,1.2847605918796041,1.2850585292836858,3.553283773529292,0.0,16823.323603604284,0.0,0.0,22712.747253501602,2316.0556615665496,19305.8392115565,1968.6477249169188,0.85,0.85000017814138,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9748390764328,2034.6934298245008,7.600157322811673,5.003004675901009,0.6042259948038904,4.398778681097118,3.4950742997759994,3.5,0.9985926570788569,0.6,0.000231889035081729,0.9996642659798647,0.00023196691426639402,198.972205807735,0.0,0.0,0.0,0.05143550310311109,7.829950203629107e-05,0.0001535895330454379,0.0007011544899769708,0.09217775384178055,0.09217775384178055,0.09217775384178055,0.09217775384444779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.28926019836,595.7496661037968,0.0,0.09217775384178055,0.09217775384240537,0.09217775384240537,0.42713960197883605,0.42713960197883605,0.5,9.999090608680769,1.3408029435502726,1.3408029435502726,1.3073986337985843e-11,1.3409257083617945,1.3409257083617945,1.3073986337985843e-11,26179.147753010013,19975.906578295937,0.7630464813736787,0.900959451315836,0.6811815806885781,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518579414381576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.323603604284,1452.521224791605,0.42713960197883605,6.178477068285765,3.4950742997759994
4906.0,-30.060476979785463,5.002996972156697,35.00387206892119,24.08924001445996,4.998132368065688,-26.554621426138926,-40.062512329872675,1.4922768143953415,-3.6666202200866564,-5.007524941015535,40.00772415019378,47888.73937237554,15450.924449448947,15450.924449448947,63339.663821824484,87599.73422783011,87599.73422783011,15450.924449448947,103050.65867727905,103050.65867727905,103050.65867727905,129229.79855069365,124737.13481870142,4492.663731992234,0.0,103686.38673241489,63975.39187685091,44123.32761729331,26179.139873414602,70302.46749070792,19975.90082095379,1452.5208457791057,0.0,0.8868524667756807,2.8652234211221996,0.0014984597031051942,1.0,1.0,-3.6666202200866564,354551.98081649345,1554866.2978910648,4.385439602707569,1554866.2978910648,4.385439602707569,0.7630464911201946,0.09217774142610179,4.565118963995687,101325.0,128373.36164524744,1.266946574342437,1.0,0.0,4.56511896399651,1.2847606054632255,1.285058542870457,3.553283735960845,0.0,16823.321977008647,0.0,0.0,22712.7458342645,2316.0555168446413,19305.833143687865,1968.6471061665163,0.85,0.8499999640978256,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9757765867716,2034.6934298245008,7.600151771306395,5.002996972156697,0.6042228564657544,4.398774115690943,3.4950769860437054,3.5,0.9985934245839159,0.6,0.000231889035081729,0.9996626795598964,0.00023196728238751357,198.9721933337455,0.0,0.0,0.0,0.05143550310311109,7.829965808643741e-05,0.00015358937699529157,0.0007011537775894885,0.09217774142596984,0.09217774142596984,0.09217774142596984,0.092177741426205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.2803206339,595.7496689193912,0.0,0.09217774142596984,0.09217774142610179,0.09217774142610179,0.4271395586409481,0.4271395586409481,0.5,9.999090608680538,1.3408231505009667,1.3408231505009667,-1.0800249583553523e-11,1.3409047209289042,1.3409047209289042,-1.0800249583553523e-11,26179.139873414602,19975.90082095379,0.7630464911201946,0.9009593273549933,0.6811814873881223,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518578250301735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.321977008647,1452.5208457791057,0.4271395586409481,6.178477068285765,3.4950769860437054
4907.0,-30.060461690253558,5.002989374089209,35.00387132733699,24.08924630088734,4.998138105032044,-26.55460834703165,-40.06249912837518,1.4922847617592152,-3.6665932515530812,-5.007518906407941,40.007722751232826,47888.747200739126,15450.91176822597,15450.91176822597,63339.658968965094,87599.73677156627,87599.73677156627,15450.91176822597,103050.64853979224,103050.64853979224,103050.64853979224,129229.78096737087,124737.11796574919,4492.663001621679,0.0,103686.37913372052,63975.38956265954,44123.32174562331,26179.13242757863,70302.45417320194,19975.895536901415,1452.520379220864,0.0,0.8868525025412004,2.865223768941086,0.0014984597031051942,1.0,1.0,-3.6665932515530812,354552.0642169082,1554866.2375624392,4.38543840097685,1554866.2375624392,4.38543840097685,0.7630465063027696,0.0921777267215092,4.565118963995687,101325.0,128373.35340518565,1.2669464930193501,1.0,0.0,4.565118963996373,1.2847605682859202,1.2850585056845305,3.5532838387827383,0.0,16823.320265905277,0.0,0.0,22712.7441697527,2316.055347111674,19305.83414211035,1968.6472079772757,0.85,0.8500000703490755,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9767132461654,2034.6934298245008,7.600142031904856,5.002989374089209,0.6042222464208233,4.3987671276683855,3.495079669874006,3.5,0.9985941913925732,0.6,0.000231889035081729,0.9996610879654677,0.00023196765171051587,198.97218081904947,0.0,0.0,0.0,0.05143550310311109,7.829977512423584e-05,0.00015358925995749315,0.0007011532432980153,0.09217772672098701,0.09217772672098701,0.09217772672098701,0.0921777267253261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.27355707047,595.7496710496353,0.0,0.09217772672098701,0.0921777267215092,0.0921777267215092,0.4271395153097671,0.4271395153097671,0.5,9.99909060867972,1.3408414844619188,1.3408414844619188,-1.6200374375330284e-11,1.340925654854857,1.340925654854857,-1.6200374375330284e-11,26179.13242757863,19975.895536901415,0.7630465063027696,0.900959428996848,0.6811817277780535,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451857734010128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.320265905277,1452.520379220864,0.4271395153097671,6.178477068285765,3.495079669874006
4908.0,-30.06044652170838,5.002981823095602,35.00387059857072,24.089247732795798,4.998140245117203,-26.55459403135532,-40.06248564748091,1.4922877547258946,-3.666576467449147,-5.007517342513917,40.00772163772199,47888.75362285119,15450.906119357838,15450.906119357838,63339.65974220903,87599.73344505807,87599.73344505807,15450.906119357838,103050.6395644159,103050.6395644159,103050.6395644159,129229.76855512129,124737.10614403196,4492.662411089337,0.0,103686.37189375696,63975.39207137454,44123.31091375825,26179.12899070538,70302.43990446362,19975.89302691675,1452.5201949450811,0.0,0.8868525145286793,2.8652237239352503,0.0014984597031051942,1.0,1.0,-3.666576467449147,354552.0858310036,1554866.18954239,4.385437998194469,1554866.18954239,4.385437998194469,0.7630465106004474,0.09217771482875274,4.565118963995687,101325.0,128373.35741386433,1.2669465325819327,1.0,0.0,4.565118963994258,1.2847605542849971,1.2850584916803605,3.553283877505326,0.0,16823.318556306236,0.0,0.0,22712.742583821728,2316.055185391722,19305.83113380825,1968.6469012158332,0.85,0.8499999972508727,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9776565501081,2034.6934298245008,7.600135726812408,5.002981823095602,0.6042197053404941,4.3987621177551075,3.4950823727439086,3.5,0.9985949636411168,0.6,0.000231889035081729,0.9996595089680942,0.00023196801811158494,198.97216840338425,0.0,0.0,0.0,0.05143550310311109,7.829989463919186e-05,0.00015358914044253714,0.0007011526976980232,0.09217771482858161,0.09217771482858161,0.09217771482858161,0.09217771482914845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.26817357214,595.7496727452141,0.0,0.09217771482858161,0.09217771482875274,0.09217771482875274,0.42713947198394936,0.42713947198394936,0.5,9.99909060867935,1.3408608010323633,1.3408608010323633,2.029310053330846e-11,1.3409408750647458,1.3409408750647458,2.029310053330846e-11,26179.12899070538,19975.89302691675,0.7630465106004474,0.9009596228563823,0.6811819573819748,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518576426930552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.318556306236,1452.5201949450811,0.42713947198394936,6.178477068285765,3.4950823727439086
4909.0,-30.060431298111656,5.002974340032443,35.003869874425,24.089249967969977,4.998143042819449,-26.55457984675711,-40.06246846457941,1.4922915914304542,-3.6665606036729628,-5.007514086066845,40.00772031344167,47888.74261252915,15450.897967702773,15450.897967702773,63339.64058023193,87599.73090457059,87599.73090457059,15450.897967702773,103050.62887227336,103050.62887227336,103050.62887227336,129229.75216330445,124737.09040434548,4492.661758958969,0.0,103686.3645857972,63975.37629359769,44123.32032466612,26179.12329103109,70302.44361569721,19975.888928282013,1452.5198672696245,0.0,0.886852535889668,2.86522389354039,0.0014984597031051942,1.0,1.0,-3.6665606036729628,354552.1308360067,1554866.1324346717,4.385437280459764,1554866.1324346717,4.385437280459764,0.7630465201684469,0.09217770171445341,4.565118963995687,101325.0,128373.35112246577,1.2669464704906566,1.0,0.0,4.565118963995413,1.2847605363371177,1.285058473728319,3.553283927144079,0.0,16823.316844793084,0.0,0.0,22712.740982996027,2316.0550221529297,19305.827277445154,1968.646507976236,0.85,0.8499998873715211,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9786003902339,2034.6934298245008,7.600128188627734,5.002974340032443,0.6042179466424162,4.398756393390027,3.4950850771509856,3.5,0.998595736328853,0.6,0.000231889035081729,0.9996579242427408,0.00023196838584297642,198.97215594266012,0.0,0.0,0.0,0.05143550310311109,7.830004697456208e-05,0.0001535889881071669,0.0007011520022689357,0.09217770171484173,0.09217770171484173,0.09217770171484173,0.09217770171130762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.26177106606,595.7496747617396,0.0,0.09217770171484173,0.09217770171445341,0.09217770171445341,0.42713942866242394,0.42713942866242394,0.5,9.999090608678818,1.340878167967901,1.340878167967901,-7.389644451905042e-13,1.3409534823938998,1.3409534823938998,-7.389644451905042e-13,26179.12329103109,19975.888928282013,0.7630465201684469,0.9009593027302594,0.6811817648090471,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518575520985892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.316844793084,1452.5198672696245,0.42713942866242394,6.178477068285765,3.4950850771509856
4910.0,-30.06041052518703,5.002966831717611,35.00386912508594,24.08923952551561,4.998138455156757,-26.554554592257478,-40.06244590329004,1.492282520216779,-3.666617256960933,-5.007518083477475,40.00771813859925,47888.73167094149,15450.900997808862,15450.900997808862,63339.632668750346,87599.7039490319,87599.7039490319,15450.900997808862,103050.60494684076,103050.60494684076,103050.60494684076,129229.7202131647,124737.05899069608,4492.661222468619,0.0,103686.35820307606,63975.385915760744,44123.30254146146,26179.115266323945,70302.4178077854,19975.882940696123,1452.519566520563,0.0,0.8868525234254395,2.8652241983384665,0.0014984597031051942,1.0,1.0,-3.666617256960933,354552.0755906782,1554866.038646609,4.385437699261037,1554866.038646609,4.385437699261037,0.763046525349637,0.09217769114377972,4.565118963995687,101325.0,128373.35229166377,1.2669464820297436,1.0,0.0,4.565118963995851,1.2847605787717247,1.2850585161727666,3.5532838097819734,0.0,16823.315134888417,0.0,0.0,22712.739584846015,2316.054879581306,19305.827408630823,1968.6465213534514,0.85,0.8499999454716467,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9795469897422,2034.6934298245008,7.600126140318136,5.002966831717611,0.6042129892733934,4.398753842444218,3.4950877894654258,3.5,0.9985965112758359,0.6,0.000231889035081729,0.9996557618553223,0.00023196888762122667,198.972138939737,0.0,0.0,0.0,0.05143550310311109,7.830024699255715e-05,0.00015358878808917185,0.0007011510891629933,0.09217769114295526,0.09217769114295526,0.09217769114295526,0.09217769113582025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.25125651376,595.74967807339,0.0,0.09217769114295526,0.09217769114377972,0.09217769114377972,0.4271393853443317,0.4271393853443317,0.5,9.999090608642753,1.340884135078113,1.340884135078113,2.5352164811920375e-11,1.3409008265165312,1.3409008265165312,2.5352164811920375e-11,26179.115266323945,19975.882940696123,0.763046525349637,0.9009595209360781,0.6811818592338401,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518574611753383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.315134888417,1452.519566520563,0.4271393853443317,6.178477068285765,3.4950877894654258
