time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4911.0,-30.06039527706107,5.0029594079568005,35.00386835882812,24.089239595364802,4.998140153314778,-26.554539184540147,-40.06243228269739,1.4922840603368785,-3.666622428665505,-5.007513499956635,40.0077161519983,47888.73770657868,15450.890851400794,15450.890851400794,63339.62855797947,87599.69654489565,87599.69654489565,15450.890851400794,103050.58739629644,103050.58739629644,103050.58739629644,129229.69196468538,124737.03148479,4492.6604798953795,0.0,103686.35152409822,63975.3926836846,44123.28760045958,26179.10456838894,70302.39216884851,19975.875261584522,1452.5189693374236,0.0,0.8868525539354488,2.8652248164984635,0.0014984597031051942,1.0,1.0,-3.666622428665505,354552.1389359312,1554865.9529762268,4.38543667411691,1554865.9529762268,4.38543667411691,0.7630465438342469,0.09217767630679123,4.565118963995687,101325.0,128373.34978623955,1.266946457303129,1.0,0.0,4.565118963993848,1.284760571567133,1.2850585089665043,3.5532838297078326,0.0,16823.313536662736,0.0,0.0,22712.738121800277,2316.0547303921603,19305.825860619454,1968.6463635002224,0.85,0.8499999320684819,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9804865777598,2034.6934298245008,7.600117636844722,5.0029594079568005,0.6042118424212797,4.398747565535521,3.4950904816905055,3.5,0.9985972804830016,0.6,0.000231889035081729,0.9996541745829751,0.0002319692559464036,198.97212645893907,0.0,0.0,0.0,0.05143550310311109,7.830036774668362e-05,0.00015358866733504537,0.0007011505379060406,0.09217767630759525,0.09217767630759525,0.09217767630759525,0.09217767629633737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.24165191635,595.7496810984416,0.0,0.09217767630759525,0.09217767630679123,0.09217767630679123,0.4271393420288436,0.4271393420288436,0.5,9.999090608634916,1.3408838764489701,1.3408838764489701,-2.5409008230781183e-11,1.3408910712911393,1.3408910712911393,-2.5409008230781183e-11,26179.10456838894,19975.875261584522,0.7630465438342469,0.9009597910388846,0.6811821935100313,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451857337108628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.313536662736,1452.5189693374236,0.4271393420288436,6.178477068285765,3.4950904816905055
4912.0,-30.06038006868338,5.002952082762402,35.003867608484796,24.089245951641374,4.998145323961433,-26.554526822751924,-40.06241537919266,1.4922920778956044,-3.6665821832454526,-5.007507702201769,40.00771507844175,47888.727881013576,15450.879023441998,15450.879023441998,63339.60690445558,87599.70201582,87599.70201582,15450.879023441998,103050.581039262,103050.581039262,103050.581039262,129229.68054507519,124737.02076161298,4492.659783462211,0.0,103686.34393193864,63975.369796515755,44123.30459491431,26179.09950581318,70302.4041007275,19975.871694335416,1452.518623964481,0.0,0.8868525873180275,2.8652249528703266,0.0014984597031051942,1.0,1.0,-3.6665821832454526,354552.2190628494,1554865.9066795977,4.385435552453772,1554865.9066795977,4.385435552453772,0.7630465551307327,0.0921776622332257,4.565118963995687,101325.0,128373.34143482559,1.2669463748810816,1.0,0.0,4.565118963995995,1.2847605340614623,1.2850584714521358,3.5532839334378976,0.0,16823.311828449354,0.0,0.0,22712.736458719937,2316.0545608051616,19305.826788487415,1968.6464581164225,0.85,0.8500000351598087,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9814307001448,2034.6934298245008,7.6001082892925504,5.002952082762402,0.6042112892025058,4.398740793559896,3.495093186908857,3.5,0.9985980534025306,0.6,0.000231889035081729,0.9996525914509738,0.00023196962331198195,198.9721140106772,0.0,0.0,0.0,0.05143550310311109,7.830051760589074e-05,0.00015358851747583824,0.0007011498537809321,0.09217766223262706,0.09217766223262706,0.09217766223262706,0.09217766223573585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.23646159464,595.7496827331789,0.0,0.09217766223262706,0.0921776622332257,0.0921776622332257,0.4271392987155517,0.4271392987155517,0.5,9.999090608632505,1.3408901230872061,1.3408901230872061,-4.0188297134591267e-11,1.3409255189563396,1.3409255189563396,-4.0188297134591267e-11,26179.09950581318,19975.871694335416,0.7630465551307327,0.900959330120549,0.6811819381368499,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518572460389028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.311828449354,1452.518623964481,0.4271392987155517,6.178477068285765,3.495093186908857
4913.0,-30.060364816261767,5.002944857049305,35.00386688902154,24.089255032036476,4.998152040969104,-26.554515644636936,-40.06240615909917,1.4923028692461406,-3.6665215988269324,-5.007501698804753,40.00771446830785,47888.75462275129,15450.86708568382,15450.86708568382,63339.62170843511,87599.71292015606,87599.71292015606,15450.86708568382,103050.58000583987,103050.58000583987,103050.58000583987,129229.67740297237,124737.01828208686,4492.659120885514,0.0,103686.33614111276,63975.37784325781,44123.286997616604,26179.0973971325,70302.3843947491,19975.870271548978,1452.5184186401166,0.0,0.8868526200695278,2.865224833152821,0.0014984597031051942,1.0,1.0,-3.6665215988269324,354552.3020327224,1554865.8803684677,4.385434451995085,1554865.8803684677,4.385434451995085,0.7630465622446179,0.09217764876132027,4.565118963995687,101325.0,128373.33742614683,1.2669463353184982,1.0,0.0,4.565118963994374,1.2847604835801596,1.2850584209591265,3.5532840730548956,0.0,16823.310119947953,0.0,0.0,22712.734752121287,2316.0543867805304,19305.824928351205,1968.6462684353176,0.85,0.8500000171290739,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9823808813242,2034.6934298245008,7.600098865089855,5.002944857049305,0.6042108885634523,4.398733968485852,3.4950959094884744,3.5,0.9985988312824212,0.6,0.000231889035081729,0.9996510037368945,0.00023196999174199956,198.97210152636632,0.0,0.0,0.0,0.05143550310311109,7.830059934738833e-05,0.00015358843573434067,0.0007011494806212714,0.09217764876167867,0.09217764876167867,0.09217764876167867,0.09217764875840566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.23351178615,595.7496836622472,0.0,0.09217764876167867,0.09217764876132027,0.09217764876132027,0.4271392554040383,0.4271392554040383,0.5,9.999090608630627,1.3409059627857687,1.3409059627857687,9.72022462519817e-12,1.3409800999777985,1.3409800999777985,9.72022462519817e-12,26179.0973971325,19975.870271548978,0.7630465622446179,0.9009597932380506,0.6811825094559397,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518571552065862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.310119947953,1452.5184186401166,0.4271392554040383,6.178477068285765,3.4950959094884744
4914.0,-30.060349692832702,5.002937711465889,35.003866199402616,24.089262645598524,4.998157867136806,-26.554503956105574,-40.062393132224656,1.4923121303347786,-3.666467463767333,-5.007497083889661,40.00771389006461,47888.76264603953,15450.85747011937,15450.85747011937,63339.620116158905,87599.72100504437,87599.72100504437,15450.85747011937,103050.57847516374,103050.57847516374,103050.57847516374,129229.67451692559,124737.01601984893,4492.658497076654,0.0,103686.3284648328,63975.3701054842,44123.28706594288,26179.096041761848,70302.38310770472,19975.869355973624,1452.518276662861,0.0,0.8868526456412495,2.8652246367688003,0.0014984597031051942,1.0,1.0,-3.666467463767333,354552.36581229,1554865.855432418,4.38543359277881,1554865.855432418,4.38543359277881,0.7630465667763084,0.09217763607842873,4.565118963995687,101325.0,128373.33592289232,1.2669463204825298,1.0,0.0,4.5651189639960865,1.284760440257335,1.2850583776262552,3.5532841928735777,0.0,16823.30841283584,0.0,0.0,22712.733070614184,2316.0542153145248,19305.82011306408,1968.6457774126825,0.85,0.8499998680494344,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9833372749463,2034.6934298245008,7.600090559930525,5.002937711465889,0.604209929338607,4.398727782127282,3.4950986498696275,3.5,0.998599614248465,0.6,0.000231889035081729,0.9996494294530913,0.00023197035705666894,198.97208914763914,0.0,0.0,0.0,0.05143550310311109,7.830071483834967e-05,0.0001535883202433793,0.0007011489533912935,0.09217763607693727,0.09217763607693727,0.09217763607693727,0.09217763608841592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.2307161573,595.749684542755,0.0,0.09217763607693727,0.09217763607842873,0.09217763607842873,0.4271392120939499,0.4271392120939499,0.5,9.999090608628935,1.3409290371150178,1.3409290371150178,-1.1425527191022411e-11,1.341029620122356,1.341029620122356,-1.1425527191022411e-11,26179.096041761848,19975.869355973624,0.7630465667763084,0.9009597870831958,0.681182636051938,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518570641112276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.30841283584,1452.518276662861,0.4271392120939499,6.178477068285765,3.4950986498696275
4915.0,-30.0603345760469,5.0029304956783465,35.00386548207982,24.089238582551502,4.998141237631682,-26.554482585187674,-40.06237486666066,1.492289246600208,-3.6665408085132754,-5.0075042026533065,40.00771171187243,47888.74619942622,15450.865894610302,15450.865894610302,63339.61209403652,87599.68691041517,87599.68691041517,15450.865894610302,103050.55280502548,103050.55280502548,103050.55280502548,129229.64213992908,124736.98409873618,4492.658041192902,0.0,103686.3230677966,63975.38235601721,44123.26745753266,26179.08933490361,70302.35679243627,19975.86423498079,1452.5181003467105,0.0,0.8868526173089039,2.865224799489973,0.0014984597031051942,1.0,1.0,-3.6665408085132754,354552.2674280378,1554865.76149933,4.385434544752743,1554865.76149933,4.385434544752743,0.7630465666484323,0.09217762716196043,4.565118963995687,101325.0,128373.34132347337,1.2669463737821207,1.0,0.0,4.565118963994808,1.2847605473060963,1.2850584846998414,3.5532838968069895,0.0,16823.306703647995,0.0,0.0,22712.731888380767,2316.0540947602667,19305.825141036286,1968.64629012316,0.85,0.8500001336656747,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.984297901499,2034.6934298245008,7.600091112636285,5.0029304956783465,0.6042037793191337,4.398726716359213,3.4951014023803793,3.5,0.9986004006801084,0.6,0.000231889035081729,0.9996478558634978,0.0002319707222113959,198.9720767743511,0.0,0.0,0.0,0.05143550310311109,7.830087677366392e-05,0.00015358815830806508,0.0007011482141373196,0.09217762715827502,0.09217762715827502,0.09217762715827502,0.09217762718941758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.22018525,595.7496878595557,0.0,0.09217762715827502,0.09217762716196043,0.09217762716196043,0.4271391687850022,0.4271391687850022,0.5,9.999090608625664,1.3409384647160891,1.3409384647160891,-3.092281986027956e-11,1.340963394140033,1.340963394140033,-3.092281986027956e-11,26179.08933490361,19975.86423498079,0.7630465666484323,0.9009600102176253,0.6811826570880836,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518569737862907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.306703647995,1452.5181003467105,0.4271391687850022,6.178477068285765,3.4951014023803793
4916.0,-30.0603345760469,5.0029304956783465,35.00386548207982,24.089237045869254,4.998141237631682,-26.554482585187674,-40.06237486666066,1.492289246600208,-3.6665347839913807,-5.0075042026533065,40.00771171187243,47888.74619942622,15450.874365783086,15450.874365783086,63339.620565209305,87599.67988612881,87599.67988612881,15450.874365783086,103050.5542519119,103050.5542519119,103050.5542519119,129229.62269239925,124736.96465120635,4492.658041192902,0.0,103686.31604351025,63975.38235601721,44123.259652770044,26179.068440487354,70302.3280932574,19975.849405647165,1452.5170221082014,0.0,0.8868526173089039,2.8652247163658333,0.0014984597031051942,1.0,1.0,-3.6665347839913807,354552.2674280378,1554865.76149933,4.385434544752743,1554865.76149933,4.385434544752743,0.7630466092045287,0.09217762716196043,4.565118963995687,101325.0,128373.34132347337,1.2669463737821207,1.0,0.0,4.565118963995685,1.2847605473060963,1.2850584846998414,3.5532838968069895,0.0,16823.30499483118,0.0,0.0,22712.73034969439,2316.053937857922,19305.825141036286,1968.64629012316,0.85,0.8500001912494002,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9852469801958,2034.6934298245008,7.600091731474136,5.0029304956783465,0.6042047901536378,4.398725705524709,3.4951041218035805,3.5,0.9986011776581659,0.6,0.000231889035081729,0.9996478558634978,0.0002319707222113959,198.9720767743511,0.0,0.0,0.0,0.05143550310311109,7.830087677366392e-05,0.00015358815830806508,0.0007011482141373196,0.09217761781229884,0.09217761781229884,0.09217761781229884,0.0921775560895881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.22018525,595.7496878595557,0.0,0.09217761781229884,0.09217762716196043,0.09217762716196043,0.4271391254769607,0.4271391254769607,0.5,9.999090608625664,1.3409446555048135,1.3409446555048135,-3.092281986027956e-11,1.3409694186619276,1.3409694186619276,-3.092281986027956e-11,26179.068440487354,19975.849405647165,0.7630466092045287,0.9009604985084999,0.6811829351639802,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518568835010421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.30499483118,1452.5170221082014,0.4271391254769607,6.178477068285765,3.4951041218035805
4917.0,-30.06031924173252,5.002923059228266,35.00386457943914,24.089184100180887,4.998110264078867,-26.554446275213767,-40.0623431202024,1.492237296511923,-3.6667845415752254,-5.00751344919861,40.00770493283076,47888.66714296332,15450.892374081355,15450.892374081355,63339.559517044676,87599.57906537296,87599.57906537296,15450.892374081355,103050.47143945433,103050.47143945433,103050.47143945433,129229.52616748463,124736.8693729373,4492.656794547328,0.0,103686.31147379272,63975.39954657332,44123.23547468823,26179.054728030296,70302.29020271852,19975.83883384751,1452.5166090498974,0.0,0.8868525948060721,2.865227059333861,0.0014984597031051942,1.0,1.0,-3.6667845415752254,354552.13963762135,1554865.4691599915,4.385435300853577,1554865.4691599915,4.385435300853577,0.7630466050578628,0.09217760294442752,4.565118963995687,101325.0,128373.34427430632,1.2669464029045776,1.0,0.0,4.565118963994054,1.2847607903256133,1.2850587277757148,3.5532832246839434,0.0,16823.30298367864,0.0,0.0,22712.729348687066,2316.053835783582,19305.818945010466,1968.6456583043614,0.85,0.8499999559113515,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9869515511064,2034.6934298245008,7.600094217177734,5.002923059228266,0.6041983738070886,4.398724685421177,3.4951090059630445,3.5,0.9986025731322984,0.6,0.000231889035081729,0.9996462596328796,0.00023197109262119414,198.97206422301466,0.0,0.0,0.0,0.05143550310311109,7.83011582260264e-05,0.00015358787685570258,0.000701146929273802,0.09217760294683401,0.09217760294683401,0.09217760294683401,0.09217760291371571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.1874106632,595.7496981822001,0.0,0.09217760294683401,0.09217760294442752,0.09217760294442752,0.4271390821696573,0.4271390821696573,0.5,9.999090608605542,1.3409048261689236,1.3409048261689236,-1.1254996934439987e-11,1.3407289076233724,1.3407289076233724,-1.1254996934439987e-11,26179.054728030296,19975.83883384751,0.7630466050578628,0.9009601157288528,0.6811821777765003,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518568835010421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.30298367864,1452.5166090498974,0.4271390821696573,6.178477068285765,3.4951090059630445
4918.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089178232848667,4.998117995273139,-26.55441844575509,-40.062312596105016,1.4922328913803327,-3.6669807353799797,-5.007513972059677,40.007698960170394,47888.59556559579,15450.889960491246,15450.889960491246,63339.48552608703,87599.51668679657,87599.51668679657,15450.889960491246,103050.40664728782,103050.40664728782,103050.40664728782,129229.42687133305,124736.77102474758,4492.655846585475,0.0,103686.30478286615,63975.383661133426,44123.24569081414,26179.020224045234,70302.26591485937,19975.813772893165,1452.514950166469,0.0,0.8868526137665216,2.8652297039812247,0.0014984597031051942,1.0,1.0,-3.6669807353799797,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630466534628186,0.09217758469332606,4.565118963995687,101325.0,128373.3378158795,1.2669463391648605,1.0,0.0,4.565118963994722,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.301279723535,0.0,0.0,22712.72788302393,2316.053686327536,19305.818879459508,1968.6456516200242,0.85,0.8500000078761639,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9878732001027,2034.6934298245008,7.600089584484424,5.002915642891392,0.6041949681769658,4.3987206747144265,3.4951116467934007,3.5,0.9986033276552574,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830142884227157e-05,0.0001535876062394574,0.0007011456938784493,0.0921775846923705,0.0921775846923705,0.0921775846923705,0.09217758469186259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.0921775846923705,0.09217758469332606,0.09217758469332606,0.42713903886286364,0.42713903886286364,0.5,9.999090608582982,1.340830695976365,1.340830695976365,1.1254996934439987e-11,1.3405332366796756,1.3405332366796756,1.1254996934439987e-11,26179.020224045234,19975.813772893165,0.7630466534628186,0.9009593745213744,0.6811813949722759,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451856791916612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.301279723535,1452.514950166469,0.42713903886286364,6.178477068285765,3.4951116467934007
4919.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089176731091015,4.998117995273139,-26.55441844575509,-40.062312596105016,1.4922328913803327,-3.6669755985718098,-5.007513972059677,40.007698960170394,47888.59556559579,15450.89816712215,15450.89816712215,63339.493732717936,87599.50971385518,87599.50971385518,15450.89816712215,103050.40788097733,103050.40788097733,103050.40788097733,129229.4259924997,124736.77014591423,4492.655846585475,0.0,103686.29780992477,63975.383661133426,44123.23794310149,26179.018111522368,70302.25605462387,19975.812273537264,1452.5148411909672,0.0,0.8868526137665216,2.8652296331050393,0.0014984597031051942,1.0,1.0,-3.6669755985718098,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630466577638815,0.09217758469332606,4.565118963995687,101325.0,128373.3378158795,1.2669463391648605,1.0,0.0,4.565118963996037,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.29958344923,0.0,0.0,22712.72635558479,2316.0535305720905,19305.818879459508,1968.6456516200242,0.85,0.8500000650389749,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9887926408396,2034.6934298245008,7.60009018399532,5.002915642891392,0.6041959474422978,4.398719695449095,3.4951142812971576,3.5,0.9986040803706164,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830142884227157e-05,0.0001535876062394574,0.0007011456938784493,0.09217757534675093,0.09217757534675093,0.09217757534675093,0.09217757549603876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217757534675093,0.09217758469332606,0.09217758469332606,0.4271389955564679,0.4271389955564679,0.5,9.999090608582982,1.3407722314456691,1.3407722314456691,1.1254996934439987e-11,1.3405383734878455,1.3405383734878455,1.1254996934439987e-11,26179.018111522368,19975.812273537264,0.7630466577638815,0.9009596176188718,0.6811814905113005,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.29958344923,1452.5148411909672,0.4271389955564679,6.178477068285765,3.4951142812971576
4920.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089174915011995,4.998117995273139,-26.55441844575509,-40.062312596105016,1.4922328913803327,-3.666946976051406,-5.007513972059677,40.007698960170394,47888.59556559579,15450.913304442327,15450.913304442327,63339.50887003812,87599.50145070643,87599.50145070643,15450.913304442327,103050.41475514875,103050.41475514875,103050.41475514875,129229.42475778078,124736.76891119531,4492.655846585475,0.0,103686.28954677602,63975.383661133426,44123.22876182511,26179.010002632032,70302.23876445714,19975.806518199548,1452.5144229676946,0.0,0.8868526137665216,2.8652292381799227,0.0014984597031051942,1.0,1.0,-3.666946976051406,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630466742703863,0.09217758469332606,4.565118963995687,101325.0,128373.3378158795,1.2669463391648605,1.0,0.0,4.5651189639937,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.29757333091,0.0,0.0,22712.724545522706,2316.0533459971252,19305.818879459508,1968.6456516200242,0.85,0.8500001327786635,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9904885704134,2034.6934298245008,7.600091289805942,5.002915642891392,0.604197753718223,4.398717889173169,3.4951191407019766,3.5,0.9986054687719933,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830142884227157e-05,0.0001535876062394574,0.0007011456938784493,0.09217756600121951,0.09217756600121951,0.09217756600121951,0.09217753625013676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217756600121951,0.09217758469332606,0.09217758469332606,0.42713895225048065,0.42713895225048065,0.5,9.999090608582982,1.3407311843420189,1.3407311843420189,1.1254996934439987e-11,1.3405669960082491,1.3405669960082491,1.1254996934439987e-11,26179.010002632032,19975.806518199548,0.7630466742703863,0.9009600545190719,0.681181658041407,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.29757333091,1452.5144229676946,0.42713895225048065,6.178477068285765,3.4951191407019766
4921.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089173098932974,4.998117995273139,-26.55441844575509,-40.06230882424859,1.4922328913803327,-3.6669183540835775,-5.007513972059677,40.007698960170394,47888.577790334886,15450.928441755168,15450.928441755168,63339.506232090054,87599.49318743138,87599.49318743138,15450.928441755168,103050.42162918655,103050.42162918655,103050.42162918655,129229.42352292787,124736.7676763424,4492.655846585475,0.0,103686.28128350095,63975.365885872525,44123.239330698256,26179.00189374133,70302.24122443958,19975.800762861283,1452.514004744422,0.0,0.8868526137665216,2.865228843262584,0.0014984597031051942,1.0,1.0,-3.6669183540835775,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630466907768909,0.09217758469332606,4.565118963995687,101325.0,128373.32885202848,1.2669462506985294,1.0,0.0,4.565118963998228,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.295563212592,0.0,0.0,22712.72273543295,2316.0531614193383,19305.80989295233,1968.6447352513173,0.85,0.8499998048597814,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9921844990442,2034.6934298245008,7.600092395614634,5.002915642891392,0.6041995599912138,4.398716082900179,3.4951240001067956,3.5,0.9986068571733702,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830146228232549e-05,0.0001535875727994035,0.0007011455412206251,0.09217755665575862,0.09217755665575862,0.09217755665575862,0.09217749700449229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217755665575862,0.09217758469332606,0.09217758469332606,0.4271389089448202,0.4271389089448202,0.5,9.999090608582982,1.340704071061623,1.340704071061623,1.1254996934439987e-11,1.3405956179760778,1.3405956179760778,1.1254996934439987e-11,26179.00189374133,19975.800762861283,0.7630466907768909,0.9009599854701499,0.6811813813652231,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.295563212592,1452.514004744422,0.4271389089448202,6.178477068285765,3.4951240001067956
4922.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.08917131777855,4.998117995273139,-26.55441844575509,-40.06230882424859,1.4922328913803327,-3.666889732375978,-5.007513972059677,40.007698960170394,47888.577790334886,15450.94357906068,15450.94357906068,63339.52136939557,87599.48492410018,87599.48492410018,15450.94357906068,103050.42850316086,103050.42850316086,103050.42850316086,129229.42228801276,124736.76644142729,4492.655846585475,0.0,103686.27302016976,63975.365885872525,44123.23014921915,26178.993784851908,70302.22393407105,19975.795007523728,1452.5135865211494,0.0,0.8868526137665216,2.8652284483489927,0.0014984597031051942,1.0,1.0,-3.666889732375978,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630467072833956,0.09217758469332606,4.565118963995687,101325.0,128373.32885202848,1.2669462506985294,1.0,0.0,4.565118963995452,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.293553094278,0.0,0.0,22712.7209253309,2316.0529768402976,19305.80989295233,1968.6447352513173,0.85,0.8499998726009558,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9938804267317,2034.6934298245008,7.600093501421397,5.002915642891392,0.6042013662612682,4.398714276630124,3.4951288595116146,3.5,0.998608245574747,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830146228232549e-05,0.0001535875727994035,0.0007011455412206251,0.09217754731035416,0.09217754731035416,0.09217754731035416,0.0921774577589757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217754731035416,0.09217758469332606,0.09217758469332606,0.4271388656394212,0.4271388656394212,0.5,9.999090608582982,1.3406881047837373,1.3406881047837373,1.1254996934439987e-11,1.3406242396836774,1.3406242396836774,1.1254996934439987e-11,26178.993784851908,19975.795007523728,0.7630467072833956,0.9009604223729102,0.6811815488972933,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.293553094278,1452.5135865211494,0.4271388656394212,6.178477068285765,3.4951288595116146
4923.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089169536624127,4.998117995273139,-26.55441844575509,-40.06230882424859,1.4922328913803327,-3.6668611111704763,-5.007513972059677,40.007698960170394,47888.577790334886,15450.95871635885,15450.95871635885,63339.53650669374,87599.47666065482,87599.47666065482,15450.95871635885,103050.43537701367,103050.43537701367,103050.43537701367,129229.42105297551,124736.76520639003,4492.655846585475,0.0,103686.2647567244,63975.365885872525,44123.22096761319,26178.985675961845,70302.20664357503,19975.789252185405,1452.5131682978767,0.0,0.8868526137665216,2.8652280534424825,0.0014984597031051942,1.0,1.0,-3.6668611111704763,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630467237898999,0.09217758469332606,4.565118963995687,101325.0,128373.32885202848,1.2669462506985294,1.0,0.0,4.565118963995161,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.29154297596,0.0,0.0,22712.719115203843,2316.0527922587066,19305.80989295233,1968.6447352513173,0.85,0.8499999403430769,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9955763534758,2034.6934298245008,7.600094607226237,5.002915642891392,0.6042031725283907,4.398712470363002,3.4951337189164335,3.5,0.9986096339761239,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830146228232549e-05,0.0001535875727994035,0.0007011455412206251,0.09217753796499482,0.09217753796499482,0.09217753796499482,0.09217741851369425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217753796499482,0.09217758469332606,0.09217758469332606,0.4271388223342314,0.4271388223342314,0.5,9.999090608582982,1.3406810560042004,1.3406810560042004,1.1254996934439987e-11,1.340652860889179,1.340652860889179,1.1254996934439987e-11,26178.985675961845,19975.789252185405,0.7630467237898999,0.9009608592774148,0.6811817164306813,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.29154297596,1452.5131682978767,0.4271388223342314,6.178477068285765,3.4951337189164335
4924.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089167720545106,4.998117995273139,-26.55441844575509,-40.06230882424859,1.4922328913803327,-3.6668324903994858,-5.007513972059677,40.007698960170394,47888.577790334886,15450.973853649688,15450.973853649688,63339.551643984574,87599.46839711146,87599.46839711146,15450.973853649688,103050.44225076115,103050.44225076115,103050.44225076115,129229.41981783399,124736.76397124851,4492.655846585475,0.0,103686.25649318103,63975.365885872525,44123.21178589834,26178.97756707284,70302.18935297118,19975.78349684764,1452.5127500746041,0.0,0.8868526137665216,2.865227658542127,0.0014984597031051942,1.0,1.0,-3.6668324903994858,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.763046740296405,0.09217758469332606,4.565118963995687,101325.0,128373.32411956055,1.2669462039927022,1.0,0.0,4.565118963996183,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.28953285764,0.0,0.0,22712.717305055317,2316.0526076749265,19305.80539969874,1968.644277066964,0.85,0.8499998102561565,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.997272279277,2034.6934298245008,7.600095713029149,5.002915642891392,0.6042049787925778,4.3987106640988145,3.4951385783212525,3.5,0.9986110223775008,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830146228232549e-05,0.0001535875727994035,0.0007011455412206251,0.0921775286196716,0.0921775286196716,0.0921775286196716,0.0921773792686181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.0921775286196716,0.09217758469332606,0.09217758469332606,0.4271387790292089,0.4271387790292089,0.5,9.999090608582982,1.3406811411354624,1.3406811411354624,1.1254996934439987e-11,1.3406814816601695,1.3406814816601695,1.1254996934439987e-11,26178.97756707284,19975.78349684764,0.763046740296405,0.9009612961834119,0.6811818839651965,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.28953285764,1452.5127500746041,0.4271387790292089,6.178477068285765,3.4951385783212525
4925.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089165904466086,4.998117995273139,-26.55441844575509,-40.06230882424859,1.4922328913803327,-3.6668038700831858,-5.007513972059677,40.007698960170394,47888.577790334886,15450.98899093319,15450.98899093319,63339.56678126808,87599.46013346536,87599.46013346536,15450.98899093319,103050.44912439855,103050.44912439855,103050.44912439855,129229.41858258247,124736.76273599699,4492.655846585475,0.0,103686.24822953495,63975.365885872525,44123.20260406936,26178.969458183907,70302.17206225326,19975.777741509646,1452.5123318513315,0.0,0.8868526137665216,2.8652272636481944,0.0014984597031051942,1.0,1.0,-3.6668038700831858,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630467568029093,0.09217758469332606,4.565118963995687,101325.0,128373.32411956055,1.2669462039927022,1.0,0.0,4.565118963998082,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.287522739323,0.0,0.0,22712.715494884287,2316.052423088852,19305.80539969874,1968.644277066964,0.85,0.8499998779999289,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.9989682041348,2034.6934298245008,7.600096818830133,5.002915642891392,0.6042067850538304,4.398708857837562,3.4951434377260715,3.5,0.9986124107788775,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830146228232549e-05,0.0001535875727994035,0.0007011455412206251,0.09217751927437726,0.09217751927437726,0.09217751927437726,0.0921773400237559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217751927437726,0.09217758469332606,0.09217758469332606,0.4271387357243202,0.4271387357243202,0.5,9.999090608582982,1.3406869333030613,1.3406869333030613,1.1254996934439987e-11,1.3407101019764696,1.3407101019764696,1.1254996934439987e-11,26178.969458183907,19975.777741509646,0.7630467568029093,0.9009617330909815,0.6811820515008994,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.287522739323,1452.5123318513315,0.4271387357243202,6.178477068285765,3.4951434377260715
4926.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089164088387065,4.998117995273139,-26.55441844575509,-40.06230882424859,1.4922328913803327,-3.6667752500733286,-5.007513972059677,40.007698960170394,47888.577790334886,15451.004128209359,15451.004128209359,63339.581918544245,87599.45186975197,87599.45186975197,15451.004128209359,103050.45599796133,103050.45599796133,103050.45599796133,129229.41734725678,124736.7615006713,4492.655846585475,0.0,103686.23996582154,63975.365885872525,44123.193422165576,26178.961349295452,70302.15477146104,19975.771986171756,1452.511913628059,0.0,0.8868526137665216,2.8652268687586546,0.0014984597031051942,1.0,1.0,-3.6667752500733286,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.763046773309414,0.09217758469332606,4.565118963995687,101325.0,128373.32411956055,1.2669462039927022,1.0,0.0,4.565118963996768,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.285512621005,0.0,0.0,22712.713684698516,2316.0522385012737,19305.80539969874,1968.644277066964,0.85,0.849999945744264,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0006641280495,2034.6934298245008,7.600097924629191,5.002915642891392,0.6042085913121484,4.398707051579244,3.4951482971308905,3.5,0.9986137991802544,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830146228232549e-05,0.0001535875727994035,0.0007011455412206251,0.09217750992910603,0.09217750992910603,0.09217750992910603,0.09217730077904235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217750992910603,0.09217758469332606,0.09217758469332606,0.42713869241953867,0.42713869241953867,0.5,9.999090608582982,1.3406972910389072,1.3406972910389072,1.1254996934439987e-11,1.3407387219863267,1.3407387219863267,1.1254996934439987e-11,26178.961349295452,19975.771986171756,0.763046773309414,0.9009621699996139,0.6811822190374045,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.285512621005,1452.511913628059,0.42713869241953867,6.178477068285765,3.4951482971308905
4927.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.08916230723264,4.998117995273139,-26.55441844575509,-40.06230505239216,1.4922328913803327,-3.666746630565001,-5.007513972059677,40.007698960170394,47888.560015073854,15451.01926547819,15451.01926547819,63339.57928055205,87599.44360592449,87599.44360592449,15451.01926547819,103050.46287140268,103050.46287140268,103050.46287140268,129229.41611181007,124736.7602652246,4492.655846585475,0.0,103686.23170199408,63975.348110611485,44123.20399042511,26178.953240407405,70302.15723083251,19975.76623083391,1452.5114954047863,0.0,0.8868526137665216,2.8652264738761937,0.0014984597031051942,1.0,1.0,-3.666746630565001,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630467898159186,0.09217758469332606,4.565118963995687,101325.0,128373.3152113856,1.266946116075851,1.0,0.0,4.5651189639950145,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.283502502687,0.0,0.0,22712.711874487755,2316.0520539111476,19305.80539969874,1968.644277066964,0.85,0.850000013489545,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0023600510212,2034.6934298245008,7.600099030426321,5.002915642891392,0.6042103975675328,4.3987052453238595,3.4951531565357095,3.5,0.9986151875816313,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830149572239232e-05,0.00015358753935933666,0.0007011453885627418,0.0921775005838533,0.0921775005838533,0.0921775005838533,0.09217726153456382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.0921775005838533,0.09217758469332606,0.09217758469332606,0.4271386491148428,0.4271386491148428,0.5,9.999090608582982,1.3407113011282945,1.3407113011282945,1.1254996934439987e-11,1.3407673414946544,1.3407673414946544,1.1254996934439987e-11,26178.953240407405,19975.76623083391,0.7630467898159186,0.9009621009577373,0.6811819423667884,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.283502502687,1452.5114954047863,0.4271386491148428,6.178477068285765,3.4951531565357095
4928.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089160526078217,4.998117995273139,-26.55441844575509,-40.06230505239216,1.4922328913803327,-3.666718011479702,-5.007513972059677,40.007698960170394,47888.560015073854,15451.034402739688,15451.034402739688,63339.59441781354,87599.4353420019,87599.4353420019,15451.034402739688,103050.4697447416,103050.4697447416,103050.4697447416,129229.41487626136,124736.75902967589,4492.655846585475,0.0,103686.2234380715,63975.348110611485,44123.1948082889,26178.94513151977,70302.13993980867,19975.76047549612,1452.5110771815137,0.0,0.8868526137665216,2.8652260789997164,0.0014984597031051942,1.0,1.0,-3.666718011479702,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630468063224236,0.09217758469332606,4.565118963995687,101325.0,128373.3152113856,1.266946116075851,1.0,0.0,4.565118963995599,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.28149238437,0.0,0.0,22712.71006425616,2316.051869318897,19305.80539969874,1968.644277066964,0.85,0.8500000812356164,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0040559730498,2034.6934298245008,7.600100136221524,5.002915642891392,0.6042122038199818,4.398703439071411,3.4951580159405284,3.5,0.9986165759830081,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830149572239232e-05,0.00015358753935933666,0.0007011453885627418,0.09217749123861535,0.09217749123861535,0.09217749123861535,0.09217722229028512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217749123861535,0.09217758469332606,0.09217758469332606,0.42713860581021545,0.42713860581021545,0.5,9.999090608582982,1.3407282330158523,1.3407282330158523,1.1254996934439987e-11,1.3407959605799533,1.3407959605799533,1.1254996934439987e-11,26178.94513151977,19975.76047549612,0.7630468063224236,0.900962537869312,0.6811821099055465,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.28149238437,1452.5110771815137,0.42713860581021545,6.178477068285765,3.4951580159405284
4929.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089158709999197,4.998117995273139,-26.55441844575509,-40.06230505239216,1.4922328913803327,-3.6666893927925344,-5.007513972059677,40.007698960170394,47888.560015073854,15451.04953999385,15451.04953999385,63339.609555067706,87599.42707799003,87599.42707799003,15451.04953999385,103050.47661798388,103050.47661798388,103050.47661798388,129229.41364061617,124736.7577940307,4492.655846585475,0.0,103686.2151740596,63975.348110611485,44123.18562605346,26178.937022632294,70302.12264868576,19975.754720158173,1452.510658958241,0.0,0.8868526137665216,2.865225684128896,0.0014984597031051942,1.0,1.0,-3.6666893927925344,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630468228289282,0.09217758469332606,4.565118963995687,101325.0,128373.3152113856,1.266946116075851,1.0,0.0,4.565118963997059,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.27948226605,0.0,0.0,22712.708254005003,2316.0516847246518,19305.80539969874,1968.644277066964,0.85,0.8500001489824308,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.005751894135,2034.6934298245008,7.6001012420148,5.002915642891392,0.604214010069497,4.398701632821895,3.4951628753453474,3.5,0.998617964384385,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830149572239232e-05,0.00015358753935933666,0.0007011453885627418,0.09217748189338923,0.09217748189338923,0.09217748189338923,0.09217718304619574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217748189338923,0.09217758469332606,0.09217758469332606,0.4271385625056429,0.4271385625056429,0.5,9.999090608582982,1.3407475022626159,1.3407475022626159,1.1254996934439987e-11,1.340824579267121,1.340824579267121,1.1254996934439987e-11,26178.937022632294,19975.754720158173,0.7630468228289282,0.900962974782267,0.6811822774453467,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.27948226605,1452.510658958241,0.4271385625056429,6.178477068285765,3.4951628753453474
4930.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089156893920176,4.998117995273139,-26.55441844575509,-40.06230124561114,1.4922328913803327,-3.6666607745370925,-5.007513972059677,40.007698960170394,47888.54223981262,15451.064677240678,15451.064677240678,63339.606917053294,87599.4188138808,87599.4188138808,15451.064677240678,103050.48349112147,103050.48349112147,103050.48349112147,129229.41240486692,124736.75655828144,4492.655846585475,0.0,103686.20690995039,63975.330335350256,44123.19619400014,26178.928913745447,70302.12510774558,19975.74896482044,1452.5102407349684,0.0,0.8868526137665216,2.8652252892641865,0.0014984597031051942,1.0,1.0,-3.6666607745370925,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630468393354328,0.09217758469332606,4.565118963995687,101325.0,128373.31047891767,1.2669460693700239,1.0,0.0,4.565118963994577,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.277472147733,0.0,0.0,22712.706443732524,2316.051500128232,19305.80090644515,1968.6438188826105,0.85,0.8500000189001036,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0074478142772,2034.6934298245008,7.600102347806151,5.002915642891392,0.6042158163160778,4.3986998265753146,3.4951677347501664,3.5,0.9986193527857619,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.8301529472103e-05,0.000153587505609626,0.0007011452344912976,0.09217747254817259,0.09217747254817259,0.09217747254817259,0.09217714380231026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217747254817259,0.09217758469332606,0.09217758469332606,0.4271385192011143,0.4271385192011143,0.5,9.999090608582982,1.3407686413101487,1.3407686413101487,1.1254996934439987e-11,1.3408531975225628,1.3408531975225628,1.1254996934439987e-11,26178.928913745447,19975.74896482044,0.7630468393354328,0.9009629057440087,0.6811820007776189,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.277472147733,1452.5102407349684,0.4271385192011143,6.178477068285765,3.4951677347501664
