time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4931.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089155112765752,4.998117995273139,-26.55441844575509,-40.06230124561114,1.4922328913803327,-3.666632156681544,-5.007513972059677,40.007698960170394,47888.54223981262,15451.079814480174,15451.079814480174,63339.62205429279,87599.41054968192,87599.41054968192,15451.079814480174,103050.4903641621,103050.4903641621,103050.4903641621,129229.4111690207,124736.75532243523,4492.655846585475,0.0,103686.19864575152,63975.330335350256,44123.187011556955,26178.920804858597,70302.10781641555,19975.743209482436,1452.5098225116958,0.0,0.8868526137665216,2.865224894405157,0.0014984597031051942,1.0,1.0,-3.666632156681544,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630468558419375,0.09217758469332606,4.565118963995687,101325.0,128373.31047891767,1.2669460693700239,1.0,0.0,4.5651189639937,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.275462029418,0.0,0.0,22712.704633440408,2316.05131552981,19305.80090644515,1968.6438188826105,0.85,0.8500000866484567,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0091437334763,2034.6934298245008,7.600103453595572,5.002915642891392,0.6042176225597231,4.398698020331669,3.4951725941549854,3.5,0.9986207411871387,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.8301529472103e-05,0.000153587505609626,0.0007011452344912976,0.09217746320296351,0.09217746320296351,0.09217746320296351,0.0921771045586148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217746320296351,0.09217758469332606,0.09217758469332606,0.42713847589662074,0.42713847589662074,0.5,9.999090608582982,1.3407912761189777,1.3407912761189777,1.1254996934439987e-11,1.3408818153781112,1.3408818153781112,1.1254996934439987e-11,26178.920804858597,19975.743209482436,0.7630468558419375,0.9009633426595921,0.6811821683194347,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.275462029418,1452.5098225116958,0.42713847589662074,6.178477068285765,3.4951725941549854
4932.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.08915329668673,4.998117995273139,-26.55441844575509,-40.06230124561114,1.4922328913803327,-3.6666035393390075,-5.007513972059677,40.007698960170394,47888.54223981262,15451.09495171233,15451.09495171233,63339.63719152495,87599.40228536629,87599.40228536629,15451.09495171233,103050.49723707861,103050.49723707861,103050.49723707861,129229.40993305099,124736.75408646552,4492.655846585475,0.0,103686.19038143587,63975.330335350256,44123.17782898401,26178.91269597238,70302.09052495638,19975.737454144633,1452.509404288423,0.0,0.8868526137665216,2.865224499553353,0.0014984597031051942,1.0,1.0,-3.6666035393390075,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630468723484416,0.09217758469332606,4.565118963995687,101325.0,128373.31047891767,1.2669460693700239,1.0,0.0,4.565118963996183,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.2734519111,0.0,0.0,22712.702823122712,2316.0511309287795,19305.80090644515,1968.6438188826105,0.85,0.8500001543977779,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0108396517319,2034.6934298245008,7.600104559383068,5.002915642891392,0.6042194288004357,4.398696214090957,3.4951774535598044,3.5,0.9986221295885155,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.8301529472103e-05,0.000153587505609626,0.0007011452344912976,0.0921774538577605,0.0921774538577605,0.0921774538577605,0.09217706531515912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.0921774538577605,0.09217758469332606,0.09217758469332606,0.4271384325921552,0.4271384325921552,0.5,9.999090608582982,1.3408151074336274,1.3408151074336274,1.1254996934439987e-11,1.3409104327206478,1.3409104327206478,1.1254996934439987e-11,26178.91269597238,19975.737454144633,0.7630468723484416,0.900963779576941,0.6811823358625839,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.2734519111,1452.509404288423,0.4271384325921552,6.178477068285765,3.4951774535598044
4933.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089151515532308,4.998117995273139,-26.55441844575509,-40.06229747375471,1.4922328913803327,-3.6665749222954673,-5.007513972059677,40.007698960170394,47888.524464551214,15451.110088937156,15451.110088937156,63339.63455348837,87599.39402098517,87599.39402098517,15451.110088937156,103050.50410992233,103050.50410992233,103050.50410992233,129229.4086970087,124736.75285042322,4492.655846585475,0.0,103686.18211705476,63975.31256008885,44123.188396628786,26178.90458708636,70302.09298371515,19975.731698806743,1452.5089860651506,0.0,0.8868526137665216,2.8652241047058338,0.0014984597031051942,1.0,1.0,-3.6665749222954673,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630468888549469,0.09217758469332606,4.565118963995687,101325.0,128373.30151506666,1.2669459809036927,1.0,0.0,4.5651189639937,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.271441792782,0.0,0.0,22712.701012790676,2316.0509463262865,19305.791919937972,1968.6429025139037,0.85,0.8499998264876512,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0125355690445,2034.6934298245008,7.600105665168638,5.002915642891392,0.6042212350382128,4.3986944078531796,3.4951823129646233,3.5,0.9986235179898924,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830156291219629e-05,0.0001535874721695327,0.0007011450818332935,0.09217744451256232,0.09217744451256232,0.09217744451256232,0.09217702607184863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217744451256232,0.09217758469332606,0.09217758469332606,0.4271383892877122,0.4271383892877122,0.5,9.999090608582982,1.3408398958936232,1.3408398958936232,1.1254996934439987e-11,1.340939049764188,1.340939049764188,1.1254996934439987e-11,26178.90458708636,19975.731698806743,0.7630468888549469,0.900963710542166,0.6811820591976424,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.271441792782,1452.5089860651506,0.4271383892877122,6.178477068285765,3.4951823129646233
4934.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089149699453287,4.998117995273139,-26.55441844575509,-40.06229747375471,1.4922328913803327,-3.666546305743907,-5.007513972059677,40.007698960170394,47888.524464551214,15451.125226154645,15451.125226154645,63339.64969070586,87599.38575649231,87599.38575649231,15451.125226154645,103050.51098264696,103050.51098264696,103050.51098264696,129229.40746084796,124736.75161426248,4492.655846585475,0.0,103686.1738525619,63975.31256008885,44123.179213858944,26178.896478200997,70302.07569205994,19975.725943469068,1452.5085678418777,0.0,0.8868526137665216,2.865223709865259,0.0014984597031051942,1.0,1.0,-3.666546305743907,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630469053614514,0.09217758469332606,4.565118963995687,101325.0,128373.30151506666,1.2669459809036927,1.0,0.0,4.5651189639938465,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.269431674464,0.0,0.0,22712.69920243416,2316.0507617212975,19305.791919937972,1968.6429025139037,0.85,0.8499998942384152,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0142314854143,2034.6934298245008,7.600106770952277,5.002915642891392,0.6042230412730554,4.398692601618337,3.4951871723694423,3.5,0.9986249063912692,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830156291219629e-05,0.0001535874721695327,0.0007011450818332935,0.09217743516736804,0.09217743516736804,0.09217743516736804,0.0921769868287688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217743516736804,0.09217758469332606,0.09217758469332606,0.42713834598328715,0.42713834598328715,0.5,9.999090608582982,1.340865449972057,1.340865449972057,1.1254996934439987e-11,1.3409676663157484,1.3409676663157484,1.1254996934439987e-11,26178.896478200997,19975.725943469068,0.7630469053614514,0.9009641474620013,0.6811822267426998,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.269431674464,1452.5085678418777,0.42713834598328715,6.178477068285765,3.4951871723694423
4935.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089147883374267,4.998117995273139,-26.55441844575509,-40.06229747375471,1.4922328913803327,-3.666517689631064,-5.007513972059677,40.007698960170394,47888.524464551214,15451.140363364799,15451.140363364799,63339.664827916014,87599.37749190046,87599.37749190046,15451.140363364799,103050.51785526527,103050.51785526527,103050.51785526527,129229.40622458086,124736.75037799538,4492.655846585475,0.0,103686.16558797004,63975.31256008885,44123.1700309791,26178.888369315588,70302.05840029469,19975.72018813109,1452.508149618605,0.0,0.8868526137665216,2.865223315030895,0.0014984597031051942,1.0,1.0,-3.666517689631064,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630469218679559,0.09217758469332606,4.565118963995687,101325.0,128373.30151506666,1.2669459809036927,1.0,0.0,4.565118963994284,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.267421556146,0.0,0.0,22712.69739205596,2316.0505771140975,19305.791919937972,1968.6429025139037,0.85,0.8499999619900015,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0159274008408,2034.6934298245008,7.600107876733993,5.002915642891392,0.6042248475049643,4.398690795386428,3.4951920317742613,3.5,0.9986262947926461,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830156291219629e-05,0.0001535874721695327,0.0007011450818332935,0.09217742582217683,0.09217742582217683,0.09217742582217683,0.09217694758589616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217742582217683,0.09217758469332606,0.09217758469332606,0.4271383026788765,0.4271383026788765,0.5,9.999090608582982,1.3408916164567017,1.3408916164567017,1.1254996934439987e-11,1.3409962824285913,1.3409962824285913,1.1254996934439987e-11,26178.888369315588,19975.72018813109,0.7630469218679559,0.9009645843833574,0.6811823942889058,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.267421556146,1452.508149618605,0.4271383026788765,6.178477068285765,3.4951920317742613
4936.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089146102219843,4.998117995273139,-26.55441844575509,-40.06229747375471,1.4922328913803327,-3.66648907393693,-5.007513972059677,40.007698960170394,47888.524464551214,15451.155500567618,15451.155500567618,63339.679965118834,87599.36922721445,87599.36922721445,15451.155500567618,103050.52472778207,103050.52472778207,103050.52472778207,129229.40498821274,124736.74914162727,4492.655846585475,0.0,103686.15732328403,63975.31256008885,44123.160847994644,26178.880260430677,70302.04110842533,19975.714432793236,1452.5077313953325,0.0,0.8868526137665216,2.8652229202024633,0.0014984597031051942,1.0,1.0,-3.66648907393693,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630469383744609,0.09217758469332606,4.565118963995687,101325.0,128373.29678259871,1.2669459341978655,1.0,0.0,4.565118963996329,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.265411437827,0.0,0.0,22712.695581657135,2316.0503925047938,19305.78742668438,1968.6424443295498,0.85,0.8499998319123253,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.017623315324,2034.6934298245008,7.600108982513781,5.002915642891392,0.6042266537339387,4.398688989157454,3.4951968911790803,3.5,0.998627683194023,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830156291219629e-05,0.0001535874721695327,0.0007011450818332935,0.09217741647698813,0.09217741647698813,0.09217741647698813,0.09217690834322166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217741647698813,0.09217758469332606,0.09217758469332606,0.4271382593744773,0.4271382593744773,0.5,9.999090608582982,1.3409182727829148,1.3409182727829148,1.1254996934439987e-11,1.3410248981227255,1.3410248981227255,1.1254996934439987e-11,26178.880260430677,19975.714432793236,0.7630469383744609,0.9009650213061582,0.6811825618362028,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.265411437827,1452.5077313953325,0.4271382593744773,6.178477068285765,3.4951968911790803
4937.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.08914432106542,4.998117995273139,-26.55441844575509,-40.06229747375471,1.4922328913803327,-3.666460458690267,-5.007513972059677,40.007698960170394,47888.524464551214,15451.170637763105,15451.170637763105,63339.69510231432,87599.36096242735,87599.36096242735,15451.170637763105,103050.53160019046,103050.53160019046,103050.53160019046,129229.40375173683,124736.74790515135,4492.655846585475,0.0,103686.14905849693,63975.31256008885,44123.151664897865,26178.87215154637,70302.02381644424,19975.70867745557,1452.5073131720599,0.0,0.8868526137665216,2.86522252538036,0.0014984597031051942,1.0,1.0,-3.666460458690267,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630469548809655,0.09217758469332606,4.565118963995687,101325.0,128373.29678259871,1.2669459341978655,1.0,0.0,4.565118963997059,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.26340131951,0.0,0.0,22712.693771236165,2316.0502078932323,19305.78742668438,1968.6424443295498,0.85,0.8499998996655181,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0193192288643,2034.6934298245008,7.6001100882916415,5.002915642891392,0.6042284599599776,4.398687182931415,3.4952017505838993,3.5,0.9986290715953998,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830156291219629e-05,0.0001535874721695327,0.0007011450818332935,0.0921774071318014,0.0921774071318014,0.0921774071318014,0.09217686910075806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.0921774071318014,0.09217758469332606,0.09217758469332606,0.4271382160700873,0.4271382160700873,0.5,9.999090608582982,1.3409453208932973,1.3409453208932973,1.1254996934439987e-11,1.3410535133693884,1.3410535133693884,1.1254996934439987e-11,26178.87215154637,19975.70867745557,0.7630469548809655,0.9009654582305016,0.6811827293846651,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.26340131951,1452.5073131720599,0.4271382160700873,6.178477068285765,3.4952017505838993
4938.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.0891425049864,4.998117995273139,-26.55441844575509,-40.06229747375471,1.4922328913803327,-3.6664318437856878,-5.007513972059677,40.007698960170394,47888.524464551214,15451.185774951253,15451.185774951253,63339.71023950247,87599.35269756452,87599.35269756452,15451.185774951253,103050.53847251578,103050.53847251578,103050.53847251578,129229.40251517779,124736.74666859231,4492.655846585475,0.0,103686.14079363411,63975.31256008885,44123.14248171695,26178.86404266202,70302.00652437897,19975.702922117587,1452.5068949487872,0.0,0.8868526137665216,2.8652221305631382,0.0014984597031051942,1.0,1.0,-3.6664318437856878,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630469713874698,0.09217758469332606,4.565118963995687,101325.0,128373.29678259871,1.2669459341978655,1.0,0.0,4.565118963995452,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.26139120119,0.0,0.0,22712.69196079861,2316.0500232799795,19305.78742668438,1968.6424443295498,0.85,0.8499999674193425,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0210151414612,2034.6934298245008,7.600111194067577,5.002915642891392,0.6042302661830838,4.3986853767083085,3.4952066099887182,3.5,0.9986304599967767,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830156291219629e-05,0.0001535874721695327,0.0007011450818332935,0.09217739778661627,0.09217739778661627,0.09217739778661627,0.09217682985845882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217739778661627,0.09217758469332606,0.09217758469332606,0.42713817276570465,0.42713817276570465,0.5,9.999090608582982,1.340972682362235,1.340972682362235,1.1254996934439987e-11,1.3410821282739676,1.3410821282739676,1.1254996934439987e-11,26178.86404266202,19975.702922117587,0.7630469713874698,0.9009658951560344,0.6811828969340252,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.26139120119,1452.5068949487872,0.42713817276570465,6.178477068285765,3.4952066099887182
4939.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089140688907378,4.998117995273139,-26.55441844575509,-40.062293701898284,1.4922328913803327,-3.6664032293234072,-5.007513972059677,40.007698960170394,47888.50668928968,15451.200912132066,15451.200912132066,63339.707601421745,87599.34443260172,87599.34443260172,15451.200912132066,103050.54534473378,103050.54534473378,103050.54534473378,129229.40127851223,124736.74543192676,4492.655846585475,0.0,103686.1325286713,63975.29478482732,44123.15304871553,26178.85593377846,70302.008982494,19975.697166779963,1452.5064767255146,0.0,0.8868526137665216,2.8652217357521765,0.0014984597031051942,1.0,1.0,-3.6664032293234072,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630469878939747,0.09217758469332606,4.565118963995687,101325.0,128373.28787442378,1.2669458462810144,1.0,0.0,4.565118963995452,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.259381082873,0.0,0.0,22712.69015033915,2316.049838664493,19305.78742668438,1968.6424443295498,0.85,0.8500000351739974,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.022711053115,2034.6934298245008,7.600112299841584,5.002915642891392,0.6042320724032555,4.398683570488137,3.495211469393537,3.5,0.9986318483981534,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830159635230275e-05,0.00015358743872942622,0.0007011449291752293,0.0921773884414324,0.0921773884414324,0.0921773884414324,0.0921767906163683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.0921773884414324,0.09217758469332606,0.09217758469332606,0.4271381294613279,0.4271381294613279,0.5,9.999090608582982,1.3410002944295911,1.3410002944295911,1.1254996934439987e-11,1.341110742736248,1.341110742736248,1.1254996934439987e-11,26178.85593377846,19975.697166779963,0.7630469878939747,0.900965826128725,0.6811826202749692,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.259381082873,1452.5064767255146,0.4271381294613279,6.178477068285765,3.495211469393537
4940.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089138872828357,4.998117995273139,-26.55441844575509,-40.062293701898284,1.4922328913803327,-3.6663746153030843,-5.007513972059677,40.007698960170394,47888.50668928968,15451.216049305545,15451.216049305545,63339.72273859523,87599.33616753925,87599.33616753925,15451.216049305545,103050.5522168448,103050.5522168448,103050.5522168448,129229.40004173998,124736.7441951545,4492.655846585475,0.0,103686.12426360884,63975.29478482732,44123.143865312806,26178.84782489519,70301.991690208,19975.691411442276,1452.506058502242,0.0,0.8868526137665216,2.8652213409474627,0.0014984597031051942,1.0,1.0,-3.6663746153030843,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630470044004792,0.09217758469332606,4.565118963995687,101325.0,128373.28787442378,1.2669458462810144,1.0,0.0,4.565118963995307,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.25737096456,0.0,0.0,22712.68833985786,2316.0496540467807,19305.78742668438,1968.6424443295498,0.85,0.8500001029294799,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0244069638259,2034.6934298245008,7.600113405613663,5.002915642891392,0.6042338786204926,4.3986817642709,3.495216328798356,3.5,0.9986332367995303,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830159635230275e-05,0.00015358743872942622,0.0007011449291752293,0.09217737909624955,0.09217737909624955,0.09217737909624955,0.09217675137448607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217737909624955,0.09217758469332606,0.09217758469332606,0.42713808615695587,0.42713808615695587,0.5,9.999090608582982,1.3410281068875065,1.3410281068875065,1.1254996934439987e-11,1.341139356756571,1.341139356756571,1.1254996934439987e-11,26178.84782489519,19975.691411442276,0.7630470044004792,0.9009662630570606,0.6811827878264767,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.25737096456,1452.506058502242,0.42713808615695587,6.178477068285765,3.495216328798356
4941.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089137091673933,4.998117995273139,-26.55441844575509,-40.062293701898284,1.4922328913803327,-3.66634600172506,-5.007513972059677,40.007698960170394,47888.50668928968,15451.231186471692,15451.231186471692,63339.73787576137,87599.32790237694,87599.32790237694,15451.231186471692,103050.55908884863,103050.55908884863,103050.55908884863,129229.39880486074,124736.74295827527,4492.655846585475,0.0,103686.11599844653,63975.29478482732,44123.13468179913,26178.839716012106,70301.97439781124,19975.685656104462,1452.5056402789694,0.0,0.8868526137665216,2.865220946149011,0.0014984597031051942,1.0,1.0,-3.66634600172506,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630470209069836,0.09217758469332606,4.565118963995687,101325.0,128373.28787442378,1.2669458462810144,1.0,0.0,4.565118963996183,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.25536084624,0.0,0.0,22712.6865293547,2316.049469426838,19305.78742668438,1968.6424443295498,0.85,0.8500001706857917,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0261028735936,2034.6934298245008,7.6001145113838176,5.002915642891392,0.6042356848347952,4.398679958056597,3.495221188203175,3.5,0.9986346252009072,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830159635230275e-05,0.00015358743872942622,0.0007011449291752293,0.09217736975106752,0.09217736975106752,0.09217736975106752,0.09217671213281262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217736975106752,0.09217758469332606,0.09217758469332606,0.4271380428525876,0.4271380428525876,0.5,9.999090608582982,1.3410560795692845,1.3410560795692845,1.1254996934439987e-11,1.3411679703345953,1.3411679703345953,1.1254996934439987e-11,26178.839716012106,19975.685656104462,0.7630470209069836,0.9009666999869262,0.6811829553791398,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.25536084624,1452.5056402789694,0.4271380428525876,6.178477068285765,3.495221188203175
4942.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.08913531051951,4.998117995273139,-26.55441844575509,-40.06228993004186,1.4922328913803327,-3.666317388525499,-5.007513972059677,40.007698960170394,47888.488914027985,15451.246323630501,15451.246323630501,63339.73523765849,87599.3196371301,87599.3196371301,15451.246323630501,103050.5659607606,103050.5659607606,103050.5659607606,129229.39756788978,124736.74172130431,4492.655846585475,0.0,103686.1077331997,63975.277009565616,44123.14524848231,26178.83160712918,70301.97685561149,19975.67990076651,1452.5052220556968,0.0,0.8868526137665216,2.8652205513559355,0.0014984597031051942,1.0,1.0,-3.666317388525499,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630470374134883,0.09217758469332606,4.565118963995687,101325.0,128373.28314195588,1.2669457995751876,1.0,0.0,4.56511896399443,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.253350727922,0.0,0.0,22712.684718833025,2316.0492848050076,19305.78293343079,1968.6419861451964,0.85,0.8500000406126678,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.027798782418,2034.6934298245008,7.600115617152046,5.002915642891392,0.6042374910461641,4.398678151845228,3.495226047607994,3.5,0.998636013602284,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830162979242268e-05,0.0001535874052893063,0.0007011447765171037,0.09217736040588613,0.09217736040588613,0.09217736040588613,0.09217667289131945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217736040588613,0.09217758469332606,0.09217758469332606,0.42713799954822235,0.42713799954822235,0.5,9.999090608582982,1.3410841803546418,1.3410841803546418,1.1254996934439987e-11,1.3411965835341562,1.3411965835341562,1.1254996934439987e-11,26178.83160712918,19975.67990076651,0.7630470374134883,0.9009666309632761,0.6811826787230029,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.253350727922,1452.5052220556968,0.42713799954822235,6.178477068285765,3.495226047607994
4943.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.08913349444049,4.998117995273139,-26.55441844575509,-40.06228993004186,1.4922328913803327,-3.6662887758344596,-5.007513972059677,40.007698960170394,47888.488914027985,15451.261460781981,15451.261460781981,63339.75037480997,87599.31137176744,87599.31137176744,15451.261460781981,103050.57283254943,103050.57283254943,103050.57283254943,129229.39633079647,124736.740484211,4492.655846585475,0.0,103686.09946783702,63975.277009565616,44123.136064746,26178.823498247042,70301.95956299304,19975.6741454289,1452.5048038324242,0.0,0.8868526137665216,2.865220156570043,0.0014984597031051942,1.0,1.0,-3.6662887758344596,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630470539199934,0.09217758469332606,4.565118963995687,101325.0,128373.28314195588,1.2669457995751876,1.0,0.0,4.56511896399852,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.251340609604,0.0,0.0,22712.682908285977,2316.0491001805894,19305.78293343079,1968.6419861451964,0.85,0.850000108370628,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0294946902993,2034.6934298245008,7.600116722918345,5.002915642891392,0.6042392972545976,4.398676345636795,3.495230907012813,3.5,0.9986374020036609,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830162979242268e-05,0.0001535874052893063,0.0007011447765171037,0.09217735106070526,0.09217735106070526,0.09217735106070526,0.09217663365006466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217735106070526,0.09217758469332606,0.09217758469332606,0.42713795624385953,0.42713795624385953,0.5,9.999090608582982,1.3411123835210788,1.3411123835210788,1.1254996934439987e-11,1.3412251962251958,1.3412251962251958,1.1254996934439987e-11,26178.823498247042,19975.6741454289,0.7630470539199934,0.9009670678959569,0.6811828462778226,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.251340609604,1452.5048038324242,0.42713795624385953,6.178477068285765,3.495230907012813
4944.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.08913167836147,4.998117995273139,-26.55441844575509,-40.06228993004186,1.4922328913803327,-3.666260163488346,-5.007513972059677,40.007698960170394,47888.488914027985,15451.276597926118,15451.276597926118,63339.7655119541,87599.30310632853,87599.30310632853,15451.276597926118,103050.57970425465,103050.57970425465,103050.57970425465,129229.39509361947,124736.739247034,4492.655846585475,0.0,103686.0912023981,63975.277009565616,44123.12688092499,26178.815389364834,70301.94227028982,19975.66839009095,1452.5043856091515,0.0,0.8868526137665216,2.8652197617890516,0.0014984597031051942,1.0,1.0,-3.666260163488346,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630470704264977,0.09217758469332606,4.565118963995687,101325.0,128373.28314195588,1.2669457995751876,1.0,0.0,4.565118963996913,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.249330491286,0.0,0.0,22712.681097722227,2316.0489155544683,19305.78293343079,1968.6419861451964,0.85,0.8500001761292241,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0311905972378,2034.6934298245008,7.600117828682718,5.002915642891392,0.6042411034600983,4.398674539431294,3.495235766417632,3.5,0.9986387904050378,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830162979242268e-05,0.0001535874052893063,0.0007011447765171037,0.09217734171552482,0.09217734171552482,0.09217734171552482,0.09217659440897488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217734171552482,0.09217758469332606,0.09217758469332606,0.4271379129394986,0.4271379129394986,0.5,9.999090608582982,1.3411406685233942,1.3411406685233942,1.1254996934439987e-11,1.3412538085713095,1.3412538085713095,1.1254996934439987e-11,26178.815389364834,19975.66839009095,0.7630470704264977,0.9009675048298347,0.6811830138335461,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.249330491286,1452.5043856091515,0.4271379129394986,6.178477068285765,3.495235766417632
4945.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089129897207044,4.998117995273139,-26.55441844575509,-40.06228615818543,1.4922328913803327,-3.6662315515307,-5.007513972059677,40.007698960170394,47888.47113876608,15451.291735062927,15451.291735062927,63339.76287382901,87599.29484080257,87599.29484080257,15451.291735062927,103050.5865758655,103050.5865758655,103050.5865758655,129229.3938563488,124736.73800976333,4492.655846585475,0.0,103686.08293687216,63975.25923430372,44123.13744729827,26178.807280483303,70301.94472778158,19975.662634753266,1452.503967385879,0.0,0.8868526137665216,2.8652193670135877,0.0014984597031051942,1.0,1.0,-3.6662315515307,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630470869330026,0.09217758469332606,4.565118963995687,101325.0,128373.27417810484,1.266945711108856,1.0,0.0,4.5651189639937,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.247320372968,0.0,0.0,22712.67928713941,2316.048730926403,19305.77394692361,1968.6410697764898,0.85,0.8499998482281705,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0328865032327,2034.6934298245008,7.600118934445162,5.002915642891392,0.6042429096626636,4.398672733228729,3.495240625822451,3.5,0.9986401788064146,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830166323255604e-05,0.00015358737184917293,0.0007011446238589167,0.09217733237034469,0.09217733237034469,0.09217733237034469,0.09217655516807025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217733237034469,0.09217758469332606,0.09217758469332606,0.4271378696351392,0.4271378696351392,0.5,9.999090608582982,1.341169018916787,1.341169018916787,1.1254996934439987e-11,1.3412824205289553,1.3412824205289553,1.1254996934439987e-11,26178.807280483303,19975.662634753266,0.7630470869330026,0.9009674358097624,0.6811827371802668,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.247320372968,1452.503967385879,0.4271378696351392,6.178477068285765,3.495240625822451
4946.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089128081128024,4.998117995273139,-26.55441844575509,-40.06228615818543,1.4922328913803327,-3.6662029401251743,-5.007513972059677,40.007698960170394,47888.47113876608,15451.306872192397,15451.306872192397,63339.77801095848,87599.2865751504,87599.2865751504,15451.306872192397,103050.59344734279,103050.59344734279,103050.59344734279,129229.39261894491,124736.73677235944,4492.655846585475,0.0,103686.07467121999,63975.25923430372,44123.1282632403,26178.79917160212,70301.92743484242,19975.65687941557,1452.5035491626063,0.0,0.8868526137665216,2.86521897224589,0.0014984597031051942,1.0,1.0,-3.6662029401251743,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630471034395072,0.09217758469332606,4.565118963995687,101325.0,128373.27417810484,1.266945711108856,1.0,0.0,4.565118963997206,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.24531025465,0.0,0.0,22712.677476528945,2316.0485462955185,19305.77394692361,1968.6410697764898,0.85,0.8499999159885049,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0345824082847,2034.6934298245008,7.600120040205683,5.002915642891392,0.6042447158622952,4.398670927029097,3.49524548522727,3.5,0.9986415672077914,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830166323255604e-05,0.00015358737184917293,0.0007011446238589167,0.09217732302516485,0.09217732302516485,0.09217732302516485,0.09217651592742274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217732302516485,0.09217758469332606,0.09217758469332606,0.4271378263307811,0.4271378263307811,0.5,9.999090608582982,1.341197421512561,1.341197421512561,1.1254996934439987e-11,1.341311031934481,1.341311031934481,1.1254996934439987e-11,26178.79917160212,19975.65687941557,0.7630471034395072,0.9009678727466379,0.6811829047382848,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.24531025465,1452.5035491626063,0.4271378263307811,6.178477068285765,3.49524548522727
4947.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.0891262999736,4.998117995273139,-26.55441844575509,-40.06228615818543,1.4922328913803327,-3.666174329037517,-5.007513972059677,40.007698960170394,47888.47113876608,15451.322009314534,15451.322009314534,63339.793148080615,87599.27830942828,87599.27830942828,15451.322009314534,103050.60031874281,103050.60031874281,103050.60031874281,129229.39138146398,124736.7355348785,4492.655846585475,0.0,103686.06640549787,63975.25923430372,44123.11907910461,26178.791062721168,70301.91014182578,19975.651124077784,1452.5031309393337,0.0,0.8868526137665216,2.8652185774827363,0.0014984597031051942,1.0,1.0,-3.666174329037517,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630471199460119,0.09217758469332606,4.565118963995687,101325.0,128373.27417810484,1.266945711108856,1.0,0.0,4.5651189639964755,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.24330013633,0.0,0.0,22712.675665903156,2316.0483616630713,19305.77394692361,1968.6410697764898,0.85,0.8499999837494235,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0362783123935,2034.6934298245008,7.600121145964275,5.002915642891392,0.6042465220589923,4.3986691208324,3.495250344632089,3.5,0.9986429556091683,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830166323255604e-05,0.00015358737184917293,0.0007011446238589167,0.0921773136799852,0.0921773136799852,0.0921773136799852,0.09217647668692873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.0921773136799852,0.09217758469332606,0.09217758469332606,0.42713778302642397,0.42713778302642397,0.5,9.999090608582982,1.3412258658066207,1.3412258658066207,1.1254996934439987e-11,1.3413396430221383,1.3413396430221383,1.1254996934439987e-11,26178.791062721168,19975.651124077784,0.7630471199460119,0.9009683096846172,0.6811830722971361,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.24330013633,1452.5031309393337,0.42713778302642397,6.178477068285765,3.495250344632089
4948.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.08912448389458,4.998117995273139,-26.55441844575509,-40.06228615818543,1.4922328913803327,-3.6661457183874973,-5.007513972059677,40.007698960170394,47888.47113876608,15451.337146429338,15451.337146429338,63339.80828519542,87599.27004360744,87599.27004360744,15451.337146429338,103050.60719003677,103050.60719003677,103050.60719003677,129229.39014387745,124736.73429729197,4492.655846585475,0.0,103686.05813967703,63975.25923430372,44123.10989485923,26178.782953840673,70301.8928486999,19975.645368740075,1452.502712716061,0.0,0.8868526137665216,2.8652181827257808,0.0014984597031051942,1.0,1.0,-3.6661457183874973,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630471364525164,0.09217758469332606,4.565118963995687,101325.0,128373.26944563694,1.2669456644030292,1.0,0.0,4.565118963994722,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.241290018013,0.0,0.0,22712.673855255744,2316.048177028419,19305.769453670022,1968.6406115921363,0.85,0.849999853680928,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0379742155592,2034.6934298245008,7.60012225172094,5.002915642891392,0.6042483282527549,4.3986673146386375,3.495255204036908,3.5,0.9986443440105451,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830166323255604e-05,0.00015358737184917293,0.0007011446238589167,0.09217730433480574,0.09217730433480574,0.09217730433480574,0.09217643744664146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217730433480574,0.09217758469332606,0.09217758469332606,0.42713773972206764,0.42713773972206764,0.5,9.999090608582982,1.3412543433717588,1.3412543433717588,1.1254996934439987e-11,1.341368253672158,1.341368253672158,1.1254996934439987e-11,26178.782953840673,19975.645368740075,0.7630471364525164,0.9009687466241069,0.6811832398571283,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.241290018013,1452.502712716061,0.42713773972206764,6.178477068285765,3.495255204036908
4949.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.08912266781556,4.998117995273139,-26.55441844575509,-40.06228615818543,1.4922328913803327,-3.666117108184835,-5.007513972059677,40.007698960170394,47888.47113876608,15451.352283536808,15451.352283536808,63339.823422302885,87599.26177768553,87599.26177768553,15451.352283536808,103050.61406122234,103050.61406122234,103050.61406122234,129229.38890618281,124736.73305959733,4492.655846585475,0.0,103686.04987375512,63975.25923430372,44123.10071050156,26178.77484496047,70301.87555546203,19975.639613402327,1452.5022944927882,0.0,0.8868526137665216,2.8652177879751504,0.0014984597031051942,1.0,1.0,-3.666117108184835,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630471529590211,0.09217758469332606,4.565118963995687,101325.0,128373.26944563694,1.2669456644030292,1.0,0.0,4.565118963996621,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.2392798997,0.0,0.0,22712.672044586194,2316.0479923915095,19305.769453670022,1968.6406115921363,0.85,0.8499999214434902,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.039670117782,2034.6934298245008,7.600123357475678,5.002915642891392,0.6042501344435829,4.3986655084478095,3.495260063441727,3.5,0.998645732411922,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830166323255604e-05,0.00015358737184917293,0.0007011446238589167,0.09217729498962642,0.09217729498962642,0.09217729498962642,0.09217639820656494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217729498962642,0.09217758469332606,0.09217758469332606,0.42713769641771193,0.42713769641771193,0.5,9.999090608582982,1.3412828474645266,1.3412828474645266,1.1254996934439987e-11,1.3413968638748202,1.3413968638748202,1.1254996934439987e-11,26178.77484496047,19975.639613402327,0.7630471529590211,0.9009691835651427,0.6811834074182881,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.2392798997,1452.5022944927882,0.42713769641771193,6.178477068285765,3.495260063441727
4950.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089120886661135,4.998117995273139,-26.55441844575509,-40.06228615818543,1.4922328913803327,-3.666088498372858,-5.007513972059677,40.007698960170394,47888.47113876608,15451.367420636938,15451.367420636938,63339.83855940302,87599.25351167619,87599.25351167619,15451.367420636938,103050.62093231312,103050.62093231312,103050.62093231312,129229.38766839358,124736.7318218081,4492.655846585475,0.0,103686.04160774576,63975.25923430372,44123.091526046715,26178.766736080455,70301.85826212718,19975.633858064455,1452.5018762695158,0.0,0.8868526137665216,2.86521739323007,0.0014984597031051942,1.0,1.0,-3.666088498372858,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630471694655259,0.09217758469332606,4.565118963995687,101325.0,128373.26944563694,1.2669456644030292,1.0,0.0,4.5651189639950145,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.23726978138,0.0,0.0,22712.670233897486,2316.0478077526463,19305.769453670022,1968.6406115921363,0.85,0.8499999892067802,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0413660190616,2034.6934298245008,7.60012446322849,5.002915642891392,0.6042519406314781,4.398663702259914,3.495264922846546,3.5,0.9986471208132989,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830166323255604e-05,0.00015358737184917293,0.0007011446238589167,0.0921772856444472,0.0921772856444472,0.0921772856444472,0.09217635896667435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.0921772856444472,0.09217758469332606,0.09217758469332606,0.4271376531133567,0.4271376531133567,0.5,9.999090608582982,1.3413113727009431,1.3413113727009431,1.1254996934439987e-11,1.3414254736867974,1.3414254736867974,1.1254996934439987e-11,26178.766736080455,19975.633858064455,0.7630471694655259,0.9009696205075319,0.68118357498047,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.23726978138,1452.5018762695158,0.4271376531133567,6.178477068285765,3.495264922846546
