time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4951.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.08911910550671,4.998117995273139,-26.55441844575509,-40.062282386329,1.4922328913803327,-3.666059889026485,-5.007513972059677,40.007698960170394,47888.45336350405,15451.382557729738,15451.382557729738,63339.83592123379,87599.24524556145,87599.24524556145,15451.382557729738,103050.6278032912,103050.6278032912,103050.6278032912,129229.38643049242,124736.73058390694,4492.655846585475,0.0,103686.03334163103,63975.24145904169,44123.10209176593,26178.75862720122,70301.86071896716,19975.628102726903,1452.501458046243,0.0,0.8868526137665216,2.8652169984915665,0.0014984597031051942,1.0,1.0,-3.666059889026485,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630471859720304,0.09217758469332606,4.565118963995687,101325.0,128373.260537462,1.2669455764861781,1.0,0.0,4.565118963995891,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.235259663063,0.0,0.0,22712.668423185696,2316.0476231114294,19305.769453670022,1968.6406115921363,0.85,0.8500000569709448,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.043061919398,2034.6934298245008,7.600125568979376,5.002915642891392,0.604253746816438,4.398661896074954,3.495269782251365,3.5,0.9986485092146757,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.8301696672702e-05,0.000153587338409027,0.0007011444712006722,0.09217727629926807,0.09217727629926807,0.09217727629926807,0.0921763197270026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217727629926807,0.09217758469332606,0.09217758469332606,0.4271376098090019,0.4271376098090019,0.5,9.999090608582982,1.3413399147595442,1.3413399147595442,1.1254996934439987e-11,1.3414540830331703,1.3414540830331703,1.1254996934439987e-11,26178.75862720122,19975.628102726903,0.7630471859720304,0.9009695514950283,0.681183298333154,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.235259663063,1452.501458046243,0.4271376098090019,6.178477068285765,3.495269782251365
4952.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.08911728942769,4.998117995273139,-26.55441844575509,-40.062282386329,1.4922328913803327,-3.6660312800870543,-5.007513972059677,40.007698960170394,47888.45336350405,15451.397694815201,15451.397694815201,63339.851058319255,87599.23697935538,87599.23697935538,15451.397694815201,103050.63467417058,103050.63467417058,103050.63467417058,129229.38519249215,124736.72934590667,4492.655846585475,0.0,103686.02507542496,63975.24145904169,44123.09290709252,26178.750518321565,70301.84342541409,19975.622347388777,1452.5010398229704,0.0,0.8868526137665216,2.8652166037588294,0.0014984597031051942,1.0,1.0,-3.6660312800870543,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630472024785353,0.09217758469332606,4.565118963995687,101325.0,128373.260537462,1.2669455764861781,1.0,0.0,4.565118963995599,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.233249544744,0.0,0.0,22712.666612453897,2316.047438468172,19305.769453670022,1968.6406115921363,0.85,0.8500001247358691,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0447578187911,2034.6934298245008,7.600126674728333,5.002915642891392,0.6042555529984641,4.398660089892928,3.495274641656184,3.5,0.9986498976160526,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.8301696672702e-05,0.000153587338409027,0.0007011444712006722,0.092177266954089,0.092177266954089,0.092177266954089,0.0921762804875237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.092177266954089,0.09217758469332606,0.09217758469332606,0.4271375665046474,0.4271375665046474,0.5,9.999090608582982,1.3413684701943112,1.3413684701943112,1.1254996934439987e-11,1.341482691972601,1.341482691972601,1.1254996934439987e-11,26178.750518321565,19975.622347388777,0.7630472024785353,0.9009699884401883,0.6811834658974588,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.233249544744,1452.5010398229704,0.4271375665046474,6.178477068285765,3.495274641656184
4953.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.08911547334867,4.998117995273139,-26.55441844575509,-40.062282386329,1.4922328913803327,-3.6660026715817935,-5.007513972059677,40.007698960170394,47888.45336350405,15451.412831893333,15451.412831893333,63339.86619539738,87599.22871305131,87599.22871305131,15451.412831893333,103050.64154494465,103050.64154494465,103050.64154494465,129229.38395438761,124736.72810780213,4492.655846585475,0.0,103686.0168091209,63975.24145904169,44123.08372231024,26178.742409442963,70301.8261317532,19975.616592051167,1452.5006215996978,0.0,0.8868526137665216,2.8652162090322504,0.0014984597031051942,1.0,1.0,-3.6660026715817935,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630472189850396,0.09217758469332606,4.565118963995687,101325.0,128373.260537462,1.2669455764861781,1.0,0.0,4.565118963996621,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.231239426426,0.0,0.0,22712.664801700634,2316.047253822726,19305.769453670022,1968.6406115921363,0.85,0.8500001925016074,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0464537172415,2034.6934298245008,7.600127780475365,5.002915642891392,0.6042573591775557,4.398658283713837,3.495279501061003,3.5,0.9986512860174294,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.8301696672702e-05,0.000153587338409027,0.0007011444712006722,0.09217725760890999,0.09217725760890999,0.09217725760890999,0.0921762412482502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217725760890999,0.09217758469332606,0.09217758469332606,0.4271375232002932,0.4271375232002932,0.5,9.999090608582982,1.3413970362431655,1.3413970362431655,1.1254996934439987e-11,1.3415113004778618,1.3415113004778618,1.1254996934439987e-11,26178.742409442963,19975.616592051167,0.7630472189850396,0.9009704253868405,0.6811836334628908,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.231239426426,1452.5006215996978,0.4271375232002932,6.178477068285765,3.495279501061003
4954.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.08911365726965,4.998117995273139,-26.55441844575509,-40.062278614472575,1.4922328913803327,-3.6659740634987656,-5.007513972059677,40.007698960170394,47888.43558824188,15451.427968964126,15451.427968964126,63339.86355720601,87599.22044665227,87599.22044665227,15451.427968964126,103050.6484156164,103050.6484156164,103050.6484156164,129229.3827161814,124736.72686959592,4492.655846585475,0.0,103686.00854272186,63975.22368377952,44123.094287713706,26178.734300565004,70301.8285882787,19975.610836713793,1452.5002033764251,0.0,0.8868526137665216,2.865215814311646,0.0014984597031051942,1.0,1.0,-3.6659740634987656,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630472354915443,0.09217758469332606,4.565118963995687,101325.0,128373.25580499406,1.266945529780351,1.0,0.0,4.5651189639976435,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.22922930811,0.0,0.0,22712.662990926565,2316.0470691751584,19305.764960416433,1968.640153407783,0.85,0.8500000624378063,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0481496147484,2034.6934298245008,7.60012888622047,5.002915642891392,0.6042591653537137,4.398656477537679,3.495284360465822,3.5,0.9986526744188062,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830173011286143e-05,0.00015358730496886755,0.0007011443185423662,0.09217724826373101,0.09217724826373101,0.09217724826373101,0.09217620200917626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217724826373101,0.09217758469332606,0.09217758469332606,0.42713747989593914,0.42713747989593914,0.5,9.999090608582982,1.3414256106985931,1.3414256106985931,1.1254996934439987e-11,1.3415399085608897,1.3415399085608897,1.1254996934439987e-11,26178.734300565004,19975.610836713793,0.7630472354915443,0.9009703563779926,0.6811833568184915,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.22922930811,1452.5002033764251,0.42713747989593914,6.178477068285765,3.495284360465822
4955.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089111876115226,4.998117995273139,-26.55441844575509,-40.062278614472575,1.4922328913803327,-3.665945455829558,-5.007513972059677,40.007698960170394,47888.43558824188,15451.44310602759,15451.44310602759,63339.87869426947,87599.2121801603,87599.2121801603,15451.44310602759,103050.65528618789,103050.65528618789,103050.65528618789,129229.38147787447,124736.725631289,4492.655846585475,0.0,103686.0002762299,63975.22368377952,44123.08510272264,26178.72619168658,70301.81129440921,19975.605081375797,1452.4997851531525,0.0,0.8868526137665216,2.8652154195969075,0.0014984597031051942,1.0,1.0,-3.665945455829558,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630472519980491,0.09217758469332606,4.565118963995687,101325.0,128373.25580499406,1.266945529780351,1.0,0.0,4.565118963997206,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.22721918979,0.0,0.0,22712.66118013214,2316.046884525515,19305.764960416433,1968.640153407783,0.85,0.8500001302050908,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0498455113125,2034.6934298245008,7.600129991963648,5.002915642891392,0.6042609715269363,4.398654671364456,3.495289219870641,3.5,0.9986540628201831,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830173011286143e-05,0.00015358730496886755,0.0007011443185423662,0.0921772389185521,0.0921772389185521,0.0921772389185521,0.0921761627702983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.0921772389185521,0.09217758469332606,0.09217758469332606,0.4271374365915853,0.4271374365915853,0.5,9.999090608582982,1.34145419179697,1.34145419179697,1.1254996934439987e-11,1.3415685162300974,1.3415685162300974,1.1254996934439987e-11,26178.72619168658,19975.605081375797,0.7630472519980491,0.9009707933272924,0.6811835243859532,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.22721918979,1452.4997851531525,0.4271374365915853,6.178477068285765,3.495289219870641
4956.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.0891100949608,4.998117995273139,-26.55441844575509,-40.06227480769155,1.4922328913803327,-3.6659168485093687,-5.007513972059677,40.007698960170394,47888.41781297952,15451.458243083713,15451.458243083713,63339.87605606323,87599.20391359081,87599.20391359081,15451.458243083713,103050.66215667453,103050.66215667453,103050.66215667453,129229.38023948357,124736.72439289809,4492.655846585475,0.0,103685.99200966039,63975.20590851716,44123.09566793693,26178.71808280904,70301.81375074596,19975.599326038206,1452.49936692988,0.0,0.8868526137665216,2.865215024887142,0.0014984597031051942,1.0,1.0,-3.6659168485093687,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630472685045537,0.09217758469332606,4.565118963995687,101325.0,128373.24684114305,1.2669454413140198,1.0,0.0,4.565118963993554,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.225209071472,0.0,0.0,22712.659369320732,2316.04669987414,19305.75597390925,1968.6392370390756,0.85,0.8499998023123009,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0515414069334,2034.6934298245008,7.600131097704898,5.002915642891392,0.604262777697226,4.398652865194166,3.49529407927546,3.5,0.99865545122156,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830176386266565e-05,0.00015358727121906333,0.000701144164470495,0.09217722957337321,0.09217722957337321,0.09217722957337321,0.09217612353158769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217722957337321,0.09217758469332606,0.09217758469332606,0.4271373932872316,0.4271373932872316,0.5,9.999090608582982,1.3414827781398913,1.3414827781398913,1.1254996934439987e-11,1.3415971235502866,1.3415971235502866,1.1254996934439987e-11,26178.71808280904,19975.599326038206,0.7630472685045537,0.9009707243206245,0.6811832477433256,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16823.225209071472,1452.49936692988,0.4271373932872316,6.178477068285765,3.49529407927546
4957.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.08910827888178,4.998117995273139,-26.55441844575509,-40.06227480769155,1.4922328913803327,-3.6658882416869574,-5.007513972059677,40.007698960170394,47888.41781297952,15451.473380132504,15451.473380132504,63339.891193112024,87599.19564690815,87599.19564690815,15451.473380132504,103050.66902704065,103050.66902704065,103050.66902704065,129229.37900097237,124736.7231543869,4492.655846585475,0.0,103685.98374297774,63975.20590851716,44123.08648273398,26178.709973931724,70301.7964566657,19975.593570700516,1452.4989487066073,0.0,0.8868526137665216,2.8652146301844073,0.0014984597031051942,1.0,1.0,-3.6658882416869574,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630472850110583,0.09217758469332606,4.565118963995687,101325.0,128373.24684114305,1.2669454413140198,1.0,0.0,4.565118963993554,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.223198953154,0.0,0.0,22712.657558484538,2316.0465152202373,19305.75597390925,1968.6392370390756,0.85,0.8499998700811388,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0532373016113,2034.6934298245008,7.600132203444222,5.002915642891392,0.6042645838645813,4.398651059026811,3.495298938680279,3.5,0.9986568396229368,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830176386266565e-05,0.00015358727121906333,0.000701144164470495,0.09217722022819433,0.09217722022819433,0.09217722022819433,0.09217608429311054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217722022819433,0.09217758469332606,0.09217758469332606,0.427137349982878,0.427137349982878,0.5,9.999090608582982,1.3415113685786082,1.3415113685786082,1.1254996934439987e-11,1.341625730372698,1.341625730372698,1.1254996934439987e-11,26178.709973931724,19975.593570700516,0.7630472850110583,0.9009711612725996,0.681183415312838,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.223198953154,1452.4989487066073,0.427137349982878,6.178477068285765,3.495298938680279
4958.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.08910646280276,4.998117995273139,-26.55441844575509,-40.06227480769155,1.4922328913803327,-3.665859635298318,-5.007513972059677,40.007698960170394,47888.41781297952,15451.488517173964,15451.488517173964,63339.906330153484,87599.1873801278,87599.1873801278,15451.488517173964,103050.67589730176,103050.67589730176,103050.67589730176,129229.37776235642,124736.72191577095,4492.655846585475,0.0,103685.97547619739,63975.20590851716,44123.07729742248,26178.701865054667,70301.77916247715,19975.58781536277,1452.4985304833347,0.0,0.8868526137665216,2.8652142354878043,0.0014984597031051942,1.0,1.0,-3.665859635298318,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630473015175635,0.09217758469332606,4.565118963995687,101325.0,128373.24684114305,1.2669454413140198,1.0,0.0,4.565118963993408,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.22118883484,0.0,0.0,22712.65574762694,2316.046330564152,19305.75597390925,1968.6392370390756,0.85,0.8499999378507883,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.054933195346,2034.6934298245008,7.600133309181619,5.002915642891392,0.6042663900290011,4.398649252862391,3.495303798085098,3.5,0.9986582280243137,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830176386266565e-05,0.00015358727121906333,0.000701144164470495,0.09217721088301548,0.09217721088301548,0.09217721088301548,0.09217604505483795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217721088301548,0.09217758469332606,0.09217758469332606,0.42713730667852445,0.42713730667852445,0.5,9.999090608582982,1.3415399622072073,1.3415399622072073,1.1254996934439987e-11,1.3416543367613372,1.3416543367613372,1.1254996934439987e-11,26178.701865054667,19975.58781536277,0.7630473015175635,0.9009715982260732,0.6811835828834822,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.22118883484,1452.4985304833347,0.42713730667852445,6.178477068285765,3.495303798085098
4959.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.08910464672374,4.998117995273139,-26.55441844575509,-40.06227480769155,1.4922328913803327,-3.6658310293301497,-5.007513972059677,40.007698960170394,47888.41781297952,15451.503654208085,15451.503654208085,63339.9214671876,87599.1791132527,87599.1791132527,15451.503654208085,103050.68276746079,103050.68276746079,103050.68276746079,129229.37652363906,124736.72067705358,4492.655846585475,0.0,103685.96720932228,63975.20590851716,44123.06811200569,26178.69375617827,70301.76186818397,19975.582060025234,1452.498112260062,0.0,0.8868526137665216,2.865213840797165,0.0014984597031051942,1.0,1.0,-3.6658310293301497,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630473180240677,0.09217758469332606,4.565118963995687,101325.0,128373.24210867511,1.2669453946081926,1.0,0.0,4.565118963994284,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.21917871652,0.0,0.0,22712.65393674859,2316.0461459059507,19305.75148065566,1968.6387788547222,0.85,0.8499998077908177,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0566290881375,2034.6934298245008,7.600134414917091,5.002915642891392,0.6042681961904881,4.398647446700904,3.495308657489917,3.5,0.9986596164256906,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830176386266565e-05,0.00015358727121906333,0.000701144164470495,0.09217720153783662,0.09217720153783662,0.09217720153783662,0.09217600581676458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217720153783662,0.09217758469332606,0.09217758469332606,0.42713726337417096,0.42713726337417096,0.5,9.999090608582982,1.3415685583036634,1.3415685583036634,1.1254996934439987e-11,1.3416829427295056,1.3416829427295056,1.1254996934439987e-11,26178.69375617827,19975.582060025234,0.7630473180240677,0.9009720351809982,0.6811837504552227,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.21917871652,1452.498112260062,0.42713726337417096,6.178477068285765,3.495308657489917
4960.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089102865569316,4.998117995273139,-26.55441844575509,-40.06227480769155,1.4922328913803327,-3.6658024237905806,-5.007513972059677,40.007698960170394,47888.41781297952,15451.518791234874,15451.518791234874,63339.936604214396,87599.17084628112,87599.17084628112,15451.518791234874,103050.689637516,103050.689637516,103050.689637516,129229.37528481802,124736.71943823254,4492.655846585475,0.0,103685.9589423507,63975.20590851716,44123.05892648171,26178.68564730202,70301.74457378373,19975.576304687555,1452.4976940367894,0.0,0.8868526137665216,2.865213446112593,0.0014984597031051942,1.0,1.0,-3.6658024237905806,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630473345305723,0.09217758469332606,4.565118963995687,101325.0,128373.24210867511,1.2669453946081926,1.0,0.0,4.5651189639964755,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.217168598203,0.0,0.0,22712.652125849105,2316.0459612455943,19305.75148065566,1968.6387788547222,0.85,0.8499998755620408,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0583249799859,2034.6934298245008,7.600135520650633,5.002915642891392,0.6042700023490406,4.398645640542352,3.495313516894736,3.5,0.9986610048270673,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830176386266565e-05,0.00015358727121906333,0.000701144164470495,0.0921771921926578,0.0921771921926578,0.0921771921926578,0.09217596657889367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.0921771921926578,0.09217758469332606,0.09217758469332606,0.4271372200698176,0.4271372200698176,0.5,9.999090608582982,1.341597156288742,1.341597156288742,1.1254996934439987e-11,1.3417115482690747,1.3417115482690747,1.1254996934439987e-11,26178.68564730202,19975.576304687555,0.7630473345305723,0.900972472137406,0.681183918028083,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.217168598203,1452.4976940367894,0.4271372200698176,6.178477068285765,3.495313516894736
4961.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089101084414892,4.998117995273139,-26.55441844575509,-40.06227480769155,1.4922328913803327,-3.6657738186503934,-5.007513972059677,40.007698960170394,47888.41781297952,15451.533928254323,15451.533928254323,63339.95174123384,87599.16257922006,87599.16257922006,15451.533928254323,103050.6965074744,103050.6965074744,103050.6965074744,129229.37404590046,124736.71819931499,4492.655846585475,0.0,103685.95067528966,63975.20590851716,44123.04974085833,26178.677538426073,70301.7272792844,19975.57054934984,1452.4972758135168,0.0,0.8868526137665216,2.8652130514336887,0.0014984597031051942,1.0,1.0,-3.6657738186503934,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630473510370769,0.09217758469332606,4.565118963995687,101325.0,128373.24210867511,1.2669453946081926,1.0,0.0,4.5651189639964755,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.215158479885,0.0,0.0,22712.650314930022,2316.0457765832393,19305.75148065566,1968.6387788547222,0.85,0.8499999433340081,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.060020870891,2034.6934298245008,7.600136626382251,5.002915642891392,0.6042718085046603,4.398643834386732,3.4953183762995548,3.5,0.9986623932284442,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830176386266565e-05,0.00015358727121906333,0.000701144164470495,0.09217718284747896,0.09217718284747896,0.09217718284747896,0.09217592734121244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217718284747896,0.09217758469332606,0.09217758469332606,0.4271371767654642,0.4271371767654642,0.5,9.999090608582982,1.3416257557050812,1.3416257557050812,1.1254996934439987e-11,1.341740153409262,1.341740153409262,1.1254996934439987e-11,26178.677538426073,19975.57054934984,0.7630473510370769,0.9009729090951942,0.6811840856019857,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.215158479885,1452.4972758135168,0.4271371767654642,6.178477068285765,3.4953183762995548
4962.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089099268335872,4.998117995273139,-26.55441844575509,-40.062271035835124,1.4922328913803327,-3.6657452139276643,-5.007513972059677,40.007698960170394,47888.40003771696,15451.549065266447,15451.549065266447,63339.9491029834,87599.15431206507,87599.15431206507,15451.549065266447,103050.70337733152,103050.70337733152,103050.70337733152,129229.37280688225,124736.71696029678,4492.655846585475,0.0,103685.94240813467,63975.188133254596,44123.060305422296,26178.669429550737,70301.72973497304,19975.564794012324,1452.4968575902442,0.0,0.8868526137665216,2.8652126567607006,0.0014984597031051942,1.0,1.0,-3.6657452139276643,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630473675435816,0.09217758469332606,4.565118963995687,101325.0,128373.2331448241,1.2669453061418614,1.0,0.0,4.5651189639964755,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.213148361567,0.0,0.0,22712.64850399036,2316.0455919187857,19305.74698740207,1968.6383206703688,0.85,0.8499998132763014,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0617167608536,2034.6934298245008,7.600137732111942,5.002915642891392,0.6042736146573437,4.398642028234049,3.4953232357043738,3.5,0.9986637816298211,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830179730285127e-05,0.0001535872377788777,0.0007011440118120693,0.09217717350230016,0.09217717350230016,0.09217717350230016,0.0921758881037288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217717350230016,0.09217758469332606,0.09217758469332606,0.4271371334611109,0.4271371334611109,0.5,9.999090608582982,1.3416543561826302,1.3416543561826302,1.1254996934439987e-11,1.341768758131991,1.341768758131991,1.1254996934439987e-11,26178.669429550737,19975.564794012324,0.7630473675435816,0.9009728400960474,0.6811838089652849,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.213148361567,1452.4968575902442,0.4271371334611109,6.178477068285765,3.4953232357043738
4963.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.08909745225685,4.998117995273139,-26.55441844575509,-40.062271035835124,1.4922328913803327,-3.665716609611991,-5.007513972059677,40.007698960170394,47888.40003771696,15451.564202271233,15451.564202271233,63339.96423998819,87599.14604481874,87599.14604481874,15451.564202271233,103050.71024708997,103050.71024708997,103050.71024708997,129229.3715677655,124736.71572118002,4492.655846585475,0.0,103685.93414088832,63975.188133254596,44123.05111959302,26178.661320675532,70301.71244026856,19975.559038674644,1452.4964393669716,0.0,0.8868526137665216,2.865212262093482,0.0014984597031051942,1.0,1.0,-3.665716609611991,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630473840500864,0.09217758469332606,4.565118963995687,101325.0,128373.2331448241,1.2669453061418614,1.0,0.0,4.565118963993992,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.21113824325,0.0,0.0,22712.64669303069,2316.045407252292,19305.74698740207,1968.6383206703688,0.85,0.8499998810497935,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0634126498728,2034.6934298245008,7.600138837839704,5.002915642891392,0.6042754208070935,4.398640222084299,3.4953280951091927,3.5,0.9986651700311979,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830179730285127e-05,0.0001535872377788777,0.0007011440118120693,0.09217716415712135,0.09217716415712135,0.09217716415712135,0.09217584886643812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217716415712135,0.09217758469332606,0.09217758469332606,0.42713709015675755,0.42713709015675755,0.5,9.999090608582982,1.3416829574275653,1.3416829574275653,1.1254996934439987e-11,1.3417973624476645,1.3417973624476645,1.1254996934439987e-11,26178.661320675532,19975.559038674644,0.7630473840500864,0.900973277056439,0.6811839765411839,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.21113824325,1452.4964393669716,0.42713709015675755,6.178477068285765,3.4953280951091927
4964.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.08909563617783,4.998117995273139,-26.55441844575509,-40.062271035835124,1.4922328913803327,-3.6656880057583976,-5.007513972059677,40.007698960170394,47888.40003771696,15451.57933926868,15451.57933926868,63339.97937698563,87599.1377774678,87599.1377774678,15451.57933926868,103050.71711673647,103050.71711673647,103050.71711673647,129229.37032853719,124736.71448195171,4492.655846585475,0.0,103685.92587353739,63975.188133254596,44123.041933647546,26178.653211800724,70301.69514544826,19975.553283336994,1452.496021143699,0.0,0.8868526137665216,2.865211867432801,0.0014984597031051942,1.0,1.0,-3.6656880057583976,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.763047400556591,0.09217758469332606,4.565118963995687,101325.0,128373.2331448241,1.2669453061418614,1.0,0.0,4.565118963995307,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.20912812493,0.0,0.0,22712.644882048106,2316.045222583462,19305.74698740207,1968.6383206703688,0.85,0.849999948824154,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.065108537949,2034.6934298245008,7.600139943565541,5.002915642891392,0.6042772269539105,4.398638415937482,3.4953329545140117,3.5,0.9986665584325748,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830179730285127e-05,0.0001535872377788777,0.0007011440118120693,0.09217715481194254,0.09217715481194254,0.09217715481194254,0.09217580962936504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217715481194254,0.09217758469332606,0.09217758469332606,0.4271370468524043,0.4271370468524043,0.5,9.999090608582982,1.3417115591944935,1.3417115591944935,1.1254996934439987e-11,1.3418259663012577,1.3418259663012577,1.1254996934439987e-11,26178.653211800724,19975.553283336994,0.763047400556591,0.9009737140184255,0.6811841441182878,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.20912812493,1452.496021143699,0.4271370468524043,6.178477068285765,3.4953329545140117
4965.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089093855023407,4.998117995273139,-26.55441844575509,-40.0622672639787,1.4922328913803327,-3.665659402309643,-5.007513972059677,40.007698960170394,47888.382262454295,15451.594476258799,15451.594476258799,63339.97673871309,87599.12951002596,87599.12951002596,15451.594476258799,103050.72398628476,103050.72398628476,103050.72398628476,129229.36908921105,124736.71324262557,4492.655846585475,0.0,103685.91760609554,63975.17035799193,44123.052497892895,26178.645102926275,70301.69760081917,19975.54752799935,1452.4956029204263,0.0,0.8868526137665216,2.8652114727778617,0.0014984597031051942,1.0,1.0,-3.665659402309643,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630474170630956,0.09217758469332606,4.565118963995687,101325.0,128373.22841235617,1.2669452594360342,1.0,0.0,4.565118963995599,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.207118006612,0.0,0.0,22712.643071045608,2316.045037912601,19305.742494148482,1968.6378624860154,0.85,0.8499998187687681,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0668044250822,2034.6934298245008,7.600141049289451,5.002915642891392,0.6042790330977912,4.398636609793601,3.4953378139188307,3.5,0.9986679468339517,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830183074305061e-05,0.00015358720433867836,0.0007011438591535812,0.09217714546676374,0.09217714546676374,0.09217714546676374,0.09217577039248402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217714546676374,0.09217758469332606,0.09217758469332606,0.427137003548051,0.427137003548051,0.5,9.999090608582982,1.3417401612977642,1.3417401612977642,1.1254996934439987e-11,1.3418545697500122,1.3418545697500122,1.1254996934439987e-11,26178.645102926275,19975.54752799935,0.7630474170630956,0.9009736450229765,0.6811838674845355,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.207118006612,1452.4956029204263,0.427137003548051,6.178477068285765,3.4953378139188307
4966.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089092073868983,4.998117995273139,-26.55441844575509,-40.0622672639787,1.4922328913803327,-3.6656307992973325,-5.007513972059677,40.007698960170394,47888.382262454295,15451.609613241577,15451.609613241577,63339.99187569587,87599.12124248577,87599.12124248577,15451.609613241577,103050.73085572734,103050.73085572734,103050.73085572734,129229.36784977946,124736.71200319398,4492.655846585475,0.0,103685.90933855534,63975.17035799193,44123.04331173713,26178.63699405212,70301.68030578925,19975.541772661672,1452.4951846971537,0.0,0.8868526137665216,2.865211078129094,0.0014984597031051942,1.0,1.0,-3.6656307992973325,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630474335696005,0.09217758469332606,4.565118963995687,101325.0,128373.22841235617,1.2669452594360342,1.0,0.0,4.565118963995307,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.205107888294,0.0,0.0,22712.641260021566,2316.0448532395435,19305.742494148482,1968.6378624860154,0.85,0.8499998865446858,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.068500311272,2034.6934298245008,7.600142155011435,5.002915642891392,0.60428083923874,4.398634803652652,3.4953426733236497,3.5,0.9986693352353285,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830183074305061e-05,0.00015358720433867836,0.0007011438591535812,0.09217713612158494,0.09217713612158494,0.09217713612158494,0.09217573115580883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217713612158494,0.09217758469332606,0.09217758469332606,0.42713696024369774,0.42713696024369774,0.5,9.999090608582982,1.3417687635825928,1.3417687635825928,1.1254996934439987e-11,1.3418831727623228,1.3418831727623228,1.1254996934439987e-11,26178.63699405212,19975.541772661672,0.7630474335696005,0.9009740819876236,0.681184035063679,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.205107888294,1452.4951846971537,0.42713696024369774,6.178477068285765,3.4953426733236497
4967.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089090257789962,4.998117995273139,-26.55441844575509,-40.0622672639787,1.4922328913803327,-3.6656021966655885,-5.007513972059677,40.007698960170394,47888.382262454295,15451.624750217023,15451.624750217023,63340.00701267132,87599.11297486055,87599.11297486055,15451.624750217023,103050.73772507758,103050.73772507758,103050.73772507758,129229.36661025582,124736.71076367034,4492.655846585475,0.0,103685.90107093014,63975.17035799193,44123.0341254869,26178.62888517825,70301.66301066514,19975.536017323928,1452.494766473881,0.0,0.8868526137665216,2.8652106834857345,0.0014984597031051942,1.0,1.0,-3.6656021966655885,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.763047450076105,0.09217758469332606,4.565118963995687,101325.0,128373.22841235617,1.2669452594360342,1.0,0.0,4.565118963994869,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.20309776998,0.0,0.0,22712.6394489789,2316.0446685645866,19305.742494148482,1968.6378624860154,0.85,0.8499999543213114,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0701961965187,2034.6934298245008,7.600143260731492,5.002915642891392,0.6042826453767542,4.398632997514638,3.4953475327284687,3.5,0.9986707236367053,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830183074305061e-05,0.00015358720433867836,0.0007011438591535812,0.09217712677640616,0.09217712677640616,0.09217712677640616,0.09217569191931495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217712677640616,0.09217758469332606,0.09217758469332606,0.4271369169393445,0.4271369169393445,0.5,9.999090608582982,1.3417973659371114,1.3417973659371114,1.1254996934439987e-11,1.3419117753940668,1.3419117753940668,1.1254996934439987e-11,26178.62888517825,19975.536017323928,0.763047450076105,0.9009745189535886,0.6811842026438175,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.20309776998,1452.494766473881,0.4271369169393445,6.178477068285765,3.4953475327284687
4968.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089088441710942,4.998117995273139,-26.55441844575509,-40.06226345719767,1.4922328913803327,-3.6655735945590777,-5.007513972059677,40.007698960170394,47888.364487191466,15451.639887185138,15451.639887185138,63340.0043743766,87599.10470711548,87599.10470711548,15451.639887185138,103050.74459430062,103050.74459430062,103050.74459430062,129229.3653706054,124736.70952401993,4492.655846585475,0.0,103685.89280318507,63975.1525827291,44123.04468939552,26178.62077630479,70301.66546570031,19975.53026198624,1452.4943482506083,0.0,0.8868526137665216,2.865210288849785,0.0014984597031051942,1.0,1.0,-3.6655735945590777,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630474665826097,0.09217758469332606,4.565118963995687,101325.0,128373.21950418122,1.266945171519183,1.0,0.0,4.565118963995891,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.20108765166,0.0,0.0,22712.637637909982,2316.0444838869525,19305.742494148482,1968.6378624860154,0.85,0.8500000220989303,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0718920808226,2034.6934298245008,7.60014436644962,5.002915642891392,0.6042844515118331,4.398631191379559,3.4953523921332876,3.5,0.9986721120380821,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830186449289432e-05,0.00015358717058883468,0.0007011437050815298,0.09217711743122736,0.09217711743122736,0.09217711743122736,0.09217565268306675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217711743122736,0.09217758469332606,0.09217758469332606,0.4271368736349913,0.4271368736349913,0.5,9.999090608582982,1.3418259682418352,1.3418259682418352,1.1254996934439987e-11,1.3419403775005776,1.3419403775005776,1.1254996934439987e-11,26178.62077630479,19975.53026198624,0.7630474665826097,0.9009744499620673,0.6811839260131876,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.20108765166,1452.4943482506083,0.4271368736349913,6.178477068285765,3.4953523921332876
4969.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089086660556518,4.998117995273139,-26.55441844575509,-40.06226345719767,1.4922328913803327,-3.6655449928175017,-5.007513972059677,40.007698960170394,47888.364487191466,15451.655024145917,15451.655024145917,63340.019511337385,87599.09643928925,87599.09643928925,15451.655024145917,103050.75146343517,103050.75146343517,103050.75146343517,129229.36413086727,124736.70828428179,4492.655846585475,0.0,103685.88453535883,63975.1525827291,44123.03550292192,26178.612667432106,70301.64817035402,19975.524506648868,1452.4939300273356,0.0,0.8868526137665216,2.8652098942190234,0.0014984597031051942,1.0,1.0,-3.6655449928175017,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630474830891141,0.09217758469332606,4.565118963995687,101325.0,128373.21950418122,1.266945171519183,1.0,0.0,4.565118963997206,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.199077533343,0.0,0.0,22712.635826823283,2316.0442992075054,19305.742494148482,1968.6378624860154,0.85,0.8500000898772255,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0735879641834,2034.6934298245008,7.600145472165823,5.002915642891392,0.6042862576439791,4.398629385247413,3.495357251538107,3.5,0.9986735004394591,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830186449289432e-05,0.00015358717058883468,0.0007011437050815298,0.09217710808604858,0.09217710808604858,0.09217710808604858,0.0921756134469928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217710808604858,0.09217758469332606,0.09217758469332606,0.4271368303306381,0.4271368303306381,0.5,9.999090608582982,1.3418545704340659,1.3418545704340659,1.1254996934439987e-11,1.3419689792421536,1.3419689792421536,1.1254996934439987e-11,26178.612667432106,19975.524506648868,0.7630474830891141,0.9009748869308539,0.6811840935954875,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.199077533343,1452.4939300273356,0.4271368303306381,6.178477068285765,3.495357251538107
4970.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089084844477497,4.998117995273139,-26.55441844575509,-40.06226345719767,1.4922328913803327,-3.6655163914585387,-5.007513972059677,40.007698960170394,47888.364487191466,15451.67016109936,15451.67016109936,63340.03464829083,87599.08817137753,87599.08817137753,15451.67016109936,103050.7583324769,103050.7583324769,103050.7583324769,129229.36289103633,124736.70704445086,4492.655846585475,0.0,103685.8762674471,63975.1525827291,44123.026316353345,26178.604558559437,70301.63087491278,19975.518751311247,1452.493511804063,0.0,0.8868526137665216,2.8652094995936914,0.0014984597031051942,1.0,1.0,-3.6655163914585387,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630474995956188,0.09217758469332606,4.565118963995687,101325.0,128373.21950418122,1.266945171519183,1.0,0.0,4.565118963994284,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.197067415025,0.0,0.0,22712.63401571786,2316.0441145261493,19305.742494148482,1968.6378624860154,0.85,0.8500001576562322,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0752838466012,2034.6934298245008,7.6001465778801,5.002915642891392,0.6042880637731907,4.398627579118202,3.495362110942926,3.5,0.998674888840836,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830186449289432e-05,0.00015358717058883468,0.0007011437050815298,0.09217709874086978,0.09217709874086978,0.09217709874086978,0.0921755742111008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217709874086978,0.09217758469332606,0.09217758469332606,0.4271367870262849,0.4271367870262849,0.5,9.999090608582982,1.341883172459461,1.341883172459461,1.1254996934439987e-11,1.3419975806011166,1.3419975806011166,1.1254996934439987e-11,26178.604558559437,19975.518751311247,0.7630474995956188,0.9009753239009679,0.6811842611787899,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.197067415025,1452.493511804063,0.4271367870262849,6.178477068285765,3.495362110942926
