time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4971.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089083063323073,4.998117995273139,-26.55441844575509,-40.062259685341246,1.4922328913803327,-3.665487790554664,-5.007513972059677,40.007698960170394,47888.34671192847,15451.685298045473,15451.685298045473,63340.03200997394,87599.07990336283,87599.07990336283,15451.685298045473,103050.7652014083,103050.7652014083,103050.7652014083,129229.36165109545,124736.70580450997,4492.655846585475,0.0,103685.86799943242,63975.13480746611,44123.036879962565,26178.596449687153,70301.63332964972,19975.51299597365,1452.4930935807904,0.0,0.8868526137665216,2.8652091049747983,0.0014984597031051942,1.0,1.0,-3.665487790554664,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630475161021235,0.09217758469332606,4.565118963995687,101325.0,128373.21477171328,1.2669451248133559,1.0,0.0,4.5651189639950145,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.195057296707,0.0,0.0,22712.632204589878,2316.0439298424926,19305.738000894893,1968.637404301662,0.85,0.8500000276054969,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0769797280757,2034.6934298245008,7.600147683592451,5.002915642891392,0.6042898698994676,4.398625772991925,3.495366970347745,3.5,0.9986762772422129,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830189793312012e-05,0.00015358713714860888,0.0007011435524229209,0.092177089395691,0.092177089395691,0.092177089395691,0.09217553497542325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.092177089395691,0.09217758469332606,0.09217758469332606,0.42713674372193167,0.42713674372193167,0.5,9.999090608582982,1.3419117742607227,1.3419117742607227,1.1254996934439987e-11,1.3420261815049912,1.3420261815049912,1.1254996934439987e-11,26178.596449687153,19975.51299597365,0.7630475161021235,0.9009752549128938,0.6811839845509188,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.195057296707,1452.4930935807904,0.42713674372193167,6.178477068285765,3.495366970347745
4972.0,-30.06030354953197,5.002915642891392,35.003863532293884,24.089081247244053,4.998117995273139,-26.55441844575509,-40.062259685341246,1.4922328913803327,-3.665459190079389,-5.007513972059677,40.007698960170394,47888.34671192847,15451.700434984246,15451.700434984246,63340.047146912715,87599.07163525157,87599.07163525157,15451.700434984246,103050.77207023582,103050.77207023582,103050.77207023582,129229.36041105093,124736.70456446546,4492.655846585475,0.0,103685.85973132116,63975.13480746611,44123.027693172284,26178.588340815106,70301.61603398739,19975.507240635965,1452.4926753575178,0.0,0.8868526137665216,2.865208710361983,0.0014984597031051942,1.0,1.0,-3.665459190079389,354552.1324117967,1554865.2115949886,4.3854346637776835,1554865.2115949886,4.3854346637776835,0.7630475326086281,0.09217758469332606,4.565118963995687,101325.0,128373.21477171328,1.2669451248133559,1.0,0.0,4.565118963994722,1.284760810932569,1.2850587483874492,3.553283167690961,0.0,16823.19304717839,0.0,0.0,22712.630393440744,2316.043745156679,19305.738000894893,1968.637404301662,0.85,0.8500000953861452,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.078675608607,2034.6934298245008,7.600148789302873,5.002915642891392,0.6042916760228119,4.3986239668685805,3.495371829752564,3.5,0.9986776656435897,0.6,0.000231889035081729,0.9996446261508285,0.00023197147167651664,198.97205137874528,0.0,0.0,0.0,0.05143550310311109,7.830189793312012e-05,0.00015358713714860888,0.0007011435524229209,0.09217708005051221,0.09217708005051221,0.09217708005051221,0.09217549573994856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.15853470657,595.7497072769354,0.0,0.09217708005051221,0.09217758469332606,0.09217758469332606,0.42713670041757845,0.42713670041757845,0.5,9.999090608582982,1.3419403757966961,1.3419403757966961,1.1254996934439987e-11,1.3420547819802664,1.3420547819802664,1.1254996934439987e-11,26178.588340815106,19975.507240635965,0.7630475326086281,0.9009756918858153,0.681184152136372,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.19304717839,1452.4926753575178,0.42713670041757845,6.178477068285765,3.495371829752564
4973.0,-30.06027960412677,5.002902200367382,35.00386116389267,24.0889472066425,4.998122490165977,-26.554386615117863,-40.0622399180196,1.492098555785309,-3.6678415265240574,-5.0074520454988205,40.00766179634604,47888.36357632223,15451.599235084295,15451.599235084295,63339.96281140652,87598.43590320172,87598.43590320172,15451.599235084295,103050.03513828602,103050.03513828602,103050.03513828602,129228.62375473198,124735.97790172503,4492.64585300695,0.0,103685.86102432298,63975.18785332421,44122.970189998625,26178.588616445948,70301.55880644458,19975.505315134178,1452.4922571342452,0.0,0.8868530633506664,2.8652489688315272,0.0014984597031051942,1.0,1.0,-3.6678415265240574,354552.9882608961,1554863.6089398258,4.385419557642218,1554863.6089398258,4.385419557642218,0.7630474510220593,0.09217743176785077,4.565118963995687,101325.0,128373.2294702019,1.2669452698761599,1.0,0.0,4.56511896399391,1.2847614393471816,1.2850593769477918,3.5532814296756405,0.0,16823.19103706007,0.0,0.0,22712.63067667582,2316.0437740386187,19305.733733939178,1968.6369691932698,0.85,0.8499998969192383,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0803714881956,2034.6934298245008,7.6000926730574205,5.002902200367382,0.6043131570916556,4.398589043275726,3.495376689157383,3.5,0.9986790540449666,0.6,0.000231889035081729,0.9996421335557091,0.00023197205009447118,198.97203177912428,0.0,0.0,0.0,0.05143550310311109,7.830207318488937e-05,0.00015358696189683962,0.0007011427523777455,0.09217698008996375,0.09217698008996375,0.09217698008996375,0.09217681106674105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.00247256405,595.7497561910321,0.0,0.09217698008996375,0.09217743176785077,0.09217743176785077,0.42713665711322524,0.42713665711322524,0.5,9.99908570943683,1.3414521654482883,1.3414521654482883,3.666400516522117e-11,1.33961051897478,1.33961051897478,3.666400516522117e-11,26178.588616445948,19975.505315134178,0.7630474510220593,0.9009752256816262,0.6811849465268511,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566981947132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.19103706007,1452.4922571342452,0.42713665711322524,6.178477068285765,3.495376689157383
4974.0,-30.06026266264294,5.002893830400408,35.00385922674931,24.089407512825005,4.998427550231843,-26.554402663745485,-40.062223363760836,1.4925675202799487,-3.6640669085178956,-5.007073423022043,40.007666462401126,47888.36348205861,15451.004393459814,15451.004393459814,63339.36787551842,87599.14830700998,87599.14830700998,15451.004393459814,103050.1527004698,103050.1527004698,103050.1527004698,129228.87061120442,124736.25683372575,4492.613777478668,0.0,103685.82135105625,63975.0363836114,44123.09440827206,26178.717910734613,70301.81231900667,19975.60579856956,1452.492019705551,0.0,0.8868549727041175,2.865242057236898,0.0014984597031051942,1.0,1.0,-3.6640669085178956,354558.2210024315,1554863.8101591277,4.385355403022695,1554863.8101591277,4.385355403022695,0.7630475207641295,0.09217677273479467,4.565118963995687,101325.0,128373.16421782052,1.266944625885226,1.0,0.0,4.565118963995321,1.2847592455594359,1.2850571826513044,3.5532874970733137,0.0,16823.189506648036,0.0,0.0,22712.621986153834,2316.042887852002,19305.729664931223,1968.6365542699316,0.85,0.8500000430025413,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0806521603333,2034.6934298245008,7.59979904242447,5.002893830400408,0.6044751320304274,4.398418698369981,3.4953774934007917,3.5,0.9986792838287977,0.6,0.000231889035081729,0.9996403700373029,0.0002319724593286241,198.97201791230495,0.0,0.0,0.0,0.05143550310311109,7.830221995078378e-05,0.0001535868151309452,0.0007011420823739776,0.09217677275972551,0.09217677275972551,0.09217677275972551,0.09217677210093901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.0250367307,595.7497490841982,0.0,0.09217677275972551,0.09217677273479467,0.09217677273479467,0.4271365941656289,0.4271365941656289,0.5,9.999085708367303,1.341627077919611,1.341627077919611,-4.411049303598702e-11,1.343006514504168,1.343006514504168,-4.411049303598702e-11,26178.717910734613,19975.60579856956,0.7630475207641295,0.9009635141140466,0.6811824887921359,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518565551804514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.189506648036,1452.492019705551,0.4271365941656289,6.178477068285765,3.4953774934007917
4975.0,-30.06024421656356,5.002884173411778,35.003858150813365,24.08940828116613,4.998417878867503,-26.55439615905826,-40.06222242079673,1.4925698203900648,-3.663593438933617,-5.007178472218343,40.00768742444523,47888.44364505119,15451.158838987203,15451.158838987203,63339.6024840384,87599.196205497,87599.196205497,15451.158838987203,103050.35504448421,103050.35504448421,103050.35504448421,129229.27346006854,124736.65581240607,4492.617647662462,0.0,103685.81431831558,63975.06175340924,44123.058405451484,26178.918415584325,70301.97682103582,19975.747766738354,1452.503872674904,0.0,0.8868543623888341,2.8652229923853927,0.0014984597031051942,1.0,1.0,-3.663593438933617,354556.7691669175,1554864.7141276586,4.385375909705627,1554864.7141276586,4.385375909705627,0.7630470995641585,0.09217684793580873,4.565118963995687,101325.0,128373.16939569719,1.2669446769868955,1.0,0.0,4.565118963994358,1.2847592347996772,1.2850571718890504,3.55328752683182,0.0,16823.187836722296,0.0,0.0,22712.62044561552,2316.0427307608124,19305.731846289364,1968.6367767065578,0.85,0.8500001966975225,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.081459043998,2034.6934298245008,7.599871992464432,5.002884173411778,0.6044244186361416,4.3984597547756366,3.495379805461367,3.5,0.9986799444175335,0.6,0.000231889035081729,0.9996384499023031,0.00023197290490816155,198.97200281395735,0.0,0.0,0.0,0.05143550310311109,7.830222831087435e-05,0.00015358680677085465,0.0007011420442091697,0.09217684799921544,0.09217684799921544,0.09217684799921544,0.09217684753526259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.12638251984,595.7497171644477,0.0,0.09217684799921544,0.09217684793580873,0.09217684793580873,0.42713653509573435,0.42713653509573435,0.5,9.999085708275574,1.3420563888563493,1.3420563888563493,-1.517719283583574e-11,1.3435850332847394,1.3435850332847394,-1.517719283583574e-11,26178.918415584325,19975.747766738354,0.7630470995641585,0.9009647430722868,0.6811820351362008,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451856453997223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.187836722296,1452.503872674904,0.42713653509573435,6.178477068285765,3.495379805461367
4976.0,-30.060227446142804,5.002874545672606,35.00385701917296,24.089386348519497,4.998403907277479,-26.554372552823228,-40.06220006905494,1.4925490141890625,-3.66369526492457,-5.007181971927191,40.00768366615465,47888.415472350105,15451.15532892894,15451.15532892894,63339.57080127904,87599.15958288882,87599.15958288882,15451.15532892894,103050.31491181777,103050.31491181777,103050.31491181777,129229.21641803568,124736.59958383875,4492.616834196928,0.0,103685.80905638677,63975.06494690883,44123.049010531045,26178.901506217913,70301.95051674896,19975.735335586956,1452.5031342378566,0.0,0.8868543581886632,2.8652239798039627,0.0014984597031051942,1.0,1.0,-3.66369526492457,354556.7207993711,1554864.5520551074,4.38537605083205,1554864.5520551074,4.38537605083205,0.7630471175745245,0.09217683199961656,4.565118963995687,101325.0,128373.16711297736,1.2669446544582024,1.0,0.0,4.565118963996617,1.2847593321296757,1.28505726924162,3.5532872576440733,0.0,16823.18619750333,0.0,0.0,22712.61929297769,2316.0426132244643,19305.72579957593,1968.6361601133851,0.85,0.8499999736069582,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0821255636172,2034.6934298245008,7.599867774473459,5.002874545672606,0.6044181933962189,4.398456352276387,3.4953817153204643,3.5,0.9986804900915612,0.6,0.000231889035081729,0.9996367041975704,0.00023197331001153186,198.97198908715933,0.0,0.0,0.0,0.05143550310311109,7.830242647621874e-05,0.00015358660860551024,0.000701141139560798,0.09217683199890458,0.09217683199890458,0.09217683199890458,0.09217683200315471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.10821224423,595.7497228873362,0.0,0.09217683199890458,0.09217683199961656,0.09217683199961656,0.42713647913191155,0.42713647913191155,0.5,9.99908570828396,1.342343708395049,1.342343708395049,5.684341886080801e-13,1.3434867070026257,1.3434867070026257,5.684341886080801e-13,26178.901506217913,19975.735335586956,0.7630471175745245,0.9009646295117918,0.6811818892697866,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518563438277947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.18619750333,1452.5031342378566,0.42713647913191155,6.178477068285765,3.4953817153204643
4977.0,-30.060210473405988,5.002864656332655,35.00385571474837,24.089335777703695,4.99837992378307,-26.554329740688424,-40.06215980099512,1.492499190055583,-3.6640596927849742,-5.007208359283641,40.00767641993848,47888.30390793935,15451.186720960584,15451.186720960584,63339.490628899934,87599.03768067161,87599.03768067161,15451.186720960584,103050.2244016322,103050.2244016322,103050.2244016322,129229.09633138977,124736.47999140492,4492.61633998484,0.0,103685.80572419497,63975.071946828604,44123.03753040708,26178.87192975757,70301.90946016465,19975.713085328665,1452.502220686984,0.0,0.8868542501734418,2.86522585997769,0.0014984597031051942,1.0,1.0,-3.6640596927849742,354556.35611278156,1554864.2395690386,4.385379680161336,1554864.2395690386,4.385379680161336,0.7630471297207515,0.0921768233137512,4.565118963995687,101325.0,128373.16661189252,1.2669446495128796,1.0,0.0,4.56511896399568,1.284759565203656,1.2850575023696504,3.553286613026336,0.0,16823.18452533021,0.0,0.0,22712.618563053275,2316.042538792888,19305.721959955925,1968.6357685811083,0.85,0.8499998318714618,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0827895454556,2034.6934298245008,7.599880733049277,5.002864656332655,0.6044017618835298,4.398462894449125,3.495383617908167,3.5,0.9986810336880477,0.6,0.000231889035081729,0.9996349374362468,0.00023197372000267655,198.97197519476504,0.0,0.0,0.0,0.05143550310311109,7.83027834846418e-05,0.00015358625159708717,0.0007011395097748755,0.09217682331609924,0.09217682331609924,0.09217682331609924,0.09217682328867938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.0731789958,595.7497339213649,0.0,0.09217682331609924,0.0921768233137512,0.0921768233137512,0.4271364256533467,0.4271364256533467,0.5,9.999085708266403,1.3425141751145588,1.3425141751145588,-1.2505552149377763e-12,1.3431486664986778,1.3431486664986778,-1.2505552149377763e-12,26178.87192975757,19975.713085328665,0.7630471297207515,0.900964015277425,0.6811807001497509,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451856243666272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.18452533021,1452.502220686984,0.4271364256533467,6.178477068285765,3.495383617908167
4978.0,-30.060193134691865,5.002855012196787,35.0038543798914,24.089338990766578,4.998382704094085,-26.55431440896993,-40.06214621532706,1.4925039776345443,-3.664064163692501,-5.007195293011208,40.00767293344732,47888.319588536484,15451.157296486459,15451.157296486459,63339.476885022945,87599.03969078868,87599.03969078868,15451.157296486459,103050.19698727514,103050.19698727514,103050.19698727514,129229.04664582455,124736.43148063456,4492.61516518998,0.0,103685.7985239432,63975.07841830666,44123.02233959616,26178.84965854941,70301.87199814557,19975.697237245702,1452.5009013302704,0.0,0.8868543292688144,2.8652274804504114,0.0014984597031051942,1.0,1.0,-3.664064163692501,354556.5366953886,1554864.0892166256,4.385377022543689,1554864.0892166256,4.385377022543689,0.7630471734926709,0.09217679990967301,4.565118963995687,101325.0,128373.1677254144,1.266944660502486,1.0,0.0,4.565118963996688,1.2847595428076766,1.2850574799684773,3.5532866749673695,0.0,16823.182857769163,0.0,0.0,22712.616985821263,2316.042377959983,19305.721641099877,1968.63573606684,0.85,0.8499998768592717,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0834203863208,2034.6934298245008,7.5998639020677645,5.002855012196787,0.6044027686063513,4.398452243590436,3.495385425533403,3.5,0.9986815501524008,0.6,0.000231889035081729,0.9996331325823267,0.00023197413883501038,198.9719610028158,0.0,0.0,0.0,0.05143550310311109,7.830290393275003e-05,0.00015358613114897895,0.0007011389599149325,0.09217679990811266,0.09217679990811266,0.09217679990811266,0.09217679991426257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.0563228888,595.7497392303425,0.0,0.09217679990811266,0.09217679990967301,0.09217679990967301,0.4271363741628843,0.4271363741628843,0.5,9.999085708254336,1.3426328738761981,1.3426328738761981,1.1368683772161603e-11,1.3431311293186923,1.3431311293186923,1.1368683772161603e-11,26178.84965854941,19975.697237245702,0.7630471734926709,0.9009642998794359,0.6811812861796865,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518561422964287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.182857769163,1452.5009013302704,0.4271363741628843,6.178477068285765,3.495385425533403
4979.0,-30.060175835852114,5.002845299792258,35.00385302089417,24.089301865920447,4.998355469503615,-26.55428814724027,-40.06212347941471,1.4924677795366301,-3.6641850279641517,-5.007206549015769,40.00766956755068,47888.29201276294,15451.16548868898,15451.16548868898,63339.45750145192,87598.99431095344,87598.99431095344,15451.16548868898,103050.15979964241,103050.15979964241,103050.15979964241,129228.99947628332,124736.38483014089,4492.614646142429,0.0,103685.79427324967,63975.09196884108,44123.00256045399,26178.83967664091,70301.8422370949,19975.689589521942,1452.5006531436209,0.0,0.8868542841881032,2.865227805238579,0.0014984597031051942,1.0,1.0,-3.6641850279641517,354556.38113169215,1554863.944064572,4.385378537263025,1554863.944064572,4.385378537263025,0.7630471723063429,0.0921767899357255,4.565118963995687,101325.0,128373.17223517796,1.266944705010392,1.0,0.0,4.565118963994038,1.2847597121400165,1.2850576493400856,3.553286206641393,0.0,16823.181198105623,0.0,0.0,22712.61605469689,2316.042283011721,19305.722078641378,1968.6357806836563,0.85,0.84999993097004,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0840712895977,2034.6934298245008,7.599865498374699,5.002845299792258,0.6043930711257,4.398452228666558,3.495387290646304,3.5,0.9986820830418012,0.6,0.000231889035081729,0.9996313318825903,0.0002319745567048363,198.97194684350626,0.0,0.0,0.0,0.05143550310311109,7.830310550567314e-05,0.00015358592957605586,0.0007011380397105586,0.09217678993589458,0.09217678993589458,0.09217678993589458,0.09217678992731579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.0400498733,595.7497443556689,0.0,0.09217678993589458,0.0921767899357255,0.0921767899357255,0.4271363242629257,0.4271363242629257,0.5,9.999085708231535,1.3427146451509202,1.3427146451509202,6.480149750132114e-12,1.3430215210516394,1.3430215210516394,6.480149750132114e-12,26178.83967664091,19975.689589521942,0.7630471723063429,0.9009644055676075,0.6811811822975898,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518560387407966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.181198105623,1452.5006531436209,0.4271363242629257,6.178477068285765,3.495387290646304
4980.0,-30.060158403294064,5.002835672455133,35.003851565120144,24.089299246575706,4.998362850703872,-26.55426220147665,-40.0620932347141,1.4924666475939912,-3.664338183451548,-5.007205873220529,40.00766405860557,47888.229717486916,15451.155280468896,15451.155280468896,63339.384997955814,87598.94850082003,87598.94850082003,15451.155280468896,103050.10378128893,103050.10378128893,103050.10378128893,129228.91349249627,124736.29984201991,4492.613650476353,0.0,103685.7875257558,63975.06873649204,44123.02087695974,26178.809711207352,70301.8305881671,19975.667819298083,1452.4991983087807,0.0,0.886854307567724,2.86522999900856,0.0014984597031051942,1.0,1.0,-3.664338183451548,354556.39047138725,1554863.706497661,4.3853777517038965,1554863.706497661,4.3853777517038965,0.7630472141270176,0.0921767706132561,4.565118963995687,101325.0,128373.16516431408,1.2669446352263911,1.0,0.0,4.565118963994777,1.2847597174351713,1.2850576546364683,3.553286191996475,0.0,16823.179538221222,0.0,0.0,22712.614576642558,2316.0421322921243,19305.71872313032,1968.6354385167538,0.85,0.8499998385471721,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.084709396044,2034.6934298245008,7.599858092021595,5.002835672455133,0.6043886505796108,4.398447021875522,3.4953891190912656,3.5,0.9986826054546473,0.6,0.000231889035081729,0.9996295172671636,0.00023197497780545601,198.97193257474868,0.0,0.0,0.0,0.05143550310311109,7.830337365104217e-05,0.00015358566143068683,0.0007011368155950494,0.09217677061041461,0.09217677061041461,0.09217677061041461,0.09217677060775474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.0134160927,595.7497527442091,0.0,0.09217677061041461,0.0921767706132561,0.0921767706132561,0.4271362756353269,0.4271362756353269,0.5,9.999085708157455,1.342745011390491,1.342745011390491,-3.183231456205249e-12,1.3428676897689797,1.3428676897689797,-3.183231456205249e-12,26178.809711207352,19975.667819298083,0.7630472141270176,0.9009635235389849,0.681180409056763,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518559354233294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.179538221222,1452.4991983087807,0.4271362756353269,6.178477068285765,3.4953891190912656
4981.0,-30.060140706633714,5.002826154113706,35.0038501728171,24.08930839682,4.998369888208593,-26.554248262372425,-40.06207985859362,1.492477442776055,-3.6642908085989916,-5.007203209263556,40.00766297749888,47888.247999020095,15451.142201131146,15451.142201131146,63339.39020015124,87598.958159883,87598.958159883,15451.142201131146,103050.10036101415,103050.10036101415,103050.10036101415,129228.909270207,124736.29628107735,4492.612989129652,0.0,103685.77994267926,63975.06977644227,44123.01129581888,26178.808909192856,70301.82020501173,19975.667206265294,1452.4991297458362,0.0,0.8868543250341308,2.865229663164995,0.0014984597031051942,1.0,1.0,-3.6642908085989916,354556.4272887672,1554863.65987578,4.385377164829753,1554863.65987578,4.385377164829753,0.7630472140866085,0.09217675726119517,4.565118963995687,101325.0,128373.1611556354,1.2669445956638086,1.0,0.0,4.565118963998553,1.2847596669360088,1.285057604125595,3.5532863316630454,0.0,16823.177881592273,0.0,0.0,22712.612915551883,2316.0419629080147,19305.716859142896,1968.635248442934,0.85,0.8499998186436665,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.085350808904,2034.6934298245008,7.599849261116164,5.002826154113706,0.6043851682606949,4.398440985853011,3.4953909570108865,3.5,0.9986831305745391,0.6,0.000231889035081729,0.9996276751640456,0.00023197540528644773,198.97191808982234,0.0,0.0,0.0,0.05143550310311109,7.83034922421639e-05,0.0001535855428395651,0.0007011362742124706,0.0921767572596341,0.0921767572596341,0.0921767572596341,0.09217675726773746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.0081893313,595.749754390423,0.0,0.0921767572596341,0.09217675726119517,0.09217675726119517,0.42713622802541024,0.42713622802541024,0.5,9.99908570814223,1.3427775326422307,1.3427775326422307,8.355982572538778e-12,1.3429124006645452,1.3429124006645452,8.355982572538778e-12,26178.808909192856,19975.667206265294,0.7630472140866085,0.9009637306038892,0.6811807697065317,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855831307243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.177881592273,1452.4991297458362,0.42713622802541024,6.178477068285765,3.4953909570108865
4982.0,-30.060123098848457,5.002816742431129,35.003848839668976,24.089312308374815,4.998371806960068,-26.554234179897424,-40.06206648247314,1.492482886582573,-3.6642459782356696,-5.00720058625844,40.007661898865955,47888.26577406896,15451.129402063147,15451.129402063147,63339.39517613211,87598.96715654698,87598.96715654698,15451.129402063147,103050.09655861012,103050.09655861012,103050.09655861012,129228.90441663994,124736.29207903991,4492.612337600038,0.0,103685.77276459371,63975.071375570515,44123.00154335911,26178.807858029824,70301.80940138893,19975.6664157602,1452.4990489989602,0.0,0.8868543422827196,2.865229357531401,0.0014984597031051942,1.0,1.0,-3.6642459782356696,354556.4635387628,1554863.6133605663,4.385376585274342,1554863.6133605663,4.385376585274342,0.7630472145290246,0.0921767441100662,4.565118963995687,101325.0,128373.16121131147,1.2669445962132886,1.0,0.0,4.565118963994972,1.284759641470236,1.2850575786539167,3.5532864020942605,0.0,16823.17623083526,0.0,0.0,22712.61134317543,2316.041802570239,19305.71588069692,1968.6351486692113,0.85,0.8499998344090806,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0859980967814,2034.6934298245008,7.599840546109366,5.002816742431129,0.6043817339946962,4.398435008436433,3.4953928117653144,3.5,0.9986836605043755,0.6,0.000231889035081729,0.9996258423158632,0.00023197583062128997,198.9719036776434,0.0,0.0,0.0,0.05143550310311109,7.830361083345108e-05,0.00015358542424827792,0.0007011357328291365,0.09217674411018903,0.09217674411018903,0.09217674411018903,0.09217674410375856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.0029745326,595.7497560328671,0.0,0.09217674411018903,0.0921767441100662,0.0921767441100662,0.42713618122987446,0.42713618122987446,0.5,9.999085708126543,1.3428120057737374,1.3428120057737374,-8.174083632184193e-11,1.342954608022751,1.342954608022751,-8.174083632184193e-11,26178.807858029824,19975.6664157602,0.7630472145290246,0.9009639398396584,0.681181127226049,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518557256138194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.17623083526,1452.4990489989602,0.42713618122987446,6.178477068285765,3.4953928117653144
4983.0,-30.06010556969834,5.002807421197515,35.00384753627413,24.089311190787726,4.998371200207639,-26.554217645171974,-40.0620527221821,1.4924832750280441,-3.664240138804871,-5.00719910010751,40.007660090626395,47888.281500471916,15451.118548212913,15451.118548212913,63339.40004868483,87598.96489977677,87598.96489977677,15451.118548212913,103050.08344798967,103050.08344798967,103050.08344798967,129228.88563363931,124736.2739729959,4492.611660643415,0.0,103685.76594134836,63975.08253904622,44122.98155811349,26178.802185649638,70301.78374376312,19975.662252085607,1452.4987639283438,0.0,0.8868543563894465,2.8652294542666383,0.0014984597031051942,1.0,1.0,-3.664240138804871,354556.48407913063,1554863.5353821819,4.385376111286021,1554863.5353821819,4.385376111286021,0.763047220817292,0.09217673058353797,4.565118963995687,101325.0,128373.16059887446,1.2669445901690053,1.0,0.0,4.565118963994955,1.2847596396531134,1.2850575768363726,3.553286407119914,0.0,16823.17457888767,0.0,0.0,22712.609848527558,2316.041650158572,19305.719983514715,1968.6355670401938,0.85,0.8500000709855142,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0866510770516,2034.6934298245008,7.599832766610072,5.002807421197515,0.6043778569568499,4.398429564240665,3.4953946828312605,3.5,0.9986841950946459,0.6,0.000231889035081729,0.999624017656651,0.00023197625405733079,198.97188932983036,0.0,0.0,0.0,0.05143550310311109,7.830373283092732e-05,0.00015358530225080167,0.0007011351758961442,0.09217673058239917,0.09217673058239917,0.09217673058239917,0.0921767305912077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.9942322494,595.7497587863268,0.0,0.09217673058239917,0.09217673058353797,0.09217673058353797,0.4271361350858415,0.4271361350858415,0.5,9.999085708121424,1.342840863242543,1.342840863242543,-8.355982572538778e-12,1.3429589613026565,1.3429589613026565,-8.355982572538778e-12,26178.802185649638,19975.662252085607,0.763047220817292,0.9009643379682245,0.6811815995311835,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855620451218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.17457888767,1452.4987639283438,0.4271361350858415,6.178477068285765,3.4953946828312605
4984.0,-30.060088161066798,5.002798402936572,35.00384632601617,24.089365393761568,4.998413925663787,-26.554214086453293,-40.0620446196757,1.4925398489446848,-3.6640712187170266,-5.007180765434043,40.00766016982204,47888.32338022407,15451.08219129979,15451.08219129979,63339.405571523865,87599.01761722114,87599.01761722114,15451.08219129979,103050.09980852093,103050.09980852093,103050.09980852093,129228.90094203371,124736.29022867333,4492.610713360377,0.0,103685.75511499638,63975.06086833767,44122.99360739857,26178.80113351279,70301.79474091135,19975.661913900276,1452.4983777027371,0.0,0.8868544493801795,2.8652293109055833,0.0014984597031051942,1.0,1.0,-3.6640712187170266,354556.7374736021,1554863.53879847,4.385372986782502,1554863.53879847,4.385372986782502,0.7630472385661861,0.09217671113253909,4.565118963995687,101325.0,128373.1500760928,1.2669444863172248,1.0,0.0,4.565118963997485,1.284759375004073,1.2850573121259596,3.5532871390654104,0.0,16823.172925951683,0.0,0.0,22712.607476989808,2316.0414083290225,19305.717038766998,1968.6352667594947,0.85,0.8500000300857425,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0873081052005,2034.6934298245008,7.599812427976796,5.002798402936572,0.6043815573681934,4.398416845568379,3.495396565496505,3.5,0.9986847329990015,0.6,0.000231889035081729,0.9996222055461162,0.00023197667458281677,198.97187508066517,0.0,0.0,0.0,0.05143550310311109,7.830380466708723e-05,0.00015358523041464177,0.0007011348479555282,0.0921767111291343,0.0921767111291343,0.0921767111291343,0.09217671113413203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.99461549724,595.7497586656164,0.0,0.0921767111291343,0.09217671113253909,0.09217671113253909,0.42713608946305287,0.42713608946305287,0.5,9.999085708046787,1.3428880161221173,1.3428880161221173,-9.094947017729282e-12,1.3431095467170167,1.3431095467170167,-9.094947017729282e-12,26178.80113351279,19975.661913900276,0.7630472385661861,0.900964275591448,0.6811820886893516,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518555157582809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.172925951683,1452.4983777027371,0.42713608946305287,6.178477068285765,3.495396565496505
4985.0,-30.060070955603997,5.0027894639714106,35.00384531182172,24.0893671050668,4.998403962370921,-26.5542100718085,-40.062040254101134,1.4925430785034612,-3.6638562381526185,-5.007179587773801,40.00766340359199,47888.381789201805,15451.072676071262,15451.072676071262,63339.45446527307,87599.07111556383,87599.07111556383,15451.072676071262,103050.14379163508,103050.14379163508,103050.14379163508,129228.97278440533,124736.36230316343,4492.610481241891,0.0,103685.74807781016,63975.058751117926,44122.98814076915,26178.828992770243,70301.81713353939,19975.68201502914,1452.4997342600195,0.0,0.886854443665998,2.8652264852353295,0.0014984597031051942,1.0,1.0,-3.6638562381526185,354556.75375001394,1554863.6782505824,4.385373178779904,1554863.6782505824,4.385373178779904,0.7630471943777846,0.09217670572093757,4.565118963995687,101325.0,128373.1495193319,1.266944480822422,1.0,0.0,4.565118963996712,1.2847593598964135,1.2850572970147969,3.553287180848995,0.0,16823.17127118561,0.0,0.0,22712.60593547768,2316.0412511385316,19305.718285914143,1968.6353939331111,0.85,0.8500001426854374,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.087991607929,2034.6934298245008,7.59980519281476,5.0027894639714106,0.6043777915772495,4.398411672394161,3.4953985240231167,3.5,0.9986852925780333,0.6,0.000231889035081729,0.9996204145874409,0.00023197709020121728,198.97186099779793,0.0,0.0,0.0,0.05143550310311109,7.830384337194067e-05,0.00015358519170978832,0.0007011346712632678,0.09217670572224065,0.09217670572224065,0.09217670572224065,0.09217670572428169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.0102496742,595.7497537414963,0.0,0.09217670572224065,0.09217670572093757,0.09217670572093757,0.42713604425698104,0.42713604425698104,0.5,9.999085708078876,1.3429746598803263,1.3429746598803263,3.143441063002683e-11,1.343323349621187,1.343323349621187,3.143441063002683e-11,26178.828992770243,19975.68201502914,0.7630471943777846,0.9009646840985461,0.6811827025500221,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518554117851559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.17127118561,1452.4997342600195,0.42713604425698104,6.178477068285765,3.4953985240231167
4986.0,-30.060070955603997,5.0027894639714106,35.00384531182172,24.089365603309147,4.998403962370921,-26.5542100718085,-40.06203648224471,1.4925430785034612,-3.6638591261036026,-5.007179587773801,40.00766340359199,47888.36401393054,15451.078804231669,15451.078804231669,63339.44281816221,87599.06429382887,87599.06429382887,15451.078804231669,103050.14309806054,103050.14309806054,103050.14309806054,129228.95749614848,124736.34701490658,4492.610481241891,0.0,103685.74125607518,63975.040975846656,44123.00031136503,26178.814398087936,70301.81470945297,19975.671656833292,1452.498981053276,0.0,0.886854443665998,2.8652265250814204,0.0014984597031051942,1.0,1.0,-3.6638591261036026,354556.75375001394,1554863.6782505824,4.385373178779904,1554863.6782505824,4.385373178779904,0.7630472241054693,0.09217670572093757,4.565118963995687,101325.0,128373.14478686392,1.2669444341165943,1.0,0.0,4.565118963995982,1.2847593598964135,1.2850572970147969,3.553287180848995,0.0,16823.16961292968,0.0,0.0,22712.60444116066,2316.0410987606024,19305.713792660554,1968.6349357487577,0.85,0.850000000778158,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0886782131693,2034.6934298245008,7.599805640455997,5.0027894639714106,0.6043785227776279,4.398410941193783,3.4954004914401873,3.5,0.9986858546971964,0.6,0.000231889035081729,0.9996204145874409,0.00023197709020121728,198.97186099779793,0.0,0.0,0.0,0.05143550310311109,7.830387681294717e-05,0.00015358515826878182,0.0007011345186010949,0.09217669603872602,0.09217669603872602,0.09217669603872602,0.09217665920710659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.0102496742,595.7497537414963,0.0,0.09217669603872602,0.09217670572093757,0.09217670572093757,0.42713599938470986,0.42713599938470986,0.5,9.999085708078876,1.343043820192122,1.343043820192122,3.143441063002683e-11,1.3433204616702028,1.3433204616702028,3.143441063002683e-11,26178.814398087936,19975.671656833292,0.7630472241054693,0.9009645494918558,0.6811824731956932,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855309025472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.16961292968,1452.498981053276,0.42713599938470986,6.178477068285765,3.4954004914401873
4987.0,-30.060053944387217,5.002780808996427,35.00384432751593,24.089398118108534,4.998427112514582,-26.554204759906835,-40.06203190712256,1.4925779276892257,-3.663670688070681,-5.007152813054264,40.007662237166706,47888.4206387368,15451.038597149123,15451.038597149123,63339.45923588592,87599.10725720268,87599.10725720268,15451.038597149123,103050.1458543518,103050.1458543518,103050.1458543518,129228.96230812004,124736.35355925979,4492.608748860251,0.0,103685.73053827991,63975.043918231095,44122.98513338757,26178.816453768242,70301.80158715582,19975.673592097988,1452.4986263782475,0.0,0.8868545841042925,2.865227119312351,0.0014984597031051942,1.0,1.0,-3.663670688070681,354557.1237903146,1554863.6279495386,4.385368460031525,1554863.6279495386,4.385368460031525,0.7630472381123494,0.09217667041108416,4.565118963995687,101325.0,128373.14244846802,1.2669444110384211,1.0,0.0,4.565118963992899,1.284759196874285,1.2850571339548635,3.5532876317229336,0.0,16823.16761056449,0.0,0.0,22712.602093402504,2316.040859355897,19305.714710942742,1968.6350293874814,0.85,0.8500001290715438,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0903006956637,2034.6934298245008,7.599779799186604,5.002780808996427,0.6043871635741773,4.398393645422249,3.495405140546806,3.5,0.9986871830133731,0.6,0.000231889035081729,0.9996186438517117,0.00023197750112804872,198.97184707392523,0.0,0.0,0.0,0.05143550310311109,7.830391737566816e-05,0.00015358511770606083,0.000701134333427448,0.0921766704103136,0.0921766704103136,0.0921766704103136,0.09217667041273502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.0046103934,595.749755517636,0.0,0.0921766704103136,0.09217667041108416,0.09217667041108416,0.4271359547793508,0.4271359547793508,0.5,9.99908570806953,1.3431218665226652,1.3431218665226652,2.091837814077735e-11,1.343482124983609,1.343482124983609,2.091837814077735e-11,26178.816453768242,19975.673592097988,0.7630472381123494,0.9009649511949077,0.6811834057960479,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855309025472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.16761056449,1452.4986263782475,0.4271359547793508,6.178477068285765,3.495405140546806
4988.0,-30.06003718721483,5.002772184817402,35.003843431423036,24.08940562689679,4.998431556346776,-26.554192691777295,-40.06201884532345,1.4925870607790728,-3.6635924975544754,-5.007154930187774,40.00766281253386,47888.43589716136,15451.034901637697,15451.034901637697,63339.470798799055,87599.12128830567,87599.12128830567,15451.034901637697,103050.15618994337,103050.15618994337,103050.15618994337,129228.98327122904,124736.37488585342,4492.608385375609,0.0,103685.72305267803,63975.03766093672,44122.98376860146,26178.827081285668,70301.81084988713,19975.6811417533,1452.4992028534416,0.0,0.8868545712505274,2.8652257879180194,0.0014984597031051942,1.0,1.0,-3.6635924975544754,354557.0945300189,1554863.6527614747,4.385368891919975,1554863.6527614747,4.385368891919975,0.7630472167346725,0.09217666283789383,4.565118963995687,101325.0,128373.1411679179,1.266944398400374,1.0,0.0,4.565118963996452,1.2847591541503167,1.2850570912209873,3.5532877498855853,0.0,16823.16594899068,0.0,0.0,22712.600453663883,2316.0406921490912,19305.71451756381,1968.6350096683182,0.85,0.8500001819232245,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0910119989849,2034.6934298245008,7.599775322623588,5.002772184817402,0.6043821561080058,4.398390028709396,3.4954071787359715,3.5,0.9986877653531347,0.6,0.000231889035081729,0.9996168995633323,0.00023197790591878372,198.97183335799264,0.0,0.0,0.0,0.05143550310311109,7.83040331807941e-05,0.0001535850019009349,0.0007011338047632715,0.09217666283891221,0.09217666283891221,0.09217666283891221,0.09217666282826567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.00739213335,595.7497546415036,0.0,0.09217666283891221,0.09217666283789383,0.09217666283789383,0.42713591038748394,0.42713591038748394,0.5,9.999085708068037,1.3432107399003144,1.3432107399003144,-8.58335624798201e-12,1.3435624326332913,1.3435624326332913,-8.58335624798201e-12,26178.827081285668,19975.6811417533,0.7630472167346725,0.9009649969621052,0.6811835330873024,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518552074259372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.16594899068,1452.4992028534416,0.42713591038748394,6.178477068285765,3.4954071787359715
4989.0,-30.060020420155624,5.002763697975637,35.003842577968385,24.08941687261688,4.998439066056973,-26.55418134159729,-40.06200581844894,1.4925999874335412,-3.663523580059234,-5.007148637641494,40.007662249995654,47888.451695098105,15451.018421168019,15451.018421168019,63339.47011626612,87599.13836975778,87599.13836975778,15451.018421168019,103050.1567909258,103050.1567909258,103050.1567909258,129228.98255024457,124736.37484036437,4492.607709880201,0.0,103685.71527842848,63975.02860347028,44122.985194398,26178.82575931878,70301.81095371678,19975.680288052903,1452.4990320636953,0.0,0.8868546053000358,2.865225587730809,0.0014984597031051942,1.0,1.0,-3.663523580059234,354557.1814963252,1554863.6285030681,4.385367747851367,1554863.6285030681,4.385367747851367,0.7630472226563574,0.09217664909136355,4.565118963995687,101325.0,128373.13370732141,1.2669443247700114,1.0,0.0,4.565118963994653,1.2847590936803182,1.2850570307369658,3.55328791712885,0.0,16823.16428289456,0.0,0.0,22712.598750696314,2316.040518494727,19305.710511182777,1968.6346011311487,0.85,0.8500000692607186,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.091721510142,2034.6934298245008,7.599764564331262,5.002763697975637,0.6043809189590847,4.398382779016552,3.4954092117902933,3.5,0.998688346225798,0.6,0.000231889035081729,0.9996151542491029,0.000231978310948998,198.9718196339695,0.0,0.0,0.0,0.05143550310311109,7.830414867643861e-05,0.00015358488640529038,0.0007011332775119144,0.0921766490914934,0.0921766490914934,0.0921766490914934,0.09217664908862741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.00467243255,595.7497554980977,0.0,0.0921766490914934,0.09217664909136355,0.09217664909136355,0.4271358661664423,0.4271358661664423,0.5,9.999085708066307,1.3432913437715683,1.3432913437715683,-6.30961949354969e-12,1.3436250575822442,1.3436250575822442,-6.30961949354969e-12,26178.82575931878,19975.680288052903,0.7630472226563574,0.9009649859228475,0.6811837567971825,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518551073436974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.16428289456,1452.4990320636953,0.4271358661664423,6.178477068285765,3.4954092117902933
4990.0,-30.06000383661084,5.002755421424342,35.00384180479811,24.08944055149334,4.998453633893781,-26.554175762035474,-40.06200124332679,1.4926255592520339,-3.6633765175681674,-5.007136408704511,40.007662858413916,47888.50617330204,15450.993186303212,15450.993186303212,63339.49935960525,87599.18019040523,87599.18019040523,15450.993186303212,103050.17337670844,103050.17337670844,103050.17337670844,129229.0027248842,124736.39574335246,4492.606981531726,0.0,103685.70660719859,63975.032589790615,44122.971130453305,26178.82934817576,70301.80047862907,19975.68315969757,1452.4989855778936,0.0,0.8868546653121486,2.865225017554164,0.0014984597031051942,1.0,1.0,-3.6633765175681674,354557.35050669336,1554863.6547406123,4.385365731435483,1554863.6547406123,4.385365731435483,0.7630472277435718,0.0921766340254852,4.565118963995687,101325.0,128373.13287217997,1.2669443165278063,1.0,0.0,4.565118963996512,1.2847589740571306,1.2850569110860375,3.5532882479734953,0.0,16823.162617555066,0.0,0.0,22712.5968512431,2316.040324804403,19305.711767860616,1968.6347292766252,0.85,0.8500001956757305,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.092440463499,2034.6934298245008,7.599749464800891,5.002755421424342,0.6043824182170612,4.398373003207281,3.4954112719010566,3.5,0.9986889348288733,0.6,0.000231889035081729,0.9996134280404673,0.00023197871154682153,198.97180606015675,0.0,0.0,0.0,0.05143550310311109,7.830418923928905e-05,0.00015358484584243994,0.0007011330923376767,0.09217663402426905,0.09217663402426905,0.09217663402426905,0.09217663403300969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.00761396595,595.7497545716354,0.0,0.09217663402426905,0.0921766340254852,0.0921766340254852,0.4271358220820598,0.4271358220820598,0.5,9.99908570806473,1.3433806618480162,1.3433806618480162,-4.888534022029489e-12,1.343759891136358,1.343759891136358,-4.888534022029489e-12,26178.82934817576,19975.68315969757,0.7630472277435718,0.900965536136727,0.6811846332137623,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855007202422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.162617555066,1452.4989855778936,0.4271358220820598,6.178477068285765,3.4954112719010566
