time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4991.0,-30.06000383661084,5.002755421424342,35.00384180479811,24.089439049735688,4.998453633893781,-26.554175762035474,-40.06199747147036,1.4926255592520339,-3.663377740442229,-5.007136408704511,40.007662858413916,47888.48839802931,15450.999756667918,15450.999756667918,63339.488154697225,87599.17332635414,87599.17332635414,15450.999756667918,103050.17308302206,103050.17308302206,103050.17308302206,129229.00706408423,124736.4000825525,4492.606981531726,0.0,103685.6997431475,63975.01481451789,44122.9832540329,26178.83398106217,70301.81723509508,19975.68644778753,1452.4992246544534,0.0,0.8868546653121486,2.865225034426519,0.0014984597031051942,1.0,1.0,-3.663377740442229,354557.35050669336,1554863.6547406123,4.385365731435483,1554863.6547406123,4.385365731435483,0.76304721830766,0.0921766340254852,4.565118963995687,101325.0,128373.12390832897,1.266944228061475,1.0,0.0,4.5651189639959275,1.2847589740571306,1.2850569110860375,3.5532882479734953,0.0,16823.160949098077,0.0,0.0,22712.595347656632,2316.0401714812533,19305.702781353433,1968.6338129079181,0.85,0.8499998562843808,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.093176619293,2034.6934298245008,7.5997499447420545,5.002755421424342,0.604383202178056,4.398372219246286,3.4954133813047084,3.5,0.9986895375156309,0.6,0.000231889035081729,0.9996134280404673,0.00023197871154682153,198.97180606015675,0.0,0.0,0.0,0.05143550310311109,7.83042226804327e-05,0.00015358481240129629,0.0007011329396748777,0.09217662453437779,0.09217662453437779,0.09217662453437779,0.09217664974777828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.00761396595,595.7497545716354,0.0,0.09217662453437779,0.0921766340254852,0.0921766340254852,0.4271357781070053,0.4271357781070053,0.5,9.99908570806473,1.3434562630758364,1.3434562630758364,-4.888534022029489e-12,1.3437586682622964,1.3437586682622964,-4.888534022029489e-12,26178.83398106217,19975.68644778753,0.76304721830766,0.9009651620083269,0.6811842180108411,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518549081572003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.160949098077,1452.4992246544534,0.4271357781070053,6.178477068285765,3.4954133813047084
4992.0,-30.059987424536658,5.002747237633867,35.00384109265464,24.08947847960519,4.9984870248506725,-26.55416782595485,-40.061988740321226,1.492667426480794,-3.663211091397102,-5.007123857543661,40.00766307203029,47888.522692228784,15450.982055018916,15450.982055018916,63339.5047472477,87599.20101127501,87599.20101127501,15450.982055018916,103050.18306629393,103050.18306629393,103050.18306629393,129229.01484188996,124736.40909129288,4492.605750597085,0.0,103685.68853461165,63975.01021653805,44122.97590897066,26178.831775596023,70301.80768456668,19975.685176739957,1452.498881017541,0.0,0.8868547283927243,2.865224232452951,0.0014984597031051942,1.0,1.0,-3.663211091397102,354557.52397058875,1554863.6639527166,4.3853636119189945,1554863.6639527166,4.3853636119189945,0.7630472340389667,0.09217660872699618,4.565118963995687,101325.0,128373.11906450885,1.2669441802566874,1.0,0.0,4.565118963996676,1.2847587782051955,1.285056715188684,3.553288789645902,0.0,16823.15894897019,0.0,0.0,22712.592892400604,2316.0399211148156,19305.70563214067,1968.6341036073147,0.85,0.8500000736860016,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.094779298694,2034.6934298245008,7.599735247143102,5.002747237633867,0.6043858361294898,4.398361401504377,3.495417973673749,3.5,0.9986908496210711,0.6,0.000231889035081729,0.9996117196836464,0.00023197910800317189,198.9717926266964,0.0,0.0,0.0,0.05143550310311109,7.830430009053809e-05,0.00015358473499119091,0.0007011325862885376,0.09217660873140246,0.09217660873140246,0.09217660873140246,0.09217660869656397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.00864671473,595.7497542463632,0.0,0.09217660873140246,0.09217660872699618,0.09217660872699618,0.42713573421941947,0.42713573421941947,0.5,9.999085708069265,1.3435430565833713,1.3435430565833713,8.355982572538778e-12,1.343912766146559,1.343912766146559,8.355982572538778e-12,26178.831775596023,19975.685176739957,0.7630472340389667,0.9009655204236319,0.6811847983638937,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518549081572003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.15894897019,1452.498881017541,0.42713573421941947,6.178477068285765,3.495417973673749
4993.0,-30.05997114932402,5.002738941826691,35.003840452935094,24.08945378791543,4.9984642811790945,-26.55415074545014,-40.061971138324566,1.492643877401625,-3.663190099216024,-5.007136576495531,40.00766373638278,47888.51451399791,15450.995497016504,15450.995497016504,63339.51001101441,87599.19211571322,87599.19211571322,15450.995497016504,103050.18761272971,103050.18761272971,103050.18761272971,129229.03453527845,124736.42886025178,4492.605675026671,0.0,103685.68333467067,63975.005733397724,44122.97511252549,26178.846922548728,70301.82203507422,19975.695710061867,1452.4998804391169,0.0,0.8868546612804458,2.8652224254708987,0.0014984597031051942,1.0,1.0,-3.663190099216024,354557.34818771784,1554863.692601454,4.3853658669012905,1554863.692601454,4.3853658669012905,0.7630471949036122,0.09217660704315629,4.565118963995687,101325.0,128373.12129155258,1.2669442022359,1.0,0.0,4.565118963996415,1.284758888366115,1.28505682537515,3.5532884849711777,0.0,16823.157277630857,0.0,0.0,22712.591753341356,2316.039804963097,19305.702342359396,1968.6337681429843,0.85,0.8499999714704177,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0955204055635,2034.6934298245008,7.5997390884685645,5.002738941826691,0.6043763860130493,4.398362555813642,3.4954200972659963,3.5,0.9986914563617132,0.6,0.000231889035081729,0.9996100255760664,0.00023197950115405594,198.97177930526053,0.0,0.0,0.0,0.05143550310311109,7.83044561495258e-05,0.0001535845789322032,0.0007011318738606932,0.09217660704681581,0.09217660704681581,0.09217660704681581,0.0921766070130159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.0118586467,595.7497532347357,0.0,0.09217660704681581,0.09217660704315629,0.09217660704315629,0.42713569040182675,0.42713569040182675,0.5,9.999085708073276,1.343628307944698,1.343628307944698,-6.252776074688882e-12,1.3439464772795304,1.3439464772795304,-6.252776074688882e-12,26178.846922548728,19975.695710061867,0.7630471949036122,0.9009654113859774,0.6811845429853282,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518548101361002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.157277630857,1452.4998804391169,0.42713569040182675,6.178477068285765,3.4954200972659963
4994.0,-30.059954821127427,5.002730756419545,35.00383972180251,24.089441110286884,4.998457552373766,-26.55412979774709,-40.061952942609764,1.4926325289949014,-3.663280254272877,-5.007131989736272,40.0076598206758,47888.50391718025,15450.982249013106,15450.982249013106,63339.486166193354,87599.1648411993,87599.1648411993,15450.982249013106,103050.1470902124,103050.1470902124,103050.1470902124,129228.96994717357,124736.36518274646,4492.604764427095,0.0,103685.67725724317,63975.01633323062,44122.95658223616,26178.82285696117,70301.77943919733,19975.67836257615,1452.4986294214045,0.0,0.886854698789456,2.865224216549261,0.0014984597031051942,1.0,1.0,-3.663280254272877,354557.4115783848,1554863.5237411037,4.385364606593078,1554863.5237411037,4.385364606593078,0.7630472337018945,0.0921765891456689,4.565118963995687,101325.0,128373.12145858085,1.266944203884341,1.0,0.0,4.565118963996061,1.2847589414531624,1.2850568784745082,3.5532883381470626,0.0,16823.1556040968,0.0,0.0,22712.590422066627,2316.0396692108548,19305.700269152505,1968.6335567347164,0.85,0.8499999300122048,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.096244959315,2034.6934298245008,7.599729863906321,5.002730756419545,0.6043745843272825,4.398356172092263,3.495422173426888,3.5,0.9986920495505395,0.6,0.000231889035081729,0.9996083259564265,0.00023197989558546071,198.97176594045854,0.0,0.0,0.0,0.05143550310311109,7.830461747270925e-05,0.00015358441760901975,0.0007011311374011691,0.09217658914649529,0.09217658914649529,0.09217658914649529,0.09217658914159953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.9929273428,595.7497591973164,0.0,0.09217658914649529,0.0921765891456689,0.0921765891456689,0.42713564664022646,0.42713564664022646,0.5,9.999085708074327,1.3436713463273122,1.3436713463273122,-6.212985681486316e-11,1.3438517354633746,1.3438517354633746,-6.212985681486316e-11,26178.82285696117,19975.67836257615,0.7630472337018945,0.9009656181032298,0.6811848049820433,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518547129324186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.1556040968,1452.4986294214045,0.42713564664022646,6.178477068285765,3.495422173426888
4995.0,-30.059938445531074,5.002722618780533,35.00383894984019,24.089437757525616,4.99845891474515,-26.55411015672536,-40.061931184586115,1.4926306259032331,-3.663337264788595,-5.007132185010774,40.00765718091846,47888.47666193708,15450.976516829167,15450.976516829167,63339.45317876624,87599.1431144375,87599.1431144375,15450.976516829167,103050.11963126666,103050.11963126666,103050.11963126666,129228.92959568783,124736.32550969078,4492.604085997055,0.0,103685.67051409012,63975.004061423824,44122.96272518477,26178.809964421176,70301.77268960595,19975.668959843475,1452.498017503052,0.0,0.8868547073518853,2.865224979851589,0.0014984597031051942,1.0,1.0,-3.663337264788595,354557.4088804869,1554863.409904073,4.3853643188942115,1554863.409904073,4.3853643188942115,0.7630472503139676,0.09217657575570455,4.565118963995687,101325.0,128373.11561259103,1.2669441461889073,1.0,0.0,4.56511896399443,1.2847589503556913,1.2850568873791017,3.553288313525127,0.0,16823.153932166693,0.0,0.0,22712.58894496316,2316.0395185882194,19305.69768874163,1968.633293606036,0.85,0.8499998716801038,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0969763103492,2034.6934298245008,7.599724310676754,5.002722618780533,0.6043707154205444,4.3983519033599885,3.495424269065444,3.5,0.9986926483044126,0.6,0.000231889035081729,0.9996066214060308,0.00023198029116249503,198.9717525368611,0.0,0.0,0.0,0.05143550310311109,7.830481037972235e-05,0.00015358422470200663,0.0007011302567577053,0.09217657575587772,0.09217657575587772,0.09217657575587772,0.09217657575482276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.9801648909,595.7497632169623,0.0,0.09217657575587772,0.09217657575570455,0.09217657575570455,0.42713560292340824,0.42713560292340824,0.5,9.999085708074091,1.3436961312509084,1.3436961312509084,2.8421709430404007e-12,1.3437949202221944,1.3437949202221944,2.8421709430404007e-12,26178.809964421176,19975.668959843475,0.7630472503139676,0.9009652353777833,0.6811844826925303,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854615412304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.153932166693,1452.498017503052,0.42713560292340824,6.178477068285765,3.495424269065444
4996.0,-30.05992194513079,5.002714530937268,35.00383817418926,24.089435033407085,4.9984583268114555,-26.5540930172846,-40.061917319521285,1.492629398962591,-3.6633499331226744,-5.007132171321675,40.00765553061778,47888.48725168518,15450.970541336874,15450.970541336874,63339.457793022055,87599.13339713757,87599.13339713757,15450.970541336874,103050.10393847445,103050.10393847445,103050.10393847445,129228.90771938591,124736.30423302011,4492.603486365805,0.0,103685.66372887978,63975.01758341527,44122.94016162723,26178.803780911465,70301.7439425387,19975.66441612417,1452.4977295345177,0.0,0.8868547133953673,2.865225156273241,0.0014984597031051942,1.0,1.0,-3.6633499331226744,354557.4090696594,1554863.3387365744,4.385364115832346,1554863.3387365744,4.385364115832346,0.7630472569831332,0.0921765637839475,4.565118963995687,101325.0,128373.11767260652,1.2669441665196794,1.0,0.0,4.565118963994733,1.2847589560952335,1.2850568931199748,3.553288297651139,0.0,16823.152261730436,0.0,0.0,22712.587458646947,2316.0393670261456,19305.703415222473,1968.6338775445718,0.85,0.8500001794323335,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0977079291279,2034.6934298245008,7.599718636776647,5.002714530937268,0.6043669665317779,4.39834756440549,3.4954263654717077,3.5,0.9986932472776308,0.6,0.000231889035081729,0.9996049038678456,0.0002319806897549857,198.97173903111212,0.0,0.0,0.0,0.05143550310311109,7.830493330785522e-05,0.00015358410177387376,0.0007011296955761547,0.09217656378396322,0.09217656378396322,0.09217656378396322,0.09217656378389368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.97218617005,595.7497657299303,0.0,0.09217656378396322,0.0921765637839475,0.0921765637839475,0.4271355592424106,0.4271355592424106,0.5,9.999085708074299,1.3437133477215184,1.3437133477215184,1.8189894035458565e-12,1.3437822381990259,1.3437822381990259,1.8189894035458565e-12,26178.803780911465,19975.66441612417,0.7630472569831332,0.900965669426248,0.6811849118682881,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854517609107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.152261730436,1452.4977295345177,0.4271355592424106,6.178477068285765,3.4954263654717077
4997.0,-30.059905414354816,5.0027065255402885,35.00383739851317,24.08943670978772,4.9984607250606325,-26.554077288603935,-40.06189989214761,1.4926325993001859,-3.6633452656937493,-5.007129533949765,40.0076539785902,47888.48117652744,15450.960647780797,15450.960647780797,63339.44182430824,87599.12998967562,87599.12998967562,15450.960647780797,103050.09063745642,103050.09063745642,103050.09063745642,129228.8876743385,124736.28484682945,4492.602827509056,0.0,103685.65664102745,63975.00782783546,44122.94312576888,26178.797036882075,70301.74016265095,19975.659541304627,1452.4973634231278,0.0,0.8868547324307482,2.865225406501236,0.0014984597031051942,1.0,1.0,-3.6633452656937493,354557.44551865954,1554863.2718067716,4.385363476240814,1554863.2718067716,4.385363476240814,0.7630472673424169,0.09217655057732503,4.565118963995687,101325.0,128373.11238337764,1.266944114319049,1.0,0.0,4.5651189639968015,1.284758941124279,1.2850568781455487,3.5532883390566634,0.0,16823.15059434027,0.0,0.0,22712.585906036296,2316.03920870392,19305.69570523338,1968.6330913444835,0.85,0.8499998980786475,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0984400568977,2034.6934298245008,7.59971103383877,5.0027065255402885,0.6043644172541596,4.398342108286129,3.495428463336957,3.5,0.9986938466677019,0.6,0.000231889035081729,0.9996031831710229,0.00023198108908188111,198.97172550050226,0.0,0.0,0.0,0.05143550310311109,7.830508781979196e-05,0.00015358394726193702,0.0007011289902107822,0.09217655057709956,0.09217655057709956,0.09217655057709956,0.09217655057869938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.964682571,595.749768093254,0.0,0.09217655057709956,0.09217655057732503,0.09217655057732503,0.4271355155900711,0.4271355155900711,0.5,9.999085708074197,1.3437265847334174,1.3437265847334174,-6.218670023372397e-11,1.3437842682560017,1.3437842682560017,-6.218670023372397e-11,26178.797036882075,19975.659541304627,0.7630472673424169,0.9009654907227808,0.6811848620778387,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854419060532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.15059434027,1452.4973634231278,0.4271355155900711,6.178477068285765,3.495428463336957
4998.0,-30.05988892864512,5.002698528168659,35.00383660978459,24.08942759446802,4.998455851396787,-26.55405795661285,-40.06188194090498,1.492624879299908,-3.6633852652575456,-5.007132651163727,40.007652050816354,47888.47241450646,15450.959684734042,15450.959684734042,63339.432099240505,87599.11062333839,87599.11062333839,15450.959684734042,103050.07030807243,103050.07030807243,103050.07030807243,129228.86077597833,124736.25849024864,4492.602285729687,0.0,103685.65033513278,63975.012126004425,44122.93134347595,26178.790467905896,70301.72181138185,19975.654629358974,1452.4971172919973,0.0,0.8868547235509113,2.8652255865247547,0.0014984597031051942,1.0,1.0,-3.6633852652575456,354557.4024388879,1554863.188673406,4.385363774604606,1554863.188673406,4.385363774604606,0.7630472711811607,0.0921765398482262,4.565118963995687,101325.0,128373.11138120797,1.2669441044284033,1.0,0.0,4.565118963994371,1.284758977237899,1.2850569142675434,3.553288239176369,0.0,16823.148928108643,0.0,0.0,22712.5845247153,2316.0390678483786,19305.6989715359,1968.6334244146474,0.85,0.8500000935837088,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.0991761599967,2034.6934298245008,7.599707808606243,5.002698528168659,0.604359348130795,4.398339180037864,3.4954305725937633,3.5,0.9986944493125038,0.6,0.000231889035081729,0.9996014671683564,0.0002319814873207598,198.97171200678136,0.0,0.0,0.0,0.05143550310311109,7.830524697667067e-05,0.00015358378810505832,0.0007011282636406969,0.09217653985095206,0.09217653985095206,0.09217653985095206,0.09217653982759502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.95536235516,595.7497710287382,0.0,0.09217653985095206,0.0921765398482262,0.0921765398482262,0.42713547196065704,0.42713547196065704,0.5,9.999085708073265,1.343731864398137,1.343731864398137,6.673417374258861e-11,1.3437473859061697,1.3437473859061697,6.673417374258861e-11,26178.790467905896,19975.654629358974,0.7630472711811607,0.9009655875737861,0.6811849152569875,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518543203305527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.148928108643,1452.4971172919973,0.42713547196065704,6.178477068285765,3.4954305725937633
4999.0,-30.059872416319354,5.002690654026439,35.003835818279654,24.089431610796623,4.9984594534828,-26.554043443376298,-40.06186849493531,1.4926304804590154,-3.663368306871746,-5.007126711067406,40.00765039329153,47888.484866523744,15450.944897201478,15450.944897201478,63339.429763725224,87599.11254055916,87599.11254055916,15450.944897201478,103050.05743776064,103050.05743776064,103050.05743776064,129228.83894652205,124736.2374135833,4492.601532938755,0.0,103685.64307958704,63975.01540518138,44122.91963822851,26178.78150876141,70301.70114698992,19975.64824488266,1452.4965792013095,0.0,0.8868547597708315,2.8652260611828257,0.0014984597031051942,1.0,1.0,-3.663368306871746,354557.4845336691,1554863.1171943818,4.3853625576101205,1554863.1171943818,4.3853625576101205,0.7630472884384359,0.09217652473549766,4.565118963995687,101325.0,128373.11115850358,1.266944102230482,1.0,0.0,4.565118963996028,1.2847589510360693,1.2850568880596376,3.5532883116433895,0.0,16823.147261525213,0.0,0.0,22712.582935371014,2316.038905780365,19305.697834931092,1968.6333085132123,0.85,0.8500001030206796,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.099908451511,2034.6934298245008,7.599697797915659,5.002690654026439,0.6043583238283698,4.398332330198069,3.495432670929222,3.5,0.9986950488369206,0.6,0.000231889035081729,0.999599748398404,0.00023198188620322308,198.97169849127678,0.0,0.0,0.0,0.05143550310311109,7.83053661897038e-05,0.0001535836688920252,0.0007011277194190187,0.09217652473807868,0.09217652473807868,0.09217652473807868,0.09217652471464642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.9473487154,595.7497735527045,0.0,0.09217652473807868,0.09217652473549766,0.09217652473549766,0.42713542834957985,0.42713542834957985,0.5,9.999085708071833,1.3437350392867415,1.3437350392867415,3.012701199622825e-11,1.3437584041956825,1.3437584041956825,3.012701199622825e-11,26178.78150876141,19975.64824488266,0.7630472884384359,0.9009658191811366,0.6811852926061686,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518542218697439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.147261525213,1452.4965792013095,0.42713542834957985,6.178477068285765,3.495432670929222
5000.0,-30.059856053524026,5.002683269087606,35.00383518968651,24.089542566239857,4.99854546588809,-26.554055286070433,-40.06187024116514,1.49274469745278,-3.6630034423163806,-5.007091782302962,40.007653508509186,47888.56809841795,15450.886192724813,15450.886192724813,63339.45429114276,87599.22697569242,87599.22697569242,15450.886192724813,103050.11316841723,103050.11316841723,103050.11316841723,129228.9041776155,124736.3037426639,4492.600434951608,0.0,103685.6280976901,63974.96921591116,44122.954313087714,26178.791009198285,70301.745322286,19975.6560448585,1452.4963809410795,0.0,0.886854926193386,2.8652251939788775,0.0014984597031051942,1.0,1.0,-3.6630034423163806,354557.96726803645,1554863.2515350187,4.385356965789414,1554863.2515350187,4.385356965789414,0.7630473094742907,0.09217650158281625,4.565118963995687,101325.0,128373.09306377325,1.2669439236493782,1.0,0.0,4.565118963995934,1.2847584167372101,1.2850563536368738,3.553289789367035,0.0,16823.14559602452,0.0,0.0,22712.579653551405,2316.0385711278986,19305.690870796883,1968.632598369156,0.85,0.8499999192200164,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1006490645268,2034.6934298245008,7.5996661551576885,5.002683269087606,0.6043703203040494,4.398312948783556,3.4954347931099337,3.5,0.9986956551742667,0.6,0.000231889035081729,0.9995980451962405,0.0002319822814741546,198.9716850981662,0.0,0.0,0.0,0.05143550310311109,7.830535070748225e-05,0.00015358368437424672,0.0007011277900972017,0.09217650158561187,0.09217650158561187,0.09217650158561187,0.09217650153164932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.9624099948,595.7497688090211,0.0,0.09217650158561187,0.09217650158281625,0.09217650158281625,0.4271353847531702,0.4271353847531702,0.5,9.999085708048034,1.3437931566581938,1.3437931566581938,2.7569058147491887e-11,1.3440883399865697,1.3440883399865697,2.7569058147491887e-11,26178.791009198285,19975.6560448585,0.7630473094742907,0.9009656019317039,0.6811860484953997,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518541232499844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.14559602452,1452.4963809410795,0.4271353847531702,6.178477068285765,3.4954347931099337
5001.0,-30.059840041269403,5.002675695599609,35.00383483095988,24.08950956249612,4.9985023207932295,-26.55405039849805,-40.06186950774861,1.4927126784069937,-3.66276002830989,-5.0071094603033135,40.00766003402192,47888.638206803815,15450.908818709971,15450.908818709971,63339.547025513784,87599.27344401748,87599.27344401748,15450.908818709971,103050.18226272745,103050.18226272745,103050.18226272745,129229.02984789576,124736.4288606636,4492.600987232158,0.0,103685.62351403048,63974.988278583776,44122.928039385224,26178.847585168303,70301.77562455353,19975.69642293578,1452.4994982074884,0.0,0.886854812635416,2.865219726587881,0.0014984597031051942,1.0,1.0,-3.66276002830989,354557.7229479931,1554863.532941831,4.38536078135266,1554863.532941831,4.38536078135266,0.7630472028208402,0.09217651160479365,4.565118963995687,101325.0,128373.09968922836,1.2669439890375362,1.0,0.0,4.565118963995309,1.2847585665199523,1.2850565034543509,3.553289375109055,0.0,16823.143928078644,0.0,0.0,22712.578649490028,2316.038468742132,19305.691601127197,1968.6326728421222,0.85,0.8499999889515264,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.10143659959,2034.6934298245008,7.599674340180476,5.002675695599609,0.6043591455388553,4.398316550060754,3.4954370497434297,3.5,0.9986962999266942,0.6,0.000231889035081729,0.9995963784848563,0.00023198266827778634,198.97167199197844,0.0,0.0,0.0,0.05143550310311109,7.83053572100149e-05,0.0001535836778717141,0.0007011277604123668,0.09217651159762259,0.09217651159762259,0.09217651159762259,0.09217651166233022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.99395889865,595.749758872418,0.0,0.09217651159762259,0.09217651160479365,0.09217651160479365,0.4271353411684049,0.4271353411684049,0.5,9.99908570805591,1.3439107596670965,1.3439107596670965,-5.4001247917767614e-12,1.3443494319934075,1.3443494319934075,-5.4001247917767614e-12,26178.847585168303,19975.69642293578,0.7630472028208402,0.9009665326773323,0.6811867521320226,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854025523308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.143928078644,1452.4994982074884,0.4271353411684049,6.178477068285765,3.4954370497434297
5002.0,-30.059824147550753,5.0026679195333035,35.00383417607239,24.089449422340863,4.998472580177856,-26.554004710347854,-40.06182882059363,1.4926531444634998,-3.6632038949511525,-5.007128571151204,40.00765077556237,47888.51971170472,15450.93312822659,15450.93312822659,63339.45283993131,87599.13408504173,87599.13408504173,15450.93312822659,103050.06721326832,103050.06721326832,103050.06721326832,129228.86485513732,124736.26461698575,4492.600238151576,0.0,103685.62086203223,63975.00649552535,44122.90485167431,26178.79764186899,70301.7024935433,19975.659688667463,1452.4974395860925,0.0,0.886854748924057,2.86522357084269,0.0014984597031051942,1.0,1.0,-3.6632038949511525,354557.45882661664,1554863.1336792235,4.385362922063282,1554863.1336792235,4.385362922063282,0.7630472553376342,0.09217649809280616,4.565118963995687,101325.0,128373.10141518725,1.266944006071426,1.0,0.0,4.565118963996702,1.2847588450154557,1.2850567820144376,3.55328860486714,0.0,16823.142253655693,0.0,0.0,22712.578068563602,2316.0384095041227,19305.693027814857,1968.632818323776,0.85,0.8500000735071022,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1021999890365,2034.6934298245008,7.599683443513025,5.0026679195333035,0.6043472019011391,4.398320717632164,3.4954392371896965,3.5,0.9986969249113419,0.6,0.000231889035081729,0.999594724114815,0.0002319830522185648,198.97165898281528,0.0,0.0,0.0,0.05143550310311109,7.830571794654076e-05,0.00015358331713518822,0.0007011261136072115,0.09217649809563065,0.09217649809563065,0.09217649809563065,0.09217649807173288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.949196714,595.7497729706623,0.0,0.09217649809563065,0.09217649809280616,0.09217649809280616,0.42713529759308183,0.42713529759308183,0.5,9.99908570810679,1.3439204056149379,1.3439204056149379,5.1443294069031253e-11,1.3439246762000607,1.3439246762000607,5.1443294069031253e-11,26178.79764186899,19975.659688667463,0.7630472553376342,0.9009661301694448,0.6811857752108199,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451853929890246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.142253655693,1452.4974395860925,0.42713529759308183,6.178477068285765,3.4954392371896965
5003.0,-30.05980786069066,5.002660360092331,35.00383344134046,24.089449981134408,4.998474570185719,-26.553988498017436,-40.06181132337076,1.4926552074833386,-3.663236193382886,-5.007115024559549,40.00764716314893,47888.51218443901,15450.907133044035,15450.907133044035,63339.41931748304,87599.12737626,87599.12737626,15450.907133044035,103050.03450930404,103050.03450930404,103050.03450930404,129228.80594319392,124736.20681998864,4492.599123205276,0.0,103685.61381823414,63974.99862627933,44122.905768838675,26178.771433889877,70301.67720272855,19975.641045468597,1452.4959105348505,0.0,0.8868548309181995,2.8652256325490435,0.0014984597031051942,1.0,1.0,-3.663236193382886,354557.64604704856,1554862.977897244,4.385360167048602,1554862.977897244,4.385360167048602,0.7630473070867267,0.09217647594183238,4.565118963995687,101325.0,128373.09801894557,1.2669439725531269,1.0,0.0,4.565118963995082,1.2847588353647952,1.2850567723615391,3.5532886315582055,0.0,16823.140577391816,0.0,0.0,22712.576525603134,2316.038252165942,19305.68646097089,1968.63214869205,0.85,0.8499998421230736,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1029376462618,2034.6934298245008,7.599667900205618,5.002660360092331,0.604349702030893,4.398310658061438,3.4954413509023605,3.5,0.9986975288292459,0.6,0.000231889035081729,0.9995930288259298,0.00023198344565697286,198.9716456518637,0.0,0.0,0.0,0.05143550310311109,7.830587307920121e-05,0.00015358316200252776,0.0007011254054081613,0.09217647594892327,0.09217647594892327,0.09217647594892327,0.0921764758858979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.93173176324,595.7497784714008,0.0,0.09217647594892327,0.09217647594183238,0.09217647594183238,0.4271352540254851,0.4271352540254851,0.5,9.999085708104527,1.3439072261859337,1.3439072261859337,-5.684341886080802e-14,1.343878831176653,1.343878831176653,-5.684341886080802e-14,26178.771433889877,19975.641045468597,0.7630473070867267,0.9009659774521669,0.6811859131944061,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518538349651522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.140577391816,1452.4959105348505,0.4271352540254851,6.178477068285765,3.4954413509023605
5004.0,-30.059791544099035,5.002652887821002,35.00383272046485,24.089453054498904,4.998477019498449,-26.553974384450015,-40.06179791232569,1.4926598598427714,-3.66320711245379,-5.00711134923909,40.00764609328813,47888.524013403454,15450.896672684012,15450.896672684012,63339.42068608747,87599.13029137236,87599.13029137236,15450.896672684012,103050.02696405638,103050.02696405638,103050.02696405638,129228.79426030768,124736.1957805676,4492.598479740076,0.0,103685.60662464527,63975.000346645706,44122.895864443955,26178.767296251295,70301.66316069526,19975.63808848622,1452.495651150762,0.0,0.8868548534890855,2.8652256697701617,0.0014984597031051942,1.0,1.0,-3.66320711245379,354557.69684198336,1554862.9317601325,4.385359408663725,1554862.9317601325,4.385359408663725,0.7630473147353527,0.09217646295426048,4.565118963995687,101325.0,128373.0951794648,1.2669439445296304,1.0,0.0,4.565118963994387,1.2847588136013885,1.2850567505930854,3.5532886917497875,0.0,16823.13890953366,0.0,0.0,22712.574949830647,2316.0380914818666,19305.690771280795,1968.6325882213391,0.85,0.8500000908714556,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.103693586193,2034.6934298245008,7.599659929509136,5.002652887821002,0.6043479330427983,4.398304954778204,3.4954435170035563,3.5,0.9986981477153017,0.6,0.000231889035081729,0.9995913304454133,0.0002319838398142172,198.9716322965784,0.0,0.0,0.0,0.05143550310311109,7.830599198346917e-05,0.00015358304309825982,0.0007011248625960328,0.09217646295237597,0.09217646295237597,0.09217646295237597,0.0921764629685568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.92655929923,595.7497801005136,0.0,0.09217646295237597,0.09217646295426048,0.09217646295426048,0.4271352104638567,0.4271352104638567,0.5,9.999085708104566,1.3439053085164687,1.3439053085164687,1.7053025658242404e-12,1.3439042367853062,1.3439042367853062,1.7053025658242404e-12,26178.767296251295,19975.63808848622,0.7630473147353527,0.9009661768784399,0.6811862175143717,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518537376920366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.13890953366,1452.495651150762,0.4271352104638567,6.178477068285765,3.4954435170035563
5005.0,-30.059775278930612,5.002645467518953,35.003832002983195,24.089452810026728,4.998478032004494,-26.553958369967216,-40.06178045002741,1.4926611230357738,-3.663203250418519,-5.0071103308400025,40.007644749415476,47888.5165227746,15450.890436368458,15450.890436368458,63339.40695914305,87599.12449389906,87599.12449389906,15450.890436368458,103050.01493026751,103050.01493026751,103050.01493026751,129228.77742641978,124736.17954511885,4492.597881300933,0.0,103685.59967689229,63974.99170574344,44122.89774572094,26178.762496152263,70301.6602418732,19975.6345774017,1452.4954106831597,0.0,0.8868548635347879,2.8652257379792507,0.0014984597031051942,1.0,1.0,-3.663203250418519,354557.7109169952,1554862.8738077816,4.385359071126753,1554862.8738077816,4.385359071126753,0.7630473205269999,0.09217645094548112,4.565118963995687,101325.0,128373.09306377325,1.2669439236493782,1.0,0.0,4.565118963998376,1.2847588076922616,1.2850567446825882,3.5532887080928037,0.0,16823.13724281402,0.0,0.0,22712.573427909087,2316.0379362890576,19305.685008361856,1968.6320005671516,0.85,0.8499998940956262,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1044543060398,2034.6934298245008,7.599654018584265,5.002645467518953,0.6043450308217473,4.398300436697205,3.495445696801859,3.5,0.9986987705148168,0.6,0.000231889035081729,0.9995896374205925,0.00023198423272985388,198.97161898338524,0.0,0.0,0.0,0.05143550310311109,7.830614680698412e-05,0.00015358288827474486,0.0007011241558082685,0.09217645094540795,0.09217645094540795,0.09217645094540795,0.09217645094675334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.92006206955,595.7497821468735,0.0,0.09217645094540795,0.09217645094548112,0.09217645094548112,0.42713516690701236,0.42713516690701236,0.5,9.999085708104621,1.3439052972013315,1.3439052972013315,1.5404566511278972e-11,1.343907080421502,1.343907080421502,1.5404566511278972e-11,26178.762496152263,19975.6345774017,0.7630473205269999,0.9009660190274812,0.6811861392464121,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451853640241363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.13724281402,1452.4954106831597,0.42713516690701236,6.178477068285765,3.495445696801859
5006.0,-30.059758971998725,5.0026380825001535,35.00383127705782,24.089447466563456,4.998475374498258,-26.553940824540877,-40.06176655003799,1.4926572270106666,-3.663220013710486,-5.0071105678523065,40.00764307094301,47888.52594534409,15450.886202376094,15450.886202376094,63339.412147720184,87599.11222835818,87599.11222835818,15450.886202376094,103049.99843073427,103049.99843073427,103049.99843073427,129228.75445682596,124736.15716972286,4492.5972871030945,0.0,103685.59309430727,63975.00681115677,44122.87364794501,26178.75602609169,70301.6296740367,19975.62982218449,1452.4951129682913,0.0,0.8868548684045916,2.865225940985132,0.0014984597031051942,1.0,1.0,-3.663220013710486,354557.707640557,1554862.8014245413,4.385358907500687,1554862.8014245413,4.385358907500687,0.7630473274694679,0.0921764390908656,4.565118963995687,101325.0,128373.09473405604,1.2669439401337876,1.0,0.0,4.565118963994274,1.2847588259175897,1.2850567629121428,3.5532886576865708,0.0,16823.135575608092,0.0,0.0,22712.571985978422,2316.03778925305,19305.688924349437,1968.6323998867542,0.85,0.8500001204737085,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1052161506936,2034.6934298245008,7.599649088318937,5.0026380825001535,0.6043415979471227,4.398296484553031,3.4954478798237756,3.5,0.9986993942353645,0.6,0.000231889035081729,0.9995879400517617,0.00023198462665498053,198.9716056360101,0.0,0.0,0.0,0.05143550310311109,7.8306270046705e-05,0.00015358276503502397,0.0007011235932042816,0.09217643909082351,0.09217643909082351,0.09217643909082351,0.09217643909054286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.91194714786,595.7497847027382,0.0,0.09217643909082351,0.0921764390908656,0.0921764390908656,0.4271351233539952,0.4271351233539952,0.5,9.999085708104307,1.343902433673577,1.343902433673577,-4.263256414560601e-11,1.343890554141808,1.343890554141808,-4.263256414560601e-11,26178.75602609169,19975.62982218449,0.7630473274694679,0.9009664845808297,0.6811865694634095,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451853543097827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.135575608092,1452.4951129682913,0.4271351233539952,6.178477068285765,3.4954478798237756
5007.0,-30.059742717768962,5.002630780706792,35.003830544546545,24.089453264046483,4.998482114949791,-26.553925254569094,-40.061749157588906,1.492664651696687,-3.663216026406701,-5.00710699804351,40.007641429161154,47888.518710465,15450.876215320028,15450.876215320028,63339.39492578503,87599.10798522903,87599.10798522903,15450.876215320028,103049.98420054905,103049.98420054905,103049.98420054905,129228.73224591905,124736.13564830045,4492.596597618601,0.0,103685.58571156157,63974.99643655331,44122.876972231395,26178.748045369997,70301.62501760139,19975.624081673643,1452.4946678623749,0.0,0.8868548925088923,2.865226311843262,0.0014984597031051942,1.0,1.0,-3.663216026406701,354557.7569773192,1554862.7306248683,4.385358097592917,1554862.7306248683,4.385358097592917,0.763047340806909,0.09217642527385403,4.565118963995687,101325.0,128373.08732913564,1.2669438670529054,1.0,0.0,4.565118963994884,1.2847587911854372,1.2850567281719358,3.55328875374613,0.0,16823.133909780998,0.0,0.0,22712.570368770685,2316.037624343755,19305.685954874287,1968.6320970845588,0.85,0.8500000502549552,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1059773937184,2034.6934298245008,7.599641330614176,5.002630780706792,0.6043398838081471,4.3982908968986445,3.495450061122303,3.5,0.9987000174635152,0.6,0.000231889035081729,0.9995862481717273,0.0002319850193075994,198.97159233177396,0.0,0.0,0.0,0.05143550310311109,7.83064242514313e-05,0.00015358261083029767,0.0007011228892413613,0.0921764252731886,0.0921764252731886,0.0921764252731886,0.09217642527987349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.9040096174,595.7497872027337,0.0,0.0921764252731886,0.09217642527385403,0.09217642527385403,0.4271350798040384,0.4271350798040384,0.5,9.999085708103298,1.3438988593675276,1.3438988593675276,-3.7118752516107634e-11,1.3438909716368244,1.3438909716368244,-3.7118752516107634e-11,26178.748045369997,19975.624081673643,0.763047340806909,0.900966299284359,0.6811865116698963,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518534457048722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.133909780998,1452.4946678623749,0.4271350798040384,6.178477068285765,3.495450061122303
5008.0,-30.05972645381305,5.002623635590575,35.0038298719846,24.089479038398736,4.9985014863004045,-26.553917305100086,-40.061740461364366,1.4926923373831185,-3.66310128280395,-5.007097535519286,40.00764169302223,47888.55231578924,15450.857414046237,15450.857414046237,63339.409729835475,87599.13730863565,87599.13730863565,15450.857414046237,103049.99472268188,103049.99472268188,103049.99472268188,129228.7448536912,124736.14893641495,4492.595917276247,0.0,103685.57688455711,63974.991890773155,44122.87221531551,26178.750131009314,70301.62234632482,19975.625793514555,1452.494600172647,0.0,0.886854939694218,2.865225857558174,0.0014984597031051942,1.0,1.0,-3.66310128280395,354557.88775493787,1554862.7420036914,4.385356512159662,1554862.7420036914,4.385356512159662,0.7630473454060352,0.09217641126209862,4.565118963995687,101325.0,128373.08304207647,1.266943824742921,1.0,0.0,4.565118963995759,1.2847586616737845,1.2850565986302493,3.553289111939706,0.0,16823.132243441665,0.0,0.0,22712.568435194687,2316.0374271738756,19305.685086853126,1968.6320085710336,0.85,0.850000084399862,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1067431028675,2034.6934298245008,7.59962922087681,5.002623635590575,0.6043408515218927,4.398282784068682,3.495452255218806,3.5,0.9987006443482302,0.6,0.000231889035081729,0.9995845552823944,0.00023198541219578728,198.9715790195786,0.0,0.0,0.0,0.05143550310311109,7.830650135390081e-05,0.0001535825337278282,0.0007011225372594157,0.09217641125991763,0.09217641125991763,0.09217641125991763,0.09217641127381637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.9052853335,595.7497868009353,0.0,0.09217641125991763,0.09217641126209862,0.09217641126209862,0.42713503625652705,0.42713503625652705,0.5,9.999085708098308,1.3439149400994665,1.3439149400994665,-8.355982572538778e-12,1.3439962527153284,1.3439962527153284,-8.355982572538778e-12,26178.750131009314,19975.625793514555,0.7630473454060352,0.9009665440977792,0.6811870155695308,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518533486266934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.132243441665,1452.494600172647,0.42713503625652705,6.178477068285765,3.495452255218806
5009.0,-30.059710331043686,5.002616474636887,35.00382925058701,24.089460807759338,4.9984831826367575,-26.553902497757683,-40.061723173689074,1.492675349347198,-3.663060437425372,-5.007101429520105,40.00764182343141,47888.54500259893,15450.859314555471,15450.859314555471,63339.404317154396,87599.13770102848,87599.13770102848,15450.859314555471,103049.99701558395,103049.99701558395,103049.99701558395,129228.7543839565,124736.15881303264,4492.59557092386,0.0,103685.5712401789,63974.978541733195,44122.88077605079,26178.757368372553,70301.63814442334,19975.630856478794,1452.4950420236273,0.0,0.8868549194117236,2.865224829460432,0.0014984597031051942,1.0,1.0,-3.663060437425372,354557.83393814135,1554862.7476270704,4.385357193654174,1554862.7476270704,4.385357193654174,0.7630473278541492,0.09217640412966516,4.565118963995687,101325.0,128373.08348748524,1.2669438291387638,1.0,0.0,4.565118963996521,1.2847587411425934,1.285056678117487,3.5532888921508503,0.0,16823.130577838994,0.0,0.0,22712.567198780423,2316.0373010947087,19305.68418891819,1968.6319170071522,0.85,0.850000091136982,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1075210593528,2034.6934298245008,7.5996272477044355,5.002616474636887,0.6043359545252933,4.3982805201115935,3.495454484409925,3.5,0.9987012812599786,0.6,0.000231889035081729,0.9995828770920011,0.00023198580167393766,198.9715658229475,0.0,0.0,0.0,0.05143550310311109,7.830665463010115e-05,0.00015358238045162784,0.0007011218375353267,0.09217640412968207,0.09217640412968207,0.09217640412968207,0.09217640413126202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.9059158162,595.74978660236,0.0,0.09217640412968207,0.09217640412966516,0.09217640412966516,0.42713499271095606,0.42713499271095606,0.5,9.9990857080999,1.343941548823068,1.343941548823068,2.120259523508139e-11,1.3440409920947332,1.3440409920947332,2.120259523508139e-11,26178.757368372553,19975.630856478794,0.7630473278541492,0.9009662646414275,0.6811867584681265,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451853251490438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.130577838994,1452.4950420236273,0.42713499271095606,6.178477068285765,3.495454484409925
5010.0,-30.05968781078798,5.002609361966468,35.003828540609405,24.089454032387607,4.998484031501487,-26.553873738782976,-40.06170005360616,1.4926699577740263,-3.663163551337618,-5.00710032404422,40.00763802607125,47888.53966647079,15450.853520490038,15450.853520490038,63339.39318696083,87599.102587506,87599.102587506,15450.853520490038,103049.95610799604,103049.95610799604,103049.95610799604,129228.69175846993,124736.09699589909,4492.594762570841,0.0,103685.56476096716,63975.00183202825,44122.84769882101,26178.735650473885,70301.5833492949,19975.615110031933,1452.4939728065563,0.0,0.8868549387815851,2.8652263840306356,0.0014984597031051942,1.0,1.0,-3.663163551337618,354557.8492162286,1554862.5838700824,4.385356542824251,1554862.5838700824,4.385356542824251,0.7630473593811753,0.09217638830653825,4.565118963995687,101325.0,128373.08755184003,1.2669438692508268,1.0,0.0,4.565118963993778,1.2847587663639866,1.285056703344729,3.5532888223954235,0.0,16823.128909950014,0.0,0.0,22712.565779493918,2316.0371563677627,19305.680621609637,1968.6315532429157,0.85,0.8499999871894618,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1082931924043,2034.6934298245008,7.59962151166526,5.002609361966468,0.6043332751687513,4.398276086797717,3.49545669691488,3.5,0.9987019134042514,0.6,0.000231889035081729,0.9995805330037225,0.00023198634569733604,198.9715473899195,0.0,0.0,0.0,0.05143550310311109,7.830685961809947e-05,0.0001535821754636295,0.000701120901740728,0.0921763883057265,0.0921763883057265,0.0921763883057265,0.09217638830282857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.8875568298,595.7497923846813,0.0,0.0921763883057265,0.09217638830653825,0.09217638830653825,0.4271349491669637,0.4271349491669637,0.5,9.999085708071537,1.3439401966222704,1.3439401966222704,7.787548383930698e-12,1.343936772706627,1.343936772706627,7.787548383930698e-12,26178.735650473885,19975.615110031933,0.7630473593811753,0.9009668085604519,0.6811872135018008,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518531551974305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.128909950014,1452.4939728065563,0.4271349491669637,6.178477068285765,3.49545669691488
