time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5011.0,-30.059671530054473,5.002602283077631,35.00382782240626,24.089451901987218,4.9984845572635805,-26.553856180906596,-40.06167860990388,1.4926692080505861,-3.663178362875442,-5.0071003069541655,40.007636368897465,47888.513409682426,15450.849466768466,15450.849466768466,63339.36287645089,87599.0904548154,87599.0904548154,15450.849466768466,103049.93992158388,103049.93992158388,103049.93992158388,129228.66909769824,124736.07493402078,4492.594163677447,0.0,103685.55848085423,63974.98143542244,44122.8633838131,26178.72917611436,70301.59255992746,19975.610359333943,1452.493669879257,0.0,0.8868549448671995,2.865226590427241,0.0014984597031051942,1.0,1.0,-3.663178362875442,354557.84945228335,1554862.5124061813,4.3853563383468,1554862.5124061813,4.3853563383468,0.7630473666215936,0.0921763763513095,4.565118963995687,101325.0,128373.07986853913,1.2669437934225427,1.0,0.0,4.565118963995897,1.2847587698711394,1.2850567068526952,3.5532888126956053,0.0,16823.127370761435,0.0,0.0,22712.564403820474,2316.037016088111,19305.68137517451,1968.6316300851474,0.85,0.8500000718512924,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1090662432778,2034.6934298245008,7.599616628200924,5.002602283077631,0.6043301374880885,4.398272145589543,3.495458912050365,3.5,0.9987025463001044,0.6,0.000231889035081729,0.999578838378499,0.00023198673899288996,198.97153406399752,0.0,0.0,0.0,0.05143550310311109,7.830704974336379e-05,0.0001535819853383652,0.0007011200337962786,0.09217637635126003,0.09217637635126003,0.09217637635126003,0.09217637635126984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.8795448847,595.7497949081137,0.0,0.09217637635126003,0.0921763763513095,0.0921763763513095,0.4271349056241142,0.4271349056241142,0.5,9.999085708070409,1.3439365399720486,1.3439365399720486,-3.0127011996228248e-12,1.3439219440787156,1.3439219440787156,-3.0127011996228248e-12,26178.72917611436,19975.610359333943,0.7630473666215936,0.9009662593697044,0.6811867507675681,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518530206955496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.127370761435,1452.493669879257,0.4271349056241142,6.178477068285765,3.495458912050365
5012.0,-30.059651472692888,5.002595307567623,35.00382711967424,24.089457978867017,4.998489209897791,-26.553839161904925,-40.061664779763646,1.4926768979908593,-3.6631370749971097,-5.007094779224723,40.00763537866496,47888.540403449784,15450.837061271439,15450.837061271439,63339.37746472123,87599.09699941933,87599.09699941933,15450.837061271439,103049.93406069076,103049.93406069076,103049.93406069076,129228.65868437155,124736.06520552667,4492.593478844879,0.0,103685.55108874965,63974.99448764561,44122.84066789338,26178.724623680784,70301.56529157417,19975.60715602808,1452.493354144688,0.0,0.886854976573572,2.8652266802084716,0.0014984597031051942,1.0,1.0,-3.6631370749971097,354557.92584783165,1554862.4697037514,4.385355273008518,1554862.4697037514,4.385355273008518,0.7630473769512255,0.0921763624991441,4.565118963995687,101325.0,128373.08092638492,1.2669438038626688,1.0,0.0,4.5651189639955385,1.2847587338981494,1.285056670871363,3.5532889121869875,0.0,16823.125707325104,0.0,0.0,22712.56278456265,2316.0368509697655,19305.678139086,1968.6313000959556,0.85,0.8499999899706495,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.109838713357,2034.6934298245008,7.599607639029192,5.002595307567623,0.6043294785208086,4.398265829046815,3.495461125522177,3.5,0.998703178720622,0.6,0.000231889035081729,0.999576750656741,0.00023198722352172903,198.97151764687513,0.0,0.0,0.0,0.05143550310311109,7.83071723650961e-05,0.0001535818627166329,0.000701119474013483,0.09217636249850135,0.09217636249850135,0.09217636249850135,0.09217636249827507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.8747574728,595.7497964159508,0.0,0.09217636249850135,0.0921763624991441,0.0921763624991441,0.4271348620822879,0.4271348620822879,0.5,9.999085708055857,1.3439387878192406,1.3439387878192406,-5.2580162446247414e-11,1.3439577042275914,1.3439577042275914,-5.2580162446247414e-11,26178.724623680784,19975.60715602808,0.7630473769512255,0.9009668163435989,0.6811873989552457,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852923459134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.125707325104,1452.493354144688,0.4271348620822879,6.178477068285765,3.495461125522177
5013.0,-30.05963528821866,5.002588370778005,35.003826427073164,24.089458083640807,4.998490396087571,-26.553823320239946,-40.06164735238997,1.4926784275076022,-3.663126118545051,-5.007094200303692,40.00763426536783,47888.5326614818,15450.832414835982,15450.832414835982,63339.36507631778,87599.09193462896,87599.09193462896,15450.832414835982,103049.92434946494,103049.92434946494,103049.92434946494,129228.64586324444,124736.05295166759,4492.592911576855,0.0,103685.54444860009,63974.985172694025,44122.84363989563,26178.721513779496,70301.56515367512,19975.604856537404,1452.4932045189228,0.0,0.8868549835491131,2.8652265981093596,0.0014984597031051942,1.0,1.0,-3.663126118545051,354557.9338495247,1554862.4216930524,4.385355038629427,1554862.4216930524,4.385355038629427,0.7630473797592826,0.09217635108373538,4.565118963995687,101325.0,128373.07842096074,1.2669437791360547,1.0,0.0,4.565118963996557,1.2847587267431801,1.2850566637147345,3.5532889319756626,0.0,16823.12412008991,0.0,0.0,22712.56133002234,2316.036702647932,19305.676601732306,1968.6311433295068,0.85,0.8499999767183156,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1106179493033,2034.6934298245008,7.599602440923976,5.002588370778005,0.6043266739527322,4.398261696825273,3.4954633583817873,3.5,0.9987038166805107,0.6,0.000231889035081729,0.9995750660577953,0.00023198761449329827,198.97150439974624,0.0,0.0,0.0,0.05143550310311109,7.830732688111679e-05,0.00015358170820061221,0.0007011187686294667,0.09217635108270784,0.09217635108270784,0.09217635108270784,0.09217635108673246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.8693750513,595.7497981111902,0.0,0.09217635108270784,0.09217635108373538,0.09217635108373538,0.42713481854122637,0.42713481854122637,0.5,9.999085708046493,1.343944438740948,1.343944438740948,-2.3874235921539366e-12,1.3439680817586463,1.3439680817586463,-2.3874235921539366e-12,26178.721513779496,19975.604856537404,0.7630473797592826,0.9009666418928457,0.6811872901663036,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852803666887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.12412008991,1452.4932045189228,0.42713481854122637,6.178477068285765,3.4954633583817873
5014.0,-30.05963528821866,5.002588370778005,35.003826427073164,24.089456581883155,4.998490396087571,-26.553823320239946,-40.06164735238997,1.4926784275076022,-3.6631256728121,-5.007094200303692,40.00763426536783,47888.5326614818,15450.839369730098,15450.839369730098,63339.3720312119,87599.08508678206,87599.08508678206,15450.839369730098,103049.92445651215,103049.92445651215,103049.92445651215,129228.64038914461,124736.04747756776,4492.592911576855,0.0,103685.5376007532,63974.985172694025,44122.83603117686,26178.715932632458,70301.55196380932,19975.60089544739,1452.4929164989778,0.0,0.8868549835491131,2.8652265919594515,0.0014984597031051942,1.0,1.0,-3.6631256728121,354557.9338495247,1554862.4216930524,4.385355038629427,1554862.4216930524,4.385355038629427,0.7630473911268993,0.09217635108373538,4.565118963995687,101325.0,128373.0736884928,1.2669437324302275,1.0,0.0,4.565118963993636,1.2847587267431801,1.2850566637147345,3.5532889319756626,0.0,16823.122455936453,0.0,0.0,22712.559829985443,2316.0365496867375,19305.672108478717,1968.6306851451534,0.85,0.8499998350248084,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1113972041749,2034.6934298245008,7.599602948946753,5.002588370778005,0.6043275037847522,4.398260866993253,3.4954655912961985,3.5,0.9987044546560567,0.6,0.000231889035081729,0.9995750660577953,0.00023198761449329827,198.97150439974624,0.0,0.0,0.0,0.05143550310311109,7.830732688111679e-05,0.00015358170820061221,0.0007011187686294667,0.09217634168661623,0.09217634168661623,0.09217634168661623,0.0921763326109154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.8693750513,595.7497981111902,0.0,0.09217634168661623,0.09217635108373538,0.09217635108373538,0.4271347750007973,0.4271347750007973,0.5,9.999085708046493,1.343949256490646,1.343949256490646,-2.3874235921539366e-12,1.3439685274915973,1.3439685274915973,-2.3874235921539366e-12,26178.715932632458,19975.60089544739,0.7630473911268993,0.9009669098602332,0.6811874179695838,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518527070054077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.122455936453,1452.4929164989778,0.4271347750007973,6.178477068285765,3.4954655912961985
5015.0,-30.059619005208763,5.002581175853179,35.00382561797054,24.089393962081544,4.99844620304632,-26.553789437334718,-40.0616197270341,1.4926166344021115,-3.6633074701028363,-5.007108252348257,40.00762952036855,47888.47740370926,15450.863391044777,15450.863391044777,63339.34079475403,87599.00054696266,87599.00054696266,15450.863391044777,103049.86393800745,103049.86393800745,103049.86393800745,129228.56671700458,124735.97476006123,4492.591956943351,0.0,103685.53381900088,63975.0106722134,44122.803496430526,26178.70277899714,70301.50627542767,19975.590805854652,1452.4925810314417,0.0,0.8868549292357468,2.865227423882887,0.0014984597031051942,1.0,1.0,-3.6633074701028363,354557.7396421652,1554862.2170701032,4.385356863565682,1554862.2170701032,4.385356863565682,0.7630473891120697,0.09217633244934986,4.565118963995687,101325.0,128373.07908907386,1.2669437857298185,1.0,0.0,4.56511896399482,1.2847590158069548,1.2850569528455436,3.5532881325050236,0.0,16823.12046809351,0.0,0.0,22712.55900158374,2316.036465213273,19305.671312650302,1968.6306039932397,0.85,0.8499998309879623,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.112902710292,2034.6934298245008,7.599609136535222,5.002581175853179,0.6043188990573496,4.39826227679583,3.495469905247495,3.5,0.99870568721357,0.6,0.000231889035081729,0.9995733712056191,0.0002319880078458271,198.9714910719668,0.0,0.0,0.0,0.05143550310311109,7.830757181590845e-05,0.00015358146326582053,0.0007011176504730043,0.09217633244967788,0.09217633244967788,0.09217633244967788,0.09217633244030858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.8464344563,595.7498053365307,0.0,0.09217633244967788,0.09217633244934986,0.09217633244934986,0.4271347314609116,0.4271347314609116,0.5,9.999085708028744,1.3439246076426912,1.3439246076426912,-3.586819730116986e-11,1.3438007822454097,1.3438007822454097,-3.586819730116986e-11,26178.70277899714,19975.590805854652,0.7630473891120697,0.9009670510700407,0.6811870746565726,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518527070054077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.12046809351,1452.4925810314417,0.4271347314609116,6.178477068285765,3.495469905247495
5016.0,-30.059602514608283,5.002574271710673,35.0038247037034,24.08945148289206,4.998504953293629,-26.553774132564257,-40.06159856272859,1.4926765696518947,-3.663347467241465,-5.00708822558744,40.007624869317375,47888.45366064265,15450.828497073995,15450.828497073995,63339.28215771665,87598.9948807858,87598.9948807858,15450.828497073995,103049.8233778598,103049.8233778598,103049.8233778598,129228.49052345527,124735.89993631767,4492.590587137601,0.0,103685.52271542828,63974.981487954195,44122.82358608231,26178.667145595482,70301.4907316778,19975.565517643794,1452.4904680215798,0.0,0.8868550479572876,2.8652303648909285,0.0014984597031051942,1.0,1.0,-3.663347467241465,354558.0164226381,1554862.0164983324,4.385352874506482,1554862.0164983324,4.385352874506482,0.7630474617576033,0.09217630527818726,4.565118963995687,101325.0,128373.06778682691,1.2669436741853137,1.0,0.0,4.565118963996392,1.2847587354340957,1.2850566724076655,3.5532889079389833,0.0,16823.118806453538,0.0,0.0,22712.55656932016,2316.036217191412,19305.669482600126,1968.630417380056,0.85,0.8499998414391616,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1136507540948,2034.6934298245008,7.5995891775864,5.002574271710673,0.6043246249589957,4.398249646751677,3.4954720487298023,3.5,0.9987062996370863,0.6,0.000231889035081729,0.9995716547490959,0.00023198840621379546,198.97147757427462,0.0,0.0,0.0,0.05143550310311109,7.830775946554515e-05,0.00015358127561618384,0.0007011167938300892,0.09217630527275024,0.09217630527275024,0.09217630527275024,0.09217630530059501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.82394824486,595.7498124187563,0.0,0.09217630527275024,0.09217630527818726,0.09217630527818726,0.4271346879213894,0.4271346879213894,0.5,9.99908570797543,1.3438806462485218,1.3438806462485218,-5.60476109967567e-11,1.343740758345973,1.343740758345973,-5.60476109967567e-11,26178.667145595482,19975.565517643794,0.7630474617576033,0.9009664161954395,0.6811868875358591,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518526097554387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.118806453538,1452.4904680215798,0.4271346879213894,6.178477068285765,3.4954720487298023
5017.0,-30.0595859606078,5.002567404052684,35.00382403818353,24.089454940427117,4.998493092404393,-26.5537744792828,-40.061598632577784,1.4926816109954737,-3.6630558812876757,-5.007087779031473,40.00763021442107,47888.52985747405,15450.82411910075,15450.82411910075,63339.3539765748,87599.06525965521,87599.06525965521,15450.82411910075,103049.88937875596,103049.88937875596,103049.88937875596,129228.59770780153,124736.00713749476,4492.590570306775,0.0,103685.51553823714,63974.980135671016,44122.81711396237,26178.708329045556,70301.52544300792,19975.595257556015,1452.4924857988706,0.0,0.8868550308810516,2.865226395073987,0.0014984597031051942,1.0,1.0,-3.6630558812876757,354558.0225952403,1554862.2469998973,4.38535344827019,1554862.2469998973,4.38535344827019,0.7630473973917529,0.09217630386023601,4.565118963995687,101325.0,128373.06851061614,1.266943681328558,1.0,0.0,4.565118963995635,1.2847587118510524,1.2850566488191533,3.5532889731631885,0.0,16823.11714951506,0.0,0.0,22712.554997139632,2316.0360568736146,19305.67340193283,1968.6308170407663,0.85,0.8500000728391914,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1144252255901,2034.6934298245008,7.5995841293518716,5.002567404052684,0.6043217959038509,4.398245608148833,3.4954742679399016,3.5,0.9987069336971147,0.6,0.000231889035081729,0.9995699316966496,0.0002319888061139707,198.97146402469076,0.0,0.0,0.0,0.05143550310311109,7.830775884623922e-05,0.00015358127623548977,0.0007011167966572945,0.09217630386080418,0.09217630386080418,0.09217630386080418,0.09217630386391022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.84979016945,595.7498042796163,0.0,0.09217630386080418,0.09217630386023601,0.09217630386023601,0.42713464438201537,0.42713464438201537,0.5,9.999085707992677,1.3439107362130471,1.3439107362130471,1.3130829756846651e-11,1.3440318977437755,1.3440318977437755,1.3130829756846651e-11,26178.708329045556,19975.595257556015,0.7630473973917529,0.9009669929270991,0.6811876350577393,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518525112656524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.11714951506,1452.4924857988706,0.42713464438201537,6.178477068285765,3.4954742679399016
5018.0,-30.0595859606078,5.002567404052684,35.00382403818353,24.089453473594062,4.998493092404393,-26.5537744792828,-40.061598632577784,1.4926816109954737,-3.66305546623488,-5.007087779031473,40.00763021442107,47888.52985747405,15450.831029723746,15450.831029723746,63339.3608871978,87599.05844871118,87599.05844871118,15450.831029723746,103049.88947843492,103049.88947843492,103049.88947843492,129228.58212522282,124735.99155491605,4492.590570306775,0.0,103685.50872729311,63974.980135671016,44122.809546246775,26178.692646787895,70301.50219303467,19975.58412744295,1452.4916764949467,0.0,0.8868550308810516,2.865226389347389,0.0014984597031051942,1.0,1.0,-3.66305546623488,354558.0225952403,1554862.2469998973,4.38535344827019,1554862.2469998973,4.38535344827019,0.7630474293334866,0.09217630386023601,4.565118963995687,101325.0,128373.06851061614,1.266943681328558,1.0,0.0,4.565118963994905,1.2847587118510524,1.2850566488191533,3.5532889731631885,0.0,16823.115494396385,0.0,0.0,22712.553505186395,2316.035904736724,19305.67340193283,1968.6308170407663,0.85,0.8500001286744087,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1151995221376,2034.6934298245008,7.599584634139422,5.002567404052684,0.6043226204514944,4.398244783601189,3.4954764866492596,3.5,0.9987075676140742,0.6,0.000231889035081729,0.9995699316966496,0.0002319888061139707,198.97146402469076,0.0,0.0,0.0,0.05143550310311109,7.830775884623922e-05,0.00015358127623548977,0.0007011167966572945,0.09217629446502776,0.09217629446502776,0.09217629446502776,0.09217625232062468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.84979016945,595.7498042796163,0.0,0.09217629446502776,0.09217630386023601,0.09217630386023601,0.42713460084304217,0.42713460084304217,0.5,9.999085707992677,1.343935051524113,1.343935051524113,1.3130829756846651e-11,1.3440323127965712,1.3440323127965712,1.3130829756846651e-11,26178.692646787895,19975.58412744295,0.7630474293334866,0.900967389192906,0.6811878603387618,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518524123972238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.115494396385,1452.4916764949467,0.42713460084304217,6.178477068285765,3.4954764866492596
5019.0,-30.0595859606078,5.002567404052684,35.00382403818353,24.08945169243964,4.998493092404393,-26.5537744792828,-40.061598632577784,1.4926816109954737,-3.663034003955488,-5.007087779031473,40.00763021442107,47888.52985747405,15450.84435755904,15450.84435755904,63339.374215033095,87599.0502752501,87599.0502752501,15450.84435755904,103049.89463280914,103049.89463280914,103049.89463280914,129228.58078709285,124735.99021678609,4492.590570306775,0.0,103685.50055383204,63974.980135671016,44122.80046462336,26178.686154283707,70301.48661890707,19975.579519348503,1452.491341626592,0.0,0.8868550308810516,2.865226093226551,0.0014984597031051942,1.0,1.0,-3.663034003955488,354558.0225952403,1554862.2469998973,4.38535344827019,1554862.2469998973,4.38535344827019,0.7630474425501232,0.09217630386023601,4.565118963995687,101325.0,128373.06851061614,1.266943681328558,1.0,0.0,4.565118963995781,1.2847587118510524,1.2850566488191533,3.5532889731631885,0.0,16823.113508197697,0.0,0.0,22712.551714770605,2316.0357221651234,19305.67340193283,1968.6308170407663,0.85,0.8500001956793701,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.11669283126,2034.6934298245008,7.5995856076724415,5.002567404052684,0.6043242106737994,4.398243193378884,3.495480765656014,3.5,0.9987087901874325,0.6,0.000231889035081729,0.9995699316966496,0.0002319888061139707,198.97146402469076,0.0,0.0,0.0,0.05143550310311109,7.830775884623922e-05,0.00015358127623548977,0.0007011167966572945,0.09217628506930566,0.09217628506930566,0.09217628506930566,0.09217622154321475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.84979016945,595.7498042796163,0.0,0.09217628506930566,0.09217630386023601,0.09217630386023601,0.4271345573043207,0.4271345573043207,0.5,9.999085707992677,1.343958796229174,1.343958796229174,1.3130829756846651e-11,1.3440537750759631,1.3440537750759631,1.3130829756846651e-11,26178.686154283707,19975.579519348503,0.7630474425501232,0.9009677783684084,0.6811880112446268,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518524123972238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.113508197697,1452.491341626592,0.4271345573043207,6.178477068285765,3.495480765656014
5020.0,-30.0595859606078,5.002567404052684,35.00382403818353,24.089449911285215,4.998493092404393,-26.5537744792828,-40.06159486072136,1.4926816109954737,-3.663012542122658,-5.007087779031473,40.00763021442107,47888.51208218661,15450.857685388652,15450.857685388652,63339.36976757526,87599.04210168691,87599.04210168691,15450.857685388652,103049.89978707556,103049.89978707556,103049.89978707556,129228.5794488559,124735.98887854913,4492.590570306775,0.0,103685.49238026884,63974.96236038357,44122.811133205854,26178.679661780352,70301.49079498621,19975.574911254524,1452.4910067582373,0.0,0.8868550308810516,2.865225797111963,0.0014984597031051942,1.0,1.0,-3.663012542122658,354558.0225952403,1554862.2469998973,4.38535344827019,1554862.2469998973,4.38535344827019,0.76304745576676,0.09217630386023601,4.565118963995687,101325.0,128373.05954676509,1.2669435928622264,1.0,0.0,4.565118963998119,1.2847587118510524,1.2850566488191533,3.5532889731631885,0.0,16823.11152199901,0.0,0.0,22712.549924332445,2316.035539591241,19305.66441542565,1968.6299006720594,0.85,0.8499998670225519,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1181861396512,2034.6934298245008,7.59958658120397,5.002567404052684,0.6043258008938297,4.398241603158854,3.4954850446627685,3.5,0.998710012760791,0.6,0.000231889035081729,0.9995699316966496,0.0002319888061139707,198.97146402469076,0.0,0.0,0.0,0.05143550310311109,7.830779228879205e-05,0.00015358124279293692,0.0007011166439880623,0.09217627567362699,0.09217627567362699,0.09217627567362699,0.09217619076601025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.84979016945,595.7498042796163,0.0,0.09217627567362699,0.09217630386023601,0.09217630386023601,0.4271345137658006,0.4271345137658006,0.5,9.999085707992677,1.3439820843595953,1.3439820843595953,1.3130829756846651e-11,1.3440752369087932,1.3440752369087932,1.3130829756846651e-11,26178.679661780352,19975.574911254524,0.76304745576676,0.9009676615860972,0.6811877179367288,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518524123972238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.11152199901,1452.4910067582373,0.4271345137658006,6.178477068285765,3.4954850446627685
5021.0,-30.0595859606078,5.002567404052684,35.00382403818353,24.08944813013079,4.998493092404393,-26.5537744792828,-40.06159486072136,1.4926816109954737,-3.662991080603092,-5.007087779031473,40.00763021442107,47888.51208218661,15450.871013212573,15450.871013212573,63339.38309539918,87599.03392805373,87599.03392805373,15450.871013212573,103049.9049412663,103049.9049412663,103049.9049412663,129228.57811054277,124735.987540236,4492.590570306775,0.0,103685.48420663567,63974.96236038357,44122.80205139121,26178.673169276473,70301.4752206677,19975.570303159966,1452.4906718898828,0.0,0.8868550308810516,2.8652255010017784,0.0014984597031051942,1.0,1.0,-3.662991080603092,354558.0225952403,1554862.2469998973,4.38535344827019,1554862.2469998973,4.38535344827019,0.7630474689833966,0.09217630386023601,4.565118963995687,101325.0,128373.05954676509,1.2669435928622264,1.0,0.0,4.565118963995051,1.2847587118510524,1.2850566488191533,3.5532889731631885,0.0,16823.109535800322,0.0,0.0,22712.548133878954,2316.035357015796,19305.66441542565,1968.6299006720594,0.85,0.8499999340289143,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1196794473112,2034.6934298245008,7.5995875547340015,5.002567404052684,0.6043273911115854,4.398240012941098,3.495489323669523,3.5,0.9987112353341494,0.6,0.000231889035081729,0.9995699316966496,0.0002319888061139707,198.97146402469076,0.0,0.0,0.0,0.05143550310311109,7.830779228879205e-05,0.00015358124279293692,0.0007011166439880623,0.0921762662779831,0.0921762662779831,0.0921762662779831,0.09217615998895182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.84979016945,595.7498042796163,0.0,0.0921762662779831,0.09217630386023601,0.09217630386023601,0.42713447022744155,0.42713447022744155,0.5,9.999085707992677,1.3440050071682776,1.3440050071682776,1.3130829756846651e-11,1.344096698428359,1.344096698428359,1.3130829756846651e-11,26178.673169276473,19975.570303159966,0.7630474689833966,0.900968050764008,0.6811878688444368,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518524123972238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.109535800322,1452.4906718898828,0.42713447022744155,6.178477068285765,3.495489323669523
5022.0,-30.0595859606078,5.002567404052684,35.00382403818353,24.089446348976367,4.998493092404393,-26.5537744792828,-40.06159486072136,1.4926816109954737,-3.6629696195342945,-5.007087779031473,40.00763021442107,47888.51208218661,15450.884341030809,15450.884341030809,63339.39642321742,87599.02575431738,87599.02575431738,15450.884341030809,103049.91009534818,103049.91009534818,103049.91009534818,129228.57677212154,124735.98620181477,4492.590570306775,0.0,103685.47603289931,63974.96236038357,44122.79296946194,26178.666676773348,70301.45964623528,19975.56569506581,1452.4903370215281,0.0,0.8868550308810516,2.8652252048979063,0.0014984597031051942,1.0,1.0,-3.6629696195342945,354558.0225952403,1554862.2469998973,4.38535344827019,1554862.2469998973,4.38535344827019,0.763047482200033,0.09217630386023601,4.565118963995687,101325.0,128373.05481429714,1.2669435461563991,1.0,0.0,4.565118963996365,1.2847587118510524,1.2850566488191533,3.5532889731631885,0.0,16823.107549601635,0.0,0.0,22712.546343402868,2316.0351744380464,19305.65992217206,1968.629442487706,0.85,0.8499998032047879,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.12117275424,2034.6934298245008,7.599588528262541,5.002567404052684,0.6043289813270665,4.398238422725617,3.4954936026762775,3.5,0.9987124579075078,0.6,0.000231889035081729,0.9995699316966496,0.0002319888061139707,198.97146402469076,0.0,0.0,0.0,0.05143550310311109,7.830779228879205e-05,0.00015358124279293692,0.0007011166439880623,0.09217625688236702,0.09217625688236702,0.09217625688236702,0.09217612921210085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.84979016945,595.7498042796163,0.0,0.09217625688236702,0.09217630386023601,0.09217630386023601,0.4271344266892114,0.4271344266892114,0.5,9.999085707992677,1.3440276376292104,1.3440276376292104,1.3130829756846651e-11,1.3441181594971567,1.3441181594971567,1.3130829756846651e-11,26178.666676773348,19975.56569506581,0.763047482200033,0.9009684399434701,0.6811880197533152,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518524123972238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.107549601635,1452.4903370215281,0.4271344266892114,6.178477068285765,3.4954936026762775
5023.0,-30.0595859606078,5.002567404052684,35.00382403818353,24.089444567821943,4.998493092404393,-26.5537744792828,-40.06159486072136,1.4926816109954737,-3.6629481588700514,-5.007087779031473,40.00763021442107,47888.51208218661,15450.89766884336,15450.89766884336,63339.40975102997,87599.01758048905,87599.01758048905,15450.89766884336,103049.9152493324,103049.9152493324,103049.9152493324,129228.57543360288,124735.98486329611,4492.590570306775,0.0,103685.46785907098,63974.96236038357,44122.78388743045,26178.660184270466,70301.44407170091,19975.56108697167,1452.4900021531737,0.0,0.8868550308810516,2.8652249087997004,0.0014984597031051942,1.0,1.0,-3.6629481588700514,354558.0225952403,1554862.2469998973,4.38535344827019,1554862.2469998973,4.38535344827019,0.7630474954166696,0.09217630386023601,4.565118963995687,101325.0,128373.05481429714,1.2669435461563991,1.0,0.0,4.565118963996073,1.2847587118510524,1.2850566488191533,3.5532889731631885,0.0,16823.105563402947,0.0,0.0,22712.544552906627,2316.034991858242,19305.65992217206,1968.629442487706,0.85,0.8499998702127556,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1226660604375,2034.6934298245008,7.599589501789587,5.002567404052684,0.604330571540272,4.398236832512412,3.4954978816830318,3.5,0.9987136804808662,0.6,0.000231889035081729,0.9995699316966496,0.0002319888061139707,198.97146402469076,0.0,0.0,0.0,0.05143550310311109,7.830779228879205e-05,0.00015358124279293692,0.0007011166439880623,0.09217624748677321,0.09217624748677321,0.09217624748677321,0.09217609843543653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.84979016945,595.7498042796163,0.0,0.09217624748677321,0.09217630386023601,0.09217630386023601,0.4271343831510844,0.4271343831510844,0.5,9.999085707992677,1.3440500341309871,1.3440500341309871,1.3130829756846651e-11,1.3441396201613998,1.3441396201613998,1.3130829756846651e-11,26178.660184270466,19975.56108697167,0.7630474954166696,0.9009688291243304,0.6811881706632483,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518524123972238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.105563402947,1452.4900021531737,0.4271343831510844,6.178477068285765,3.4954978816830318
5024.0,-30.0595859606078,5.002567404052684,35.00382403818353,24.08944278666752,4.998493092404393,-26.5537744792828,-40.06159486072136,1.4926816109954737,-3.66292669862014,-5.007087779031473,40.00763021442107,47888.51208218661,15450.910996650224,15450.910996650224,63339.42307883683,87599.00940656626,87599.00940656626,15450.910996650224,103049.92040321649,103049.92040321649,103049.92040321649,129228.57409498417,124735.9835246774,4492.590570306775,0.0,103685.45968514819,63974.96236038357,44122.77480529402,26178.653691767682,70301.4284970617,19975.55647887743,1452.489667284819,0.0,0.8868550308810516,2.8652246127073098,0.0014984597031051942,1.0,1.0,-3.66292669862014,354558.0225952403,1554862.2469998973,4.38535344827019,1554862.2469998973,4.38535344827019,0.7630475086333062,0.09217630386023601,4.565118963995687,101325.0,128373.05481429714,1.2669435461563991,1.0,0.0,4.565118963995051,1.2847587118510524,1.2850566488191533,3.5532889731631885,0.0,16823.103577204263,0.0,0.0,22712.5427623897,2316.034809276328,19305.65992217206,1968.629442487706,0.85,0.8499999372215079,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1241593659042,2034.6934298245008,7.599590475315138,5.002567404052684,0.6043321617512039,4.39823524230148,3.4955021606897865,3.5,0.9987149030542247,0.6,0.000231889035081729,0.9995699316966496,0.0002319888061139707,198.97146402469076,0.0,0.0,0.0,0.05143550310311109,7.830779228879205e-05,0.00015358124279293692,0.0007011166439880623,0.09217623809119717,0.09217623809119717,0.09217623809119717,0.09217606765896372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.84979016945,595.7498042796163,0.0,0.09217623809119717,0.09217630386023601,0.09217630386023601,0.4271343396130398,0.4271343396130398,0.5,9.999085707992677,1.3440722433823566,1.3440722433823566,1.3130829756846651e-11,1.344161080411311,1.344161080411311,1.3130829756846651e-11,26178.653691767682,19975.55647887743,0.7630475086333062,0.9009692183066258,0.6811883215742642,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518524123972238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.103577204263,1452.489667284819,0.4271343396130398,6.178477068285765,3.4955021606897865
5025.0,-30.0595859606078,5.002567404052684,35.00382403818353,24.089441005513095,4.998493092404393,-26.5537744792828,-40.06159108886493,1.4926816109954737,-3.6629052387677348,-5.007087779031473,40.00763021442107,47888.494306898996,15450.924324451398,15450.924324451398,63339.418631350396,87599.00123255322,87599.00123255322,15450.924324451398,103049.92555700461,103049.92555700461,103049.92555700461,129228.57275627009,124735.98218596332,4492.590570306775,0.0,103685.45151113515,63974.94458509596,44122.785473376876,26178.647199265484,70301.43267264236,19975.55187078348,1452.4893324164645,0.0,0.8868550308810516,2.865224316620486,0.0014984597031051942,1.0,1.0,-3.6629052387677348,354558.0225952403,1554862.2469998973,4.38535344827019,1554862.2469998973,4.38535344827019,0.7630475218499431,0.09217630386023601,4.565118963995687,101325.0,128373.0459061222,1.266943458239548,1.0,0.0,4.56511896399768,1.2847587118510524,1.2850566488191533,3.5532889731631885,0.0,16823.101591005576,0.0,0.0,22712.540971853,2316.0346266923975,19305.65992217206,1968.629442487706,0.85,0.8500000042310111,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.125652670639,2034.6934298245008,7.599591448839196,5.002567404052684,0.604333751959861,4.398233652092823,3.4955064396965407,3.5,0.998716125627583,0.6,0.000231889035081729,0.9995699316966496,0.0002319888061139707,198.97146402469076,0.0,0.0,0.0,0.05143550310311109,7.830782573135832e-05,0.00015358120935037066,0.0007011164913187688,0.0921762286956354,0.0921762286956354,0.0921762286956354,0.09217603688267438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.84979016945,595.7498042796163,0.0,0.0921762286956354,0.09217630386023601,0.09217630386023601,0.42713429607506126,0.42713429607506126,0.5,9.999085707992677,1.3440943027541152,1.3440943027541152,1.3130829756846651e-11,1.3441825402637164,1.3441825402637164,1.3130829756846651e-11,26178.647199265484,19975.55187078348,0.7630475218499431,0.9009691015301141,0.6811880282709329,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518524123972238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.101591005576,1452.4893324164645,0.42713429607506126,6.178477068285765,3.4955064396965407
5026.0,-30.0595859606078,5.002567404052684,35.00382403818353,24.08943922435867,4.998493092404393,-26.5537744792828,-40.06159108886493,1.4926816109954737,-3.662883779321362,-5.007087779031473,40.00763021442107,47888.494306898996,15450.937652246892,15450.937652246892,63339.43195914589,87598.99305844784,87598.99305844784,15450.937652246892,103049.93071069474,103049.93071069474,103049.93071069474,129228.57141745796,124735.9808471512,4492.590570306775,0.0,103685.44333702978,63974.94458509596,44122.77639103757,26178.640706763228,70301.4170978008,19975.547262689306,1452.4889975481099,0.0,0.8868550308810516,2.865224020539345,0.0014984597031051942,1.0,1.0,-3.662883779321362,354558.0225952403,1554862.2469998973,4.38535344827019,1554862.2469998973,4.38535344827019,0.7630475350665797,0.09217630386023601,4.565118963995687,101325.0,128373.0459061222,1.266943458239548,1.0,0.0,4.565118963994905,1.2847587118510524,1.2850566488191533,3.5532889731631885,0.0,16823.09960480689,0.0,0.0,22712.539181296077,2316.0344441064053,19305.65992217206,1968.629442487706,0.85,0.8500000712412814,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1271459746433,2034.6934298245008,7.599592422361759,5.002567404052684,0.6043353421662427,4.398232061886441,3.4955107187032954,3.5,0.9987173482009416,0.6,0.000231889035081729,0.9995699316966496,0.0002319888061139707,198.97146402469076,0.0,0.0,0.0,0.05143550310311109,7.830782573135832e-05,0.00015358120935037066,0.0007011164913187688,0.092176219300085,0.092176219300085,0.092176219300085,0.09217600610657226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.84979016945,595.7498042796163,0.0,0.092176219300085,0.09217630386023601,0.09217630386023601,0.42713425253713544,0.42713425253713544,0.5,9.999085707992677,1.3441162421406716,1.3441162421406716,1.3130829756846651e-11,1.3442039997100892,1.3442039997100892,1.3130829756846651e-11,26178.640706763228,19975.547262689306,0.7630475350665797,0.9009694907149646,0.6811881791839024,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518524123972238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.09960480689,1452.4889975481099,0.42713425253713544,6.178477068285765,3.4955107187032954
5027.0,-30.0595859606078,5.002567404052684,35.00382403818353,24.089437443204247,4.998493092404393,-26.5537744792828,-40.06159108886493,1.4926816109954737,-3.6628623202875588,-5.007087779031473,40.00763021442107,47888.494306898996,15450.950980036696,15450.950980036696,63339.44528693569,87598.98488424854,87598.98488424854,15450.950980036696,103049.93586428523,103049.93586428523,103049.93586428523,129228.57007854652,124735.97950823975,4492.590570306775,0.0,103685.43516283046,63974.94458509596,44122.76730859389,26178.63421426129,70301.40152285517,19975.542654595196,1452.4886626797554,0.0,0.8868550308810516,2.865223724463991,0.0014984597031051942,1.0,1.0,-3.6628623202875588,354558.0225952403,1554862.2469998973,4.38535344827019,1554862.2469998973,4.38535344827019,0.7630475482832162,0.09217630386023601,4.565118963995687,101325.0,128373.0459061222,1.266943458239548,1.0,0.0,4.565118963994613,1.2847587118510524,1.2850566488191533,3.5532889731631885,0.0,16823.0976186082,0.0,0.0,22712.53739071857,2316.034261518314,19305.65992217206,1968.629442487706,0.85,0.8500001382523327,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.128639277916,2034.6934298245008,7.599593395882831,5.002567404052684,0.6043369323703507,4.398230471682333,3.4955149977100497,3.5,0.9987185707742999,0.6,0.000231889035081729,0.9995699316966496,0.0002319888061139707,198.97146402469076,0.0,0.0,0.0,0.05143550310311109,7.830782573135832e-05,0.00015358120935037066,0.0007011164913187688,0.0921762099045437,0.0921762099045437,0.0921762099045437,0.0921759753306607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.84979016945,595.7498042796163,0.0,0.0921762099045437,0.09217630386023601,0.09217630386023601,0.42713420899925186,0.42713420899925186,0.5,9.999085707992677,1.3441380854565068,1.3441380854565068,1.3130829756846651e-11,1.3442254587438924,1.3442254587438924,1.3130829756846651e-11,26178.63421426129,19975.542654595196,0.7630475482832162,0.9009698799012402,0.6811883300979472,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518524123972238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.0976186082,1452.4886626797554,0.42713420899925186,6.178477068285765,3.4955149977100497
5028.0,-30.0595859606078,5.002567404052684,35.00382403818353,24.089435662049823,4.998493092404393,-26.5537744792828,-40.0615873170085,1.4926816109954737,-3.6628408616457477,-5.007087779031473,40.00763021442107,47888.476531611224,15450.964307820817,15450.964307820817,63339.44083943204,87598.9767099602,87598.9767099602,15450.964307820817,103049.94101778102,103049.94101778102,103049.94101778102,129228.56873954077,124735.978169234,4492.590570306775,0.0,103685.42698854214,63974.92680980819,44122.77797637106,26178.627721759753,70301.40569813081,19975.53804650124,1452.4883278114007,0.0,0.8868550308810516,2.865223428394135,0.0014984597031051942,1.0,1.0,-3.6628408616457477,354558.0225952403,1554862.2469998973,4.38535344827019,1554862.2469998973,4.38535344827019,0.7630475614998533,0.09217630386023601,4.565118963995687,101325.0,128373.04117365426,1.2669434115337208,1.0,0.0,4.565118963994321,1.2847587118510524,1.2850566488191533,3.5532889731631885,0.0,16823.095632409513,0.0,0.0,22712.535600121573,2316.034078928235,19305.65542891847,1968.6289843033526,0.85,0.8500000074326856,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1301325804577,2034.6934298245008,7.599594369402408,5.002567404052684,0.6043385225721831,4.398228881480501,3.4955192767168044,3.5,0.9987197933476584,0.6,0.000231889035081729,0.9995699316966496,0.0002319888061139707,198.97146402469076,0.0,0.0,0.0,0.05143550310311109,7.83078591739375e-05,0.0001535811759077915,0.0007011163386494165,0.09217620050900971,0.09217620050900971,0.09217620050900971,0.09217594455493039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.84979016945,595.7498042796163,0.0,0.09217620050900971,0.09217630386023601,0.09217630386023601,0.4271341654614021,0.4271341654614021,0.5,9.999085707992677,1.3441598518378441,1.3441598518378441,1.3130829756846651e-11,1.3442469173857035,1.3442469173857035,1.3130829756846651e-11,26178.627721759753,19975.53804650124,0.7630475614998533,0.9009697631283087,0.6811880367974562,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518524123972238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.095632409513,1452.4883278114007,0.4271341654614021,6.178477068285765,3.4955192767168044
5029.0,-30.0595859606078,5.002567404052684,35.00382403818353,24.0894338808954,4.998493092404393,-26.5537744792828,-40.0615873170085,1.4926816109954737,-3.6628194034555577,-5.007087779031473,40.00763021442107,47888.476531611224,15450.977635599247,15450.977635599247,63339.45416721047,87598.96853556864,87598.96853556864,15450.977635599247,103049.94617116789,103049.94617116789,103049.94617116789,129228.567400426,124735.97683011924,4492.590570306775,0.0,103685.41881415057,63974.92680980819,44122.76889371376,26178.621229258115,70301.39012297188,19975.53343840702,1452.4879929430463,0.0,0.8868550308810516,2.8652231323305912,0.0014984597031051942,1.0,1.0,-3.6628194034555577,354558.0225952403,1554862.2469998973,4.38535344827019,1554862.2469998973,4.38535344827019,0.7630475747164899,0.09217630386023601,4.565118963995687,101325.0,128373.04117365426,1.2669434115337208,1.0,0.0,4.5651189639951975,1.2847587118510524,1.2850566488191533,3.5532889731631885,0.0,16823.093646210826,0.0,0.0,22712.533809501954,2316.033896335849,19305.65542891847,1968.6289843033526,0.85,0.8500000744453183,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1316258822678,2034.6934298245008,7.599595342920489,5.002567404052684,0.6043401127717418,4.398227291280942,3.4955235557235587,3.5,0.9987210159210168,0.6,0.000231889035081729,0.9995699316966496,0.0002319888061139707,198.97146402469076,0.0,0.0,0.0,0.05143550310311109,7.83078591739375e-05,0.0001535811759077915,0.0007011163386494165,0.09217619111348156,0.09217619111348156,0.09217619111348156,0.09217591377940755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.84979016945,595.7498042796163,0.0,0.09217619111348156,0.09217630386023601,0.09217630386023601,0.42713412192357936,0.42713412192357936,0.5,9.999085707992677,1.3441815565809065,1.3441815565809065,1.3130829756846651e-11,1.3442683755758935,1.3442683755758935,1.3130829756846651e-11,26178.621229258115,19975.53343840702,0.7630475747164899,0.9009701523172796,0.6811881877135606,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518524123972238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.093646210826,1452.4879929430463,0.42713412192357936,6.178477068285765,3.4955235557235587
5030.0,-30.0595859606078,5.002567404052684,35.00382403818353,24.089432099740975,4.998493092404393,-26.5537744792828,-40.0615873170085,1.4926816109954737,-3.6627979456733897,-5.007087779031473,40.00763021442107,47888.476531611224,15450.990963371994,15450.990963371994,63339.46749498322,87598.9603610841,87598.9603610841,15450.990963371994,103049.9513244561,103049.9513244561,103049.9513244561,129228.56606121326,124735.9754909065,4492.590570306775,0.0,103685.41063966604,63974.92680980819,44122.75981095316,26178.61473675716,70301.37454771032,19975.52883031314,1452.4876580746916,0.0,0.8868550308810516,2.8652228362727743,0.0014984597031051942,1.0,1.0,-3.6627979456733897,354558.0225952403,1554862.2469998973,4.38535344827019,1554862.2469998973,4.38535344827019,0.763047587933126,0.09217630386023601,4.565118963995687,101325.0,128373.04117365426,1.2669434115337208,1.0,0.0,4.565118963997096,1.2847587118510524,1.2850566488191533,3.5532889731631885,0.0,16823.09166001214,0.0,0.0,22712.532018861977,2316.0337137413876,19305.65542891847,1968.6289843033526,0.85,0.8500001414587237,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.133119183347,2034.6934298245008,7.59959631643708,5.002567404052684,0.6043417029690259,4.398225701083658,3.4955278347303134,3.5,0.9987222384943752,0.6,0.000231889035081729,0.9995699316966496,0.0002319888061139707,198.97146402469076,0.0,0.0,0.0,0.05143550310311109,7.83078591739375e-05,0.0001535811759077915,0.0007011163386494165,0.09217618171795806,0.09217618171795806,0.09217618171795806,0.09217588300407335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.84979016945,595.7498042796163,0.0,0.09217618171795806,0.09217630386023601,0.09217630386023601,0.4271340783857782,0.4271340783857782,0.5,9.999085707992677,1.3442032119318696,1.3442032119318696,1.3130829756846651e-11,1.3442898333580615,1.3442898333580615,1.3130829756846651e-11,26178.61473675716,19975.52883031314,0.763047587933126,0.9009705415076575,0.6811883386307264,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518524123972238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.09166001214,1452.4876580746916,0.4271340783857782,6.178477068285765,3.4955278347303134
