time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5031.0,-30.0595859606078,5.002567404052684,35.00382403818353,24.08943031858655,4.998493092404393,-26.5537744792828,-40.06158351022748,1.4926816109954737,-3.6627764882354654,-5.007087779031473,40.00763021442107,47888.458756323285,15451.004291139056,15451.004291139056,63339.46304746234,87598.9521865222,87598.9521865222,15451.004291139056,103049.95647766127,103049.95647766127,103049.95647766127,129228.56472191744,124735.97415161067,4492.590570306775,0.0,103685.40246510414,63974.90903452025,44122.770478426544,26178.608244256175,70301.37872268271,19975.524222219075,1452.487323206337,0.0,0.8868550308810516,2.8652225402197833,0.0014984597031051942,1.0,1.0,-3.6627764882354654,354558.0225952403,1554862.2469998973,4.38535344827019,1554862.2469998973,4.38535344827019,0.7630476011497627,0.09217630386023601,4.565118963995687,101325.0,128373.03220980322,1.2669433230673892,1.0,0.0,4.565118963993444,1.2847587118510524,1.2850566488191533,3.5532889731631885,0.0,16823.089673813454,0.0,0.0,22712.530228205047,2316.0335311451972,19305.646442411293,1968.6280679346457,0.85,0.8499998128098035,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1346124836948,2034.6934298245008,7.599597289952175,5.002567404052684,0.6043432931640345,4.398224110888649,3.4955321137370676,3.5,0.9987234610677336,0.6,0.000231889035081729,0.9995699316966496,0.0002319888061139707,198.97146402469076,0.0,0.0,0.0,0.05143550310311109,7.830789292618347e-05,0.00015358114215554552,0.0007011161845663983,0.0921761723224383,0.0921761723224383,0.0921761723224383,0.09217585222889876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.84979016945,595.7498042796163,0.0,0.0921761723224383,0.09217630386023601,0.09217630386023601,0.4271340348479944,0.4271340348479944,0.5,9.999085707992677,1.3442248277001454,1.3442248277001454,1.3130829756846651e-11,1.3443112907959858,1.3443112907959858,1.3130829756846651e-11,26178.608244256175,19975.524222219075,0.7630476011497627,0.9009704247382831,0.6811880453330582,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518524123972238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.089673813454,1452.487323206337,0.4271340348479944,6.178477068285765,3.4955321137370676
5032.0,-30.0595859606078,5.002567404052684,35.00382403818353,24.089428537432127,4.998493092404393,-26.5537744792828,-40.06158351022748,1.4926816109954737,-3.6627550312545623,-5.007087779031473,40.00763021442107,47888.458756323285,15451.01761890043,15451.01761890043,63339.47637522372,87598.9440118556,87598.9440118556,15451.01761890043,103049.96163075602,103049.96163075602,103049.96163075602,129228.56338251158,124735.97281220481,4492.590570306775,0.0,103685.39429043753,63974.90903452025,44122.76139546364,26178.601751755556,70301.36314721919,19975.51961412512,1452.4869883379824,0.0,0.8868550308810516,2.865222244173191,0.0014984597031051942,1.0,1.0,-3.6627550312545623,354558.0225952403,1554862.2469998973,4.38535344827019,1554862.2469998973,4.38535344827019,0.7630476143663995,0.09217630386023601,4.565118963995687,101325.0,128373.03220980322,1.2669433230673892,1.0,0.0,4.565118963995635,1.2847587118510524,1.2850566488191533,3.5532889731631885,0.0,16823.087687614767,0.0,0.0,22712.528437525183,2316.033348546668,19305.646442411293,1968.6280679346457,0.85,0.8499998798246915,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1361057833117,2034.6934298245008,7.599598263465778,5.002567404052684,0.6043448833567684,4.398222520695915,3.495536392743822,3.5,0.998724683641092,0.6,0.000231889035081729,0.9995699316966496,0.0002319888061139707,198.97146402469076,0.0,0.0,0.0,0.05143550310311109,7.830789292618347e-05,0.00015358114215554552,0.0007011161845663983,0.09217616292692152,0.09217616292692152,0.09217616292692152,0.09217582145393445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.84979016945,595.7498042796163,0.0,0.09217616292692152,0.09217630386023601,0.09217630386023601,0.4271339913102244,0.4271339913102244,0.5,9.999085707992677,1.3442464117108557,1.3442464117108557,1.3130829756846651e-11,1.344332747776889,1.344332747776889,1.3130829756846651e-11,26178.601751755556,19975.51961412512,0.7630476143663995,0.900970813931211,0.6811881962521737,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518524123972238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.087687614767,1452.4869883379824,0.4271339913102244,6.178477068285765,3.495536392743822
5033.0,-30.0595859606078,5.002567404052684,35.00382403818353,24.089426756277703,4.998493092404393,-26.5537744792828,-40.06158351022748,1.4926816109954737,-3.6627335747055554,-5.007087779031473,40.00763021442107,47888.458756323285,15451.030946656121,15451.030946656121,63339.48970297941,87598.93583709048,87598.93583709048,15451.030946656121,103049.9667837466,103049.9667837466,103049.9667837466,129228.56204300186,124735.97147269509,4492.590570306775,0.0,103685.38611567242,63974.90903452025,44122.7523123913,26178.595259255268,70301.34757164656,19975.51500603125,1452.4866534696278,0.0,0.8868550308810516,2.8652219481326466,0.0014984597031051942,1.0,1.0,-3.6627335747055554,354558.0225952403,1554862.2469998973,4.38535344827019,1554862.2469998973,4.38535344827019,0.7630476275830362,0.09217630386023601,4.565118963995687,101325.0,128373.03220980322,1.2669433230673892,1.0,0.0,4.565118963995635,1.2847587118510524,1.2850566488191533,3.5532889731631885,0.0,16823.08570141608,0.0,0.0,22712.52664682374,2316.033165945939,19305.646442411293,1968.6280679346457,0.85,0.8499999468403976,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1375990821973,2034.6934298245008,7.599599236977886,5.002567404052684,0.6043464735472277,4.398220930505456,3.4955406717505766,3.5,0.9987259062144505,0.6,0.000231889035081729,0.9995699316966496,0.0002319888061139707,198.97146402469076,0.0,0.0,0.0,0.05143550310311109,7.830789292618347e-05,0.00015358114215554552,0.0007011161845663983,0.09217615353140715,0.09217615353140715,0.09217615353140715,0.09217579067916908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.84979016945,595.7498042796163,0.0,0.09217615353140715,0.09217630386023601,0.09217630386023601,0.4271339477724655,0.4271339477724655,0.5,9.999085707992677,1.3442679702298506,1.3442679702298506,1.3130829756846651e-11,1.3443542043258958,1.3443542043258958,1.3130829756846651e-11,26178.595259255268,19975.51500603125,0.7630476275830362,0.9009712031256288,0.6811883471724135,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518524123972238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.08570141608,1452.4866534696278,0.4271339477724655,6.178477068285765,3.4955406717505766
5034.0,-30.0595859606078,5.002567404052684,35.00382403818353,24.08942497512328,4.998493092404393,-26.5537744792828,-40.06158351022748,1.4926816109954737,-3.66271211855684,-5.007087779031473,40.00763021442107,47888.458756323285,15451.04427440612,15451.04427440612,63339.50303072941,87598.9276622343,87598.9276622343,15451.04427440612,103049.97193664042,103049.97193664042,103049.97193664042,129228.56070339508,124735.97013308831,4492.590570306775,0.0,103685.37794081624,63974.90903452025,44122.74322921776,26178.588766754656,70301.33199597242,19975.51039793696,1452.4863186012733,0.0,0.8868550308810516,2.8652216520977176,0.0014984597031051942,1.0,1.0,-3.66271211855684,354558.0225952403,1554862.2469998973,4.38535344827019,1554862.2469998973,4.38535344827019,0.7630476407996729,0.09217630386023601,4.565118963995687,101325.0,128373.02747733532,1.2669432763615625,1.0,0.0,4.56511896399549,1.2847587118510524,1.2850566488191533,3.5532889731631885,0.0,16823.08371521739,0.0,0.0,22712.52485610235,2316.0329833431756,19305.641949157703,1968.6276097502923,0.85,0.8499998160253287,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1390923803515,2034.6934298245008,7.599600210488501,5.002567404052684,0.6043480637354133,4.3982193403172705,3.495544950757331,3.5,0.9987271287878088,0.6,0.000231889035081729,0.9995699316966496,0.0002319888061139707,198.97146402469076,0.0,0.0,0.0,0.05143550310311109,7.830789292618347e-05,0.00015358114215554552,0.0007011161845663983,0.09217614413589467,0.09217614413589467,0.09217614413589467,0.09217575990458876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.84979016945,595.7498042796163,0.0,0.09217614413589467,0.09217630386023601,0.09217630386023601,0.4271339042347154,0.4271339042347154,0.5,9.999085707992677,1.3442895082740165,1.3442895082740165,1.3130829756846651e-11,1.3443756604746113,1.3443756604746113,1.3130829756846651e-11,26178.588766754656,19975.51039793696,0.7630476407996729,0.9009715923214392,0.6811884980937036,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518524123972238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.08371521739,1452.4863186012733,0.4271339042347154,6.178477068285765,3.495544950757331
5035.0,-30.059569577000556,5.002559944099163,35.00382315724591,24.089490703213983,4.99855196386101,-26.553813380165472,-40.06161190392447,1.4927501764283173,-3.6623694011541943,-5.006987748977984,40.007622752227874,47888.66735895269,15450.891678923355,15450.891678923355,63339.559037876046,87598.95908799511,87598.95908799511,15450.891678923355,103049.85076691848,103049.85076691848,103049.85076691848,129228.46531343326,124735.88380868724,4492.581504746025,0.0,103685.36488567237,63974.863963726835,44122.77880216171,26178.61454651479,70301.3933486765,19975.530184484483,1452.4859837329186,0.0,0.8868555667915496,2.865228856929285,0.0014984597031051942,1.0,1.0,-3.6623694011541943,354559.40506733215,1554861.925200185,4.385335441616366,1554861.925200185,4.385335441616366,0.7630476452064139,0.09217613124071138,4.565118963995687,101325.0,128373.0157296796,1.266943160421215,1.0,0.0,4.565118963996688,1.284758391106969,1.285056328000689,3.553289860253261,0.0,16823.081729018704,0.0,0.0,22712.52199634251,2316.032691728828,19305.6404312122,1968.6274549629284,0.85,0.849999856216807,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1405856777749,2034.6934298245008,7.5995195746744635,5.002559944099163,0.604389424811238,4.398170519287925,3.4955492297640856,3.5,0.9987283513611673,0.6,0.000231889035081729,0.9995682263830468,0.0002319892018985268,198.97145061457707,0.0,0.0,0.0,0.05143550310311109,7.830764117810248e-05,0.0001535813939036265,0.0007011173338263369,0.09217607002246467,0.09217607002246467,0.09217607002246467,0.09217602613724324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.81999698194,595.7498135996251,0.0,0.09217607002246467,0.09217613124071138,0.09217613124071138,0.42713386069697246,0.42713386069697246,0.5,9.999084404200158,1.3443193556364008,1.3443193556364008,-1.0345502232667059e-11,1.3446183478237685,1.3446183478237685,-1.0345502232667059e-11,26178.61454651479,19975.530184484483,0.7630476452064139,0.9009716027067688,0.6811908708755947,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518524123972238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.081729018704,1452.4859837329186,0.42713386069697246,6.178477068285765,3.4955492297640856
5036.0,-30.059553852554156,5.002552572899987,35.00382234254118,24.089511448424332,4.998576817493174,-26.553749826432185,-40.06155344014985,1.4927727907584345,-3.662139343183469,-5.0069864047511645,40.00762281915706,47888.46468944442,15450.884543986802,15450.884543986802,63339.349233431225,87598.94037923092,87598.94037923092,15450.884543986802,103049.82492321772,103049.82492321772,103049.82492321772,129228.47932265655,124735.90134358662,4492.577979069933,0.0,103685.35645196775,63974.88075936941,44122.750769553706,26178.654399438827,70301.40516899253,19975.55850290823,1452.4880168053746,0.0,0.886855573387756,2.8652258431348594,0.0014984597031051942,1.0,1.0,-3.662139343183469,354559.42364487157,1554861.9280867896,4.385335219983172,1554861.9280867896,4.385335219983172,0.763047565322396,0.0921760588894431,4.565118963995687,101325.0,128373.01500589038,1.2669431532779707,1.0,0.0,4.565118963996204,1.2847582853188209,1.2850562221880084,3.5532901528343315,0.0,16823.080071038283,0.0,0.0,22712.52014891976,2316.032503344135,19305.640167278456,1968.6274280491766,0.85,0.849999913734657,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.141293618538,2034.6934298245008,7.59951341920151,5.002552572899987,0.6043866370129782,4.398165935887008,3.495551258351528,3.5,0.9987289309575794,0.6,0.000231889035081729,0.9995665896821868,0.00023198958176008899,198.9714377439935,0.0,0.0,0.0,0.05143550310311109,7.8308159538437e-05,0.000153580875543292,0.0007011149674497438,0.09217605888847319,0.09217605888847319,0.09217605888847319,0.092176058887775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.82032051124,595.749813497728,0.0,0.09217605888847319,0.0921760588894431,0.0921760588894431,0.427133811931648,0.427133811931648,0.5,9.99908440421107,1.3444244139919874,1.3444244139919874,-4.445155354915187e-11,1.344847061567691,1.344847061567691,-4.445155354915187e-11,26178.654399438827,19975.55850290823,0.763047565322396,0.9009684668631344,0.681187873476053,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852314546479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.080071038283,1452.4880168053746,0.427133811931648,6.178477068285765,3.495551258351528
5037.0,-30.059537301242315,5.00254516354555,35.00382159920885,24.089509772043698,4.99857493736974,-26.553734948522195,-40.06153995925558,1.4927725846307125,-3.6620900841937782,-5.006992658163594,40.00762324805849,47888.47706931731,15450.889122650196,15450.889122650196,63339.36619196751,87598.94119875935,87598.94119875935,15450.889122650196,103049.83032140955,103049.83032140955,103049.83032140955,129228.49581329631,124735.91813818237,4492.577675113936,0.0,103685.34959035047,63974.88546082145,44122.7379216989,26178.665491886757,70301.40341358565,19975.566278187493,1452.4886946878821,0.0,0.8868555400215387,2.8652244174874415,0.0014984597031051942,1.0,1.0,-3.6620900841937782,354559.3372196408,1554861.946582584,4.385336341091436,1554861.946582584,4.385336341091436,0.7630475390114245,0.09217605256698802,4.565118963995687,101325.0,128373.01539562305,1.266943157124333,1.0,0.0,4.5651189639960394,1.2847582862830709,1.285056223152482,3.55329015016748,0.0,16823.07840039879,0.0,0.0,22712.51864586643,2316.0323500753498,19305.644867715913,1968.6279073604048,0.85,0.8500001769389609,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1420065638774,2034.6934298245008,7.599513006355645,5.00254516354555,0.6043804947695826,4.3981646687759675,3.4955533012799416,3.5,0.9987295146514119,0.6,0.000231889035081729,0.9995648669190158,0.00023198998159717883,198.97142419661577,0.0,0.0,0.0,0.05143550310311109,7.830827906522383e-05,0.00015358075601650515,0.0007011144217957424,0.092176052565933,0.092176052565933,0.092176052565933,0.09217605257483337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.8223941203,595.7498128446259,0.0,0.092176052565933,0.09217605256698802,0.09217605256698802,0.4271337641994722,0.4271337641994722,0.5,9.999084404212276,1.3445222915051431,1.3445222915051431,7.389644451905042e-13,1.3449025739698186,1.3449025739698186,7.389644451905042e-13,26178.665491886757,19975.566278187493,0.7630475390114245,0.9009687305862127,0.6811880665822232,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518522206325708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.07840039879,1452.4886946878821,0.4271337641994722,6.178477068285765,3.4955533012799416
5038.0,-30.059520695236426,5.002537716938233,35.003820810944674,24.089494195673637,4.998567327647651,-26.55371165193956,-40.06151764243839,1.492758284263617,-3.6621804626684593,-5.006998926672427,40.00762046560081,47888.44835519796,15450.893592995237,15450.893592995237,63339.34194819319,87598.90471051188,87598.90471051188,15450.893592995237,103049.79830350712,103049.79830350712,103049.79830350712,129228.45298911183,124735.87588103605,4492.57710807578,0.0,103685.34380219287,63974.88744647898,44122.72928412655,26178.654685604713,70301.38396973127,19975.558209624043,1452.48830280236,0.0,0.8868555182027689,2.865224916632851,0.0014984597031051942,1.0,1.0,-3.6621804626684593,354559.2505849666,1554861.826592357,4.385337074204329,1554861.826592357,4.385337074204329,0.7630475457781385,0.09217604149113612,4.565118963995687,101325.0,128373.01144262042,1.2669431181112305,1.0,0.0,4.565118963995079,1.2847583531791187,1.2850562900640432,3.5532899651513112,0.0,16823.07674684832,0.0,0.0,22712.517377956952,2316.0322207845647,19305.64126834104,1968.6275403263135,0.85,0.8500000659142096,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1427112048505,2034.6934298245008,7.599512571273936,5.002537716938233,0.6043743161652317,4.398163400773001,3.495555320412853,3.5,0.9987300915465295,0.6,0.000231889035081729,0.9995631384661668,0.0002319903827561744,198.9714106044724,0.0,0.0,0.0,0.05143550310311109,7.830847693506984e-05,0.00015358055814665916,0.000701113518496356,0.09217604149064162,0.09217604149064162,0.09217604149064162,0.09217604149553868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.8089417614,595.7498170815645,0.0,0.09217604149064162,0.09217604149113612,0.09217604149113612,0.42713371729377647,0.42713371729377647,0.5,9.999084404210432,1.3445837769758668,1.3445837769758668,-1.3130829756846651e-11,1.3448184640039926,1.3448184640039926,-1.3130829756846651e-11,26178.654685604713,19975.558209624043,0.7630475457781385,0.9009686349199665,0.6811878465410675,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518521217802398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.07674684832,1452.48830280236,0.42713371729377647,6.178477068285765,3.495555320412853
5039.0,-30.059504063586754,5.002530396171361,35.003820012751476,24.089500482101016,4.998573610611645,-26.553696625771984,-40.061504126619525,1.4927661726660015,-3.6621673721347747,-5.006992438148573,40.007618602728414,47888.461001655494,15450.878492138578,15450.878492138578,63339.339493794076,87598.90471633033,87598.90471633033,15450.878492138578,103049.78320846891,103049.78320846891,103049.78320846891,129228.42741128776,124735.85111532631,4492.5762959614585,0.0,103685.33644144153,63974.89272616628,44122.71523919472,26178.644202818843,70301.35944201356,19975.55073648916,1452.4876800418429,0.0,0.8868555579559291,2.8652255100833686,0.0014984597031051942,1.0,1.0,-3.6621673721347747,354559.34025971347,1554861.7462578125,4.385335738494103,1554861.7462578125,4.385335738494103,0.7630475658605058,0.09217602520245255,4.565118963995687,101325.0,128373.01216640965,1.2669431252544747,1.0,0.0,4.565118963994355,1.2847583162777614,1.2850562531541285,3.553290067210369,0.0,16823.075094945263,0.0,0.0,22712.515765567132,2316.032056366561,19305.637832773562,1968.6271899959277,0.85,0.8499999749935891,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1434076142689,2034.6934298245008,7.599502540880259,5.002530396171361,0.60437380474617,4.398156591425191,3.495557315958888,3.5,0.9987306617025394,0.6,0.000231889035081729,0.9995614073473879,0.0002319907845352999,198.9713969913413,0.0,0.0,0.0,0.05143550310311109,7.830859677196145e-05,0.00015358043830976755,0.0007011129714266896,0.09217602520261073,0.09217602520261073,0.09217602520261073,0.09217602519810454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7999353337,595.7498199182183,0.0,0.09217602520261073,0.09217602520245255,0.09217602520245255,0.42713367104925265,0.42713367104925265,0.5,9.999084404207798,1.34462970472606,1.34462970472606,-4.729372449219227e-11,1.3448250660138115,1.3448250660138115,-4.729372449219227e-11,26178.644202818843,19975.55073648916,0.7630475658605058,0.9009689143499146,0.6811882640926051,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518520226012632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.075094945263,1452.4876800418429,0.42713367104925265,6.178477068285765,3.495557315958888
5040.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089476733375363,4.998555083502606,-26.553675874415752,-40.06148219397289,1.492743569996403,-3.6622123646318414,-5.00699837311426,40.00761683247458,47888.434360422565,15450.882595193836,15450.882595193836,63339.3169556164,87598.88082938381,87598.88082938381,15450.882595193836,103049.76342457764,103049.76342457764,103049.76342457764,129228.40362626627,124735.82780768955,4492.575818576713,0.0,103685.33125524462,63974.88478484047,44122.71830044905,26178.640201688628,70301.35850213768,19975.547600034046,1452.4876143849829,0.0,0.8868555341702534,2.8652254228266294,0.0014984597031051942,1.0,1.0,-3.6622123646318414,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630475626746092,0.0921760157629914,4.565118963995687,101325.0,128373.00815773093,1.2669430856918917,1.0,0.0,4.565118963995716,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.073444109472,0.0,0.0,22712.51462951855,2316.031940521845,19305.638084987095,1968.6272157145504,0.85,0.850000028614019,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1441129403113,2034.6934298245008,7.599501922590688,5.002523041212281,0.6043678248055357,4.398155216406745,3.4955593370557794,3.5,0.9987312391587941,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830879123632252e-05,0.00015358024384540646,0.0007011120836737469,0.09217601576390919,0.09217601576390919,0.09217601576390919,0.09217601575218376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217601576390919,0.0921760157629914,0.0921760157629914,0.4271336253336631,0.4271336253336631,0.5,9.999084404202744,1.3446630967172837,1.3446630967172837,-2.495426087989472e-11,1.3447860084824015,1.3447860084824015,-2.495426087989472e-11,26178.640201688628,19975.547600034046,0.7630475626746092,0.9009686058014145,0.6811878942419926,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451851923269144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.073444109472,1452.4876143849829,0.4271336253336631,6.178477068285765,3.4955593370557794
5041.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.08947526654231,4.998555083502606,-26.553675874415752,-40.06148219397289,1.492743569996403,-3.6622147140906804,-5.00699837311426,40.00761683247458,47888.434360422565,15450.888820046104,15450.888820046104,63339.323180468666,87598.87404028977,87598.87404028977,15450.888820046104,103049.76286033588,103049.76286033588,103049.76286033588,129228.38248020952,124735.8066616328,4492.575818576713,0.0,103685.32446615056,63974.88478484047,44122.71075701121,26178.619619873643,70301.33037688486,19975.532992594643,1452.4865522080663,0.0,0.8868555341702534,2.8652254552425243,0.0014984597031051942,1.0,1.0,-3.6622147140906804,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.763047604596772,0.0921760157629914,4.565118963995687,101325.0,128373.00815773093,1.2669430856918917,1.0,0.0,4.565118963995716,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.071794716136,0.0,0.0,22712.5131423516,2316.03178887302,19305.638084987095,1968.6272157145504,0.85,0.8500000842702092,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1448104085437,2034.6934298245008,7.599502377276007,5.002523041212281,0.6043685675149844,4.398154473697296,3.4955613356367423,3.5,0.9987318101819264,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830879123632252e-05,0.00015358024384540646,0.0007011120836737469,0.09217600598973665,0.09217600598973665,0.09217600598973665,0.09217594938843235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217600598973665,0.0921760157629914,0.0921760157629914,0.42713358004121127,0.42713358004121127,0.5,9.999084404202744,1.3446872091728892,1.3446872091728892,-2.495426087989472e-11,1.3447836590235624,1.3447836590235624,-2.495426087989472e-11,26178.619619873643,19975.532992594643,0.763047604596772,0.9009690547946543,0.6811881667628914,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.071794716136,1452.4865522080663,0.42713358004121127,6.178477068285765,3.4955613356367423
5042.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089473485387884,4.998555083502606,-26.553675874415752,-40.06148219397289,1.492743569996403,-3.662194163985191,-5.00699837311426,40.00761683247458,47888.434360422565,15450.901917300493,15450.901917300493,63339.33627772306,87598.86587831122,87598.86587831122,15450.901917300493,103049.76779561171,103049.76779561171,103049.76779561171,129228.38119007094,124735.80537149422,4492.575818576713,0.0,103685.31630417201,63974.88478484047,44122.70168814615,26178.61339445923,70301.31508260538,19975.528574066844,1452.4862311155114,0.0,0.8868555341702534,2.865225171709152,0.0014984597031051942,1.0,1.0,-3.662194163985191,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630476172697029,0.0921760157629914,4.565118963995687,101325.0,128373.00815773093,1.2669430856918917,1.0,0.0,4.565118963995132,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.069811803216,0.0,0.0,22712.511354451086,2316.031606557906,19305.638084987095,1968.6272157145504,0.85,0.8500001511811538,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.146277900148,2034.6934298245008,7.59950333394522,5.002523041212281,0.6043701301942352,4.3981529110180455,3.4955655407054294,3.5,0.9987330116301226,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830879123632252e-05,0.00015358024384540646,0.0007011120836737469,0.09217599628861942,0.09217599628861942,0.09217599628861942,0.09217591989021448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217599628861942,0.0921760157629914,0.0921760157629914,0.42713353508728985,0.42713353508728985,0.5,9.999084404202744,1.3447106091585965,1.3447106091585965,-2.495426087989472e-11,1.3448042091290517,1.3448042091290517,-2.495426087989472e-11,26178.61339445923,19975.528574066844,0.7630476172697029,0.9009694371050974,0.68118831495759,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.069811803216,1452.4862311155114,0.42713353508728985,6.178477068285765,3.4955655407054294
5043.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.08947170423346,4.998555083502606,-26.553675874415752,-40.06147838719187,1.492743569996403,-3.6621736142699888,-5.00699837311426,40.00761683247458,47888.41658513077,15450.915014549384,15450.915014549384,63339.331599680154,87598.8577162439,87598.8577162439,15450.915014549384,103049.77273079328,103049.77273079328,103049.77273079328,129228.37989983789,124735.80408126117,4492.575818576713,0.0,103685.3081421047,63974.867009548674,44122.71236950669,26178.607169044615,70301.31953855131,19975.524155538733,1452.4859100229564,0.0,0.8868555341702534,2.8652248881812485,0.0014984597031051942,1.0,1.0,-3.6621736142699888,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630476299426336,0.0921760157629914,4.565118963995687,101325.0,128372.99919387992,1.2669429972255606,1.0,0.0,4.565118963994548,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.067828890296,0.0,0.0,22712.509566531124,2316.0314242408085,19305.629098479916,1968.6262993458436,0.85,0.8499998224295062,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1477453910466,2034.6934298245008,7.5995042906129875,5.002523041212281,0.6043716928712906,4.39815134834099,3.4955697457741164,3.5,0.998734213078319,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830882498893995e-05,0.00015358021009278904,0.0007011119295890331,0.09217598664594646,0.09217598664594646,0.09217598664594646,0.09217589039217658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217598664594646,0.0921760157629914,0.0921760157629914,0.42713349040419274,0.42713349040419274,0.5,9.999084404202744,1.3447334390908168,1.3447334390908168,-2.495426087989472e-11,1.3448247588442541,1.3448247588442541,-2.495426087989472e-11,26178.607169044615,19975.524155538733,0.7630476299426336,0.9009693134557255,0.6811880189371137,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.067828890296,1452.4859100229564,0.42713349040419274,6.178477068285765,3.4955697457741164
5044.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089469958003633,4.998555083502606,-26.553675874415752,-40.06147838719187,1.492743569996403,-3.6621530649820215,-5.00699837311426,40.00761683247458,47888.41658513077,15450.928111792784,15450.928111792784,63339.34469692355,87598.84955407903,87598.84955407903,15450.928111792784,103049.77766587182,103049.77766587182,103049.77766587182,129228.37860950224,124735.80279092552,4492.575818576713,0.0,103685.29997993982,63974.867009548674,44122.70330043461,26178.600943630416,70301.30424406502,19975.519737010778,1452.4855889304015,0.0,0.8868555341702534,2.8652246046593137,0.0014984597031051942,1.0,1.0,-3.6621530649820215,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630476426155643,0.0921760157629914,4.565118963995687,101325.0,128372.99919387992,1.2669429972255606,1.0,0.0,4.565118963995424,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.065845977377,0.0,0.0,22712.507778589796,2316.0312419215325,19305.629098479916,1968.6262993458436,0.85,0.8499998893419681,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1492128812388,2034.6934298245008,7.599505247279316,5.002523041212281,0.6043732555461503,4.3981497856661305,3.495573950842804,3.5,0.9987354145265154,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830882498893995e-05,0.00015358021009278904,0.0007011119295890331,0.09217597705002889,0.09217597705002889,0.09217597705002889,0.09217586089433469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217597705002889,0.0921760157629914,0.0921760157629914,0.4271334459377551,0.4271334459377551,0.5,9.999084404202744,1.3447558128941637,1.3447558128941637,-2.495426087989472e-11,1.3448453081322214,1.3448453081322214,-2.495426087989472e-11,26178.600943630416,19975.519737010778,0.7630476426155643,0.9009696957687778,0.6811881671338069,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.065845977377,1452.4855889304015,0.4271334459377551,6.178477068285765,3.495573950842804
5045.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089468141924613,4.998555083502606,-26.553675874415752,-40.06147838719187,1.492743569996403,-3.6621325160725178,-5.00699837311426,40.00761683247458,47888.41658513077,15450.941209030696,15450.941209030696,63339.357794161464,87598.84139182819,87598.84139182819,15450.941209030696,103049.78260085889,103049.78260085889,103049.78260085889,129228.37731907553,124735.80150049881,4492.575818576713,0.0,103685.29181768898,63974.867009548674,44122.69423126701,26178.594718216642,70301.28894948366,19975.515318482994,1452.4852678378465,0.0,0.8868555341702534,2.8652243211426875,0.0014984597031051942,1.0,1.0,-3.6621325160725178,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630476552884953,0.0921760157629914,4.565118963995687,101325.0,128372.99919387992,1.2669429972255606,1.0,0.0,4.565118963993087,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.063863064457,0.0,0.0,22712.505990629634,2316.031059600336,19305.629098479916,1968.6262993458436,0.85,0.8499999562551454,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1506803707248,2034.6934298245008,7.599506203944199,5.002523041212281,0.6043748182188118,4.398148222993469,3.495578155911491,3.5,0.9987366159747116,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830882498893995e-05,0.00015358021009278904,0.0007011119295890331,0.09217596749151565,0.09217596749151565,0.09217596749151565,0.09217583139666766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217596749151565,0.0921760157629914,0.0921760157629914,0.42713340164464497,0.42713340164464497,0.5,9.999084404202744,1.3447778217191058,1.3447778217191058,-2.495426087989472e-11,1.3448658570417251,1.3448658570417251,-2.495426087989472e-11,26178.594718216642,19975.515318482994,0.7630476552884953,0.900970078083137,0.6811883153314858,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.063863064457,1452.4852678378465,0.42713340164464497,6.178477068285765,3.495578155911491
5046.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089466395694785,4.998555083502606,-26.553675874415752,-40.06147461533544,1.492743569996403,-3.662111967672729,-5.00699837311426,40.00761683247458,47888.39880983878,15450.954306263113,15450.954306263113,63339.35311610189,87598.83322945997,87598.83322945997,15450.954306263113,103049.78753572308,103049.78753572308,103049.78753572308,129228.37602852624,124735.80020994952,4492.575818576713,0.0,103685.28365532076,63974.84923425668,44122.70491229342,26178.58849280316,70301.29340509657,19975.510899955265,1452.4849467452914,0.0,0.8868555341702534,2.8652240376331704,0.0014984597031051942,1.0,1.0,-3.662111967672729,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630476679614258,0.0921760157629914,4.565118963995687,101325.0,128372.99446141194,1.266942950519733,1.0,0.0,4.565118963998492,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.061880151537,0.0,0.0,22712.50420264376,2316.0308772765175,19305.624605226327,1968.6258411614901,0.85,0.8499998253375836,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1521478595048,2034.6934298245008,7.599507160607642,5.002523041212281,0.6043763808892777,4.398146660323003,3.495582360980178,3.5,0.998737817422908,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830885843191423e-05,0.00015358017664981476,0.000701111776917877,0.09217595796292585,0.09217595796292585,0.09217595796292585,0.09217580189923331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217595796292585,0.0921760157629914,0.0921760157629914,0.42713335749019693,0.42713335749019693,0.5,9.999084404202744,1.344799538458858,1.344799538458858,-2.495426087989472e-11,1.344886405441514,1.344886405441514,-2.495426087989472e-11,26178.58849280316,19975.510899955265,0.7630476679614258,0.9009699544377093,0.6811880193141234,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.061880151537,1452.4849467452914,0.42713335749019693,6.178477068285765,3.495582360980178
5047.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089464579615765,4.998555083502606,-26.553675874415752,-40.06147461533544,1.492743569996403,-3.662091419540104,-5.00699837311426,40.00761683247458,47888.39880983878,15450.96740349004,15450.96740349004,63339.366213328816,87598.82506703267,87598.82506703267,15450.96740349004,103049.7924705227,103049.7924705227,103049.7924705227,129228.37473791241,124735.79891933569,4492.575818576713,0.0,103685.27549289347,63974.84923425668,44122.69584292977,26178.582267389706,70301.27811031947,19975.506481427412,1452.4846256527364,0.0,0.8868555341702534,2.8652237541274177,0.0014984597031051942,1.0,1.0,-3.662091419540104,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630476806343567,0.0921760157629914,4.565118963995687,101325.0,128372.99446141194,1.266942950519733,1.0,0.0,4.565118963995132,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.059897238614,0.0,0.0,22712.502414644947,2316.0306949513797,19305.624605226327,1968.6258411614901,0.85,0.8499998922522127,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1536153475786,2034.6934298245008,7.599508117269642,5.002523041212281,0.6043779435575463,4.3981450976547345,3.495586566048865,3.5,0.9987390188711043,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830885843191423e-05,0.00015358017664981476,0.000701111776917877,0.09217594845827483,0.09217594845827483,0.09217594845827483,0.09217577240192414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217594845827483,0.0921760157629914,0.0921760157629914,0.4271333134466785,0.4271333134466785,0.5,9.999084404202744,1.3448210214776282,1.3448210214776282,-2.495426087989472e-11,1.3449069535741387,1.3449069535741387,-2.495426087989472e-11,26178.582267389706,19975.506481427412,0.7630476806343567,0.9009703367545359,0.6811881675136896,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.059897238614,1452.4846256527364,0.4271333134466785,6.178477068285765,3.495586566048865
5048.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089462833385937,4.998555083502606,-26.553675874415752,-40.06147461533544,1.492743569996403,-3.662070871893661,-5.00699837311426,40.00761683247458,47888.39880983878,15450.980500711477,15450.980500711477,63339.379310550255,87598.81690449353,87598.81690449353,15450.980500711477,103049.79740520501,103049.79740520501,103049.79740520501,129228.37344718118,124735.79762860446,4492.575818576713,0.0,103685.26733035433,63974.84923425668,44122.68677344183,26178.57604197617,70301.262815418,19975.502062899326,1452.4843045601815,0.0,0.8868555341702534,2.8652234706284565,0.0014984597031051942,1.0,1.0,-3.662070871893661,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630476933072872,0.0921760157629914,4.565118963995687,101325.0,128372.99446141194,1.266942950519733,1.0,0.0,4.565118963996155,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.057914325695,0.0,0.0,22712.50062662163,2316.030512623743,19305.624605226327,1968.6258411614901,0.85,0.8499999591677696,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1550828349461,2034.6934298245008,7.599509073930197,5.002523041212281,0.6043795062236192,4.3981435349886615,3.4955907711175525,3.5,0.9987402203193007,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830885843191423e-05,0.00015358017664981476,0.000701111776917877,0.09217593897277482,0.09217593897277482,0.09217593897277482,0.0921757429048375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217593897277482,0.0921760157629914,0.0921760157629914,0.4271332694919038,0.4271332694919038,0.5,9.999084404202744,1.3448423174218647,1.3448423174218647,-2.495426087989472e-11,1.3449275012205817,1.3449275012205817,-2.495426087989472e-11,26178.57604197617,19975.502062899326,0.7630476933072872,0.9009707190730447,0.6811883157145253,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.057914325695,1452.4843045601815,0.4271332694919038,6.178477068285765,3.4955907711175525
5049.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089461017306917,4.998555083502606,-26.553675874415752,-40.061470843479015,1.492743569996403,-3.662050324650636,-5.00699837311426,40.00761683247458,47888.381034546655,15450.993597927423,15450.993597927423,63339.37463247408,87598.80874186252,87598.80874186252,15450.993597927423,103049.80233978995,103049.80233978995,103049.80233978995,129228.37215635314,124735.79633777642,4492.575818576713,0.0,103685.25916772331,63974.83145896455,44122.6974541764,26178.569816563184,70301.26727073958,19975.497644371517,1452.4839834676266,0.0,0.8868555341702534,2.8652231871351415,0.0014984597031051942,1.0,1.0,-3.662050324650636,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630477059802181,0.0921760157629914,4.565118963995687,101325.0,128372.98555323704,1.2669428626028822,1.0,0.0,4.565118963995716,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.055931412775,0.0,0.0,22712.49883857819,2316.0303302940547,19305.624605226327,1968.6258411614901,0.85,0.8500000260840901,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.156550321608,2034.6934298245008,7.599510030589313,5.002523041212281,0.6043810688874949,4.398141972324786,3.4955949761862395,3.5,0.998741421767497,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830889187490108e-05,0.0001535801432068279,0.0007011116242466634,0.09217592950259564,0.09217592950259564,0.09217592950259564,0.09217571340793651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217592950259564,0.0921760157629914,0.0921760157629914,0.42713322560812406,0.42713322560812406,0.5,9.999084404202744,1.3448634636258134,1.3448634636258134,-2.495426087989472e-11,1.344948048463607,1.344948048463607,-2.495426087989472e-11,26178.569816563184,19975.497644371517,0.7630477059802181,0.900970595431028,0.6811880196998739,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.055931412775,1452.4839834676266,0.42713322560812406,6.178477068285765,3.4955949761862395
5050.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.08945927107709,4.998555083502606,-26.553675874415752,-40.061470843479015,1.492743569996403,-3.6620297778029567,-5.00699837311426,40.00761683247458,47888.381034546655,15451.00669513788,15451.00669513788,63339.38772968453,87598.80057914156,87598.80057914156,15451.00669513788,103049.80727427945,103049.80727427945,103049.80727427945,129228.37086543036,124735.79504685364,4492.575818576713,0.0,103685.25100500237,63974.83145896455,44122.688384486464,26178.563591150916,70301.25197563738,19975.493225844086,1452.4836623750716,0.0,0.8868555341702534,2.8652229036473646,0.0014984597031051942,1.0,1.0,-3.6620297778029567,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630477186531487,0.0921760157629914,4.565118963995687,101325.0,128372.98555323704,1.2669428626028822,1.0,0.0,4.565118963996155,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.053948499855,0.0,0.0,22712.497050515052,2316.0301479623577,19305.624605226327,1968.6258411614901,0.85,0.8500000930011582,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1580178075633,2034.6934298245008,7.599510987246984,5.002523041212281,0.6043826315491732,4.398140409663108,3.4955991812549265,3.5,0.9987426232156933,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830889187490108e-05,0.0001535801432068279,0.0007011116242466634,0.09217592004467308,0.09217592004467308,0.09217592004467308,0.0921756839112177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217592004467308,0.0921760157629914,0.0921760157629914,0.4271331817811403,0.4271331817811403,0.5,9.999084404202744,1.3448844899587584,1.3448844899587584,-2.495426087989472e-11,1.3449685953112862,1.3449685953112862,-2.495426087989472e-11,26178.563591150916,19975.493225844086,0.7630477186531487,0.9009709777520682,0.6811881679026454,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.053948499855,1452.4836623750716,0.4271331817811403,6.178477068285765,3.4955991812549265
