time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5051.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089457489922665,4.998555083502606,-26.553675874415752,-40.061470843479015,1.492743569996403,-3.66200923130242,-5.00699837311426,40.00761683247458,47888.381034546655,15451.01979234284,15451.01979234284,63339.4008268895,87598.79241634232,87598.79241634232,15451.01979234284,103049.81220868515,103049.81220868515,103049.81220868515,129228.36957442341,124735.7937558467,4492.575818576713,0.0,103685.24284220312,63974.83145896455,44122.67931470952,26178.557365738267,70301.2366804478,19975.48880731622,1452.4833412825164,0.0,0.8868555341702534,2.8652226201644506,0.0014984597031051942,1.0,1.0,-3.66200923130242,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630477313260797,0.0921760157629914,4.565118963995687,101325.0,128372.98555323704,1.2669428626028822,1.0,0.0,4.565118963995132,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.051965586936,0.0,0.0,22712.49526243476,2316.029965628911,19305.624605226327,1968.6258411614901,0.85,0.8500001599188789,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1594852928124,2034.6934298245008,7.599511943903215,5.002523041212281,0.6043841942086559,4.398138847003625,3.4956033863236136,3.5,0.9987438246638896,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830889187490108e-05,0.0001535801432068279,0.0007011116242466634,0.09217591059655585,0.09217591059655585,0.09217591059655585,0.09217565441465937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217591059655585,0.0921760157629914,0.0921760157629914,0.4271331379995933,0.4271331379995933,0.5,9.999084404202744,1.3449054203251194,1.3449054203251194,-2.495426087989472e-11,1.3449891418118227,1.3449891418118227,-2.495426087989472e-11,26178.557365738267,19975.48880731622,0.7630477313260797,0.9009713600743168,0.681188316106328,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.051965586936,1452.4833412825164,0.4271331379995933,6.178477068285765,3.4956033863236136
5052.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.08945570876824,4.998555083502606,-26.553675874415752,-40.061470843479015,1.492743569996403,-3.6619886853148387,-5.00699837311426,40.00761683247458,47888.381034546655,15451.032889542312,15451.032889542312,63339.41392408896,87598.78425342482,87598.78425342482,15451.032889542312,103049.81714296713,103049.81714296713,103049.81714296713,129228.36828329292,124735.7924647162,4492.575818576713,0.0,103685.23467928561,63974.83145896455,44122.67024480118,26178.551140325784,70301.22138512696,19975.48438878831,1452.4830201899615,0.0,0.8868555341702534,2.8652223366887,0.0014984597031051942,1.0,1.0,-3.6619886853148387,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630477439990104,0.0921760157629914,4.565118963995687,101325.0,128372.9808207691,1.266942815897055,1.0,0.0,4.565118963997031,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.049982674016,0.0,0.0,22712.493474328563,2316.029783292823,19305.620111972738,1968.6253829771367,0.85,0.8500000290057743,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1609527773555,2034.6934298245008,7.599512900558001,5.002523041212281,0.6043857568659421,4.398137284346339,3.4956075913923006,3.5,0.9987450261120859,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830889187490108e-05,0.0001535801432068279,0.0007011116242466634,0.09217590115628288,0.09217590115628288,0.09217590115628288,0.09217562491833554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217590115628288,0.0921760157629914,0.0921760157629914,0.4271330942543957,0.4271330942543957,0.5,9.999084404202744,1.344926273815588,1.344926273815588,-2.495426087989472e-11,1.3450096877994042,1.3450096877994042,-2.495426087989472e-11,26178.551140325784,19975.48438878831,0.7630477439990104,0.9009717423983354,0.6811884643113469,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.049982674016,1452.4830201899615,0.4271330942543957,6.178477068285765,3.4956075913923006
5053.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089453927613818,4.998555083502606,-26.553675874415752,-40.061470843479015,1.492743569996403,-3.6619681396294936,-5.00699837311426,40.00761683247458,47888.381034546655,15451.045986736292,15451.045986736292,63339.42702128294,87598.77609043967,87598.77609043967,15451.045986736292,103049.82207717597,103049.82207717597,103049.82207717597,129228.36699209003,124735.79117351331,4492.575818576713,0.0,103685.22651630046,63974.83145896455,44122.66117481768,26178.544914914062,70301.20608973174,19975.479970260836,1452.4826990974066,0.0,0.8868555341702534,2.865222053217205,0.0014984597031051942,1.0,1.0,-3.6619681396294936,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630477566719415,0.0921760157629914,4.565118963995687,101325.0,128372.9808207691,1.266942815897055,1.0,0.0,4.565118963992503,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.047999761093,0.0,0.0,22712.49168620755,2316.0296009552244,19305.620111972738,1968.6253829771367,0.85,0.8500000959250243,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1624202611924,2034.6934298245008,7.599513857211346,5.002523041212281,0.6043873195210319,4.398135721691249,3.495611796460988,3.5,0.9987462275602823,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830889187490108e-05,0.0001535801432068279,0.0007011116242466634,0.0921758917222853,0.0921758917222853,0.0921758917222853,0.09217559542215265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.0921758917222853,0.0921760157629914,0.0921760157629914,0.4271330505382777,0.4271330505382777,0.5,9.999084404202744,1.3449470657453162,1.3449470657453162,-2.495426087989472e-11,1.3450302334847493,1.3450302334847493,-2.495426087989472e-11,26178.544914914062,19975.479970260836,0.7630477566719415,0.9009721247233958,0.681188612517151,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.047999761093,1452.4826990974066,0.4271330505382777,6.178477068285765,3.495611796460988
5054.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089452146459394,4.998555083502606,-26.553675874415752,-40.061470843479015,1.492743569996403,-3.661947594439198,-5.00699837311426,40.00761683247458,47888.381034546655,15451.05908392478,15451.05908392478,63339.44011847144,87598.76792734071,87598.76792734071,15451.05908392478,103049.82701126549,103049.82701126549,103049.82701126549,129228.36570076793,124735.78988219121,4492.575818576713,0.0,103685.2183532015,63974.83145896455,44122.652104707726,26178.538689502442,70301.19079421017,19975.475551733263,1452.4823780048516,0.0,0.8868555341702534,2.8652217697526132,0.0014984597031051942,1.0,1.0,-3.661947594439198,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630477693448718,0.0921760157629914,4.565118963995687,101325.0,128372.9808207691,1.266942815897055,1.0,0.0,4.565118963996446,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.046016848173,0.0,0.0,22712.489898061605,2316.029418615083,19305.620111972738,1968.6253829771367,0.85,0.8500001628452182,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1638877443233,2034.6934298245008,7.59951481386325,5.002523041212281,0.6043888821739252,4.398134159038356,3.495616001529675,3.5,0.9987474290084786,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830889187490108e-05,0.0001535801432068279,0.0007011116242466634,0.09217588229330806,0.09217588229330806,0.09217588229330806,0.09217556592619587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217588229330806,0.0921760157629914,0.0921760157629914,0.4271330068454233,0.4271330068454233,0.5,9.999084404202744,1.3449678083270555,1.3449678083270555,-2.495426087989472e-11,1.345050778675045,1.345050778675045,-2.495426087989472e-11,26178.538689502442,19975.475551733263,0.7630477693448718,0.9009725070501639,0.6811887607242441,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.046016848173,1452.4823780048516,0.4271330068454233,6.178477068285765,3.495616001529675
5055.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.08945036530497,4.998555083502606,-26.553675874415752,-40.06146703669799,1.492743569996403,-3.6619270496274794,-5.00699837311426,40.00761683247458,47888.36325925433,15451.07218110778,15451.07218110778,63339.43544036211,87598.75976415587,87598.75976415587,15451.07218110778,103049.83194526365,103049.83194526365,103049.83194526365,129228.36440935459,124735.78859077787,4492.575818576713,0.0,103685.21019001665,63974.81368367223,44122.662784827124,26178.532464090935,70301.19524891805,19975.47113320564,1452.4820569122967,0.0,0.8868555341702534,2.8652214862933216,0.0014984597031051942,1.0,1.0,-3.6619270496274794,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.763047782017803,0.0921760157629914,4.565118963995687,101325.0,128372.9718569181,1.266942727430724,1.0,0.0,4.565118963996155,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.044033935254,0.0,0.0,22712.488109896847,2316.029236273024,19305.611125465555,1968.6244666084297,0.85,0.8499998341024221,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1653552267483,2034.6934298245008,7.599515770513708,5.002523041212281,0.6043904448246211,4.39813259638766,3.495620206598362,3.5,0.998748630456675,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830892562755884e-05,0.00015358010945417015,0.0007011114701617655,0.09217587286834707,0.09217587286834707,0.09217587286834707,0.09217553643041362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217587286834707,0.0921760157629914,0.0921760157629914,0.4271329631711798,0.4271329631711798,0.5,9.999084404202744,1.344988511354984,1.344988511354984,-2.495426087989472e-11,1.3450713234867635,1.3450713234867635,-2.495426087989472e-11,26178.532464090935,19975.47113320564,0.763047782017803,0.9009723834153006,0.6811884647152047,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.044033935254,1452.4820569122967,0.4271329631711798,6.178477068285765,3.495620206598362
5056.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089448584150546,4.998555083502606,-26.553675874415752,-40.06146703669799,1.492743569996403,-3.6619065051702364,-5.00699837311426,40.00761683247458,47888.36325925433,15451.085278285289,15451.085278285289,63339.44853753962,87598.75160089077,87598.75160089077,15451.085278285289,103049.83687917606,103049.83687917606,103049.83687917606,129228.3631178555,124735.78729927877,4492.575818576713,0.0,103685.20202675155,63974.81368367223,44122.65371453257,26178.52623867944,70301.179953212,19975.46671467785,1452.4817358197417,0.0,0.8868555341702534,2.865221202839015,0.0014984597031051942,1.0,1.0,-3.6619065051702364,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630477946907335,0.0921760157629914,4.565118963995687,101325.0,128372.9718569181,1.266942727430724,1.0,0.0,4.565118963994402,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.042051022334,0.0,0.0,22712.48632171451,2316.029053929172,19305.611125465555,1968.6244666084297,0.85,0.8499999010239677,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1668227084667,2034.6934298245008,7.599516727162725,5.002523041212281,0.6043920074731206,4.39813103373916,3.495624411667049,3.5,0.9987498319048712,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830892562755884e-05,0.00015358010945417015,0.0007011114701617655,0.09217586344659909,0.09217586344659909,0.09217586344659909,0.09217550693479579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217586344659909,0.0921760157629914,0.0921760157629914,0.4271329195118251,0.4271329195118251,0.5,9.999084404202744,1.3450091826686617,1.3450091826686617,-2.495426087989472e-11,1.3450918679440065,1.3450918679440065,-2.495426087989472e-11,26178.52623867944,19975.46671467785,0.7630477946907335,0.9009727657443919,0.6811886129240757,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.042051022334,1452.4817358197417,0.4271329195118251,6.178477068285765,3.495624411667049
5057.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.08944680299612,4.998555083502606,-26.553675874415752,-40.06146703669799,1.492743569996403,-3.6618859611456855,-5.00699837311426,40.00761683247458,47888.36325925433,15451.098375457306,15451.098375457306,63339.46163471164,87598.74343752692,87598.74343752692,15451.098375457306,103049.84181298423,103049.84181298423,103049.84181298423,129228.36182625276,124735.78600767604,4492.575818576713,0.0,103685.19386338773,63974.81368367223,44122.644644128326,26178.52001326853,70301.16465739686,19975.462296150356,1452.4814147271866,0.0,0.8868555341702534,2.8652209193907425,0.0014984597031051942,1.0,1.0,-3.6618859611456855,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630478073636643,0.0921760157629914,4.565118963995687,101325.0,128372.9718569181,1.266942727430724,1.0,0.0,4.565118963992065,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.040068109414,0.0,0.0,22712.484533510546,2316.0288715831143,19305.611125465555,1968.6244666084297,0.85,0.8499999679463334,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1682901894794,2034.6934298245008,7.599517683810301,5.002523041212281,0.6043935701194236,4.398129471092857,3.4956286167357367,3.5,0.9987510333530676,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830892562755884e-05,0.00015358010945417015,0.0007011114701617655,0.09217585402742151,0.09217585402742151,0.09217585402742151,0.09217547743937608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217585402742151,0.0921760157629914,0.0921760157629914,0.4271328758643813,0.4271328758643813,0.5,9.999084404202744,1.3450298285245594,1.3450298285245594,-2.495426087989472e-11,1.3451124119685574,1.3451124119685574,-2.495426087989472e-11,26178.52001326853,19975.462296150356,0.7630478073636643,0.9009731480749695,0.6811887611340685,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.040068109414,1452.4814147271866,0.4271328758643813,6.178477068285765,3.4956286167357367
5058.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089445021841698,4.998555083502606,-26.553675874415752,-40.061463264841564,1.492743569996403,-3.6618654176073164,-5.00699837311426,40.00761683247458,47888.34548396187,15451.111472623828,15451.111472623828,63339.4569565857,87598.7352740512,87598.7352740512,15451.111472623828,103049.84674667503,103049.84674667503,103049.84674667503,129228.36053453278,124735.78471595606,4492.575818576713,0.0,103685.185699912,63974.795908379776,44122.6553239247,26178.513787857748,70301.16911178245,19975.457877622808,1452.4810936346316,0.0,0.8868555341702534,2.865220635949272,0.0014984597031051942,1.0,1.0,-3.6618654176073164,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630478200365953,0.0921760157629914,4.565118963995687,101325.0,128372.96712445015,1.2669426807248967,1.0,0.0,4.565118963996738,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.038085196495,0.0,0.0,22712.482745282072,2316.0286892345575,19305.606632211966,1968.6240084240762,0.85,0.8499998370377279,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1697576697857,2034.6934298245008,7.599518640456435,5.002523041212281,0.6043951327635311,4.39812790844875,3.4956328218044237,3.5,0.998752234801264,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830895907057274e-05,0.00015358007601115625,0.0007011113174904284,0.09217584461030026,0.09217584461030026,0.09217584461030026,0.09217544794417923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217584461030026,0.0921760157629914,0.0921760157629914,0.4271328322264663,0.4271328322264663,0.5,9.999084404202744,1.3450504539169401,1.3450504539169401,-2.495426087989472e-11,1.3451329555069265,1.3451329555069265,-2.495426087989472e-11,26178.513787857748,19975.457877622808,0.7630478200365953,0.900973024443914,0.6811884651280401,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.038085196495,1452.4810936346316,0.4271328322264663,6.178477068285765,3.4956328218044237
5059.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089443240687274,4.998555083502606,-26.553675874415752,-40.061463264841564,1.492743569996403,-3.6618448744109173,-5.00699837311426,40.00761683247458,47888.34548396187,15451.124569784863,15451.124569784863,63339.470053746736,87598.72711049835,87598.72711049835,15451.124569784863,103049.85168028322,103049.85168028322,103049.85168028322,129228.35924273072,124735.783424154,4492.575818576713,0.0,103685.17753635914,63974.795908379776,44122.646253310406,26178.507562447496,70301.1538157579,19975.453459095494,1452.4807725420767,0.0,0.8868555341702534,2.8652203525125968,0.0014984597031051942,1.0,1.0,-3.6618448744109173,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630478327095258,0.0921760157629914,4.565118963995687,101325.0,128372.96712445015,1.2669426807248967,1.0,0.0,4.565118963996008,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.03610228357,0.0,0.0,22712.4809570367,2316.0285068842777,19305.606632211966,1968.6240084240762,0.85,0.8499999039616485,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.171225149386,2034.6934298245008,7.599519597101125,5.002523041212281,0.6043966954054412,4.39812634580684,3.4956370268731107,3.5,0.9987534362494602,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830895907057274e-05,0.00015358007601115625,0.0007011113174904284,0.09217583519482407,0.09217583519482407,0.09217583519482407,0.09217541844914069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217583519482407,0.0921760157629914,0.0921760157629914,0.4271327885961743,0.4271327885961743,0.5,9.999084404202744,1.3450710628699198,1.3450710628699198,-2.495426087989472e-11,1.3451534987033256,1.3451534987033256,-2.495426087989472e-11,26178.507562447496,19975.453459095494,0.7630478327095258,0.9009734067771343,0.6811886133400525,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.03610228357,1452.4807725420767,0.4271327885961743,6.178477068285765,3.4956370268731107
5060.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.08944145953285,4.998555083502606,-26.553675874415752,-40.061463264841564,1.492743569996403,-3.6618243316343637,-5.00699837311426,40.00761683247458,47888.34548396187,15451.137666940404,15451.137666940404,63339.48315090228,87598.71894684978,87598.71894684978,15451.137666940404,103049.85661379018,103049.85661379018,103049.85661379018,129228.35795082705,124735.78213225033,4492.575818576713,0.0,103685.16937271059,63974.795908379776,44122.63718258979,26178.501337036876,70301.13851962666,19975.449040567746,1452.4804514495218,0.0,0.8868555341702534,2.8652200690817886,0.0014984597031051942,1.0,1.0,-3.6618243316343637,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630478453824565,0.0921760157629914,4.565118963995687,101325.0,128372.96712445015,1.2669426807248967,1.0,0.0,4.565118963996008,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.03411937065,0.0,0.0,22712.479168770366,2316.02832453186,19305.606632211966,1968.6240084240762,0.85,0.8499999708863643,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.17269262828,2034.6934298245008,7.599520553744373,5.002523041212281,0.6043982580451548,4.398124783167126,3.4956412319417978,3.5,0.9987546376976565,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830895907057274e-05,0.00015358007601115625,0.0007011113174904284,0.0921758257806639,0.0921758257806639,0.0921758257806639,0.09217538895429495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.0921758257806639,0.0921760157629914,0.0921760157629914,0.4271327449719807,0.4271327449719807,0.5,9.999084404202744,1.3450916585878758,1.3450916585878758,-2.495426087989472e-11,1.3451740414798792,1.3451740414798792,-2.495426087989472e-11,26178.501337036876,19975.449040567746,0.7630478453824565,0.9009737891118103,0.6811887615531633,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.03411937065,1452.4804514495218,0.4271327449719807,6.178477068285765,3.4956412319417978
5061.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089439713303022,4.998555083502606,-26.553675874415752,-40.061459492985136,1.492743569996403,-3.661803789206317,-5.00699837311426,40.00761683247458,47888.32770866925,15451.150764090455,15451.150764090455,63339.4784727597,87598.71078312243,87598.71078312243,15451.150764090455,103049.86154721289,103049.86154721289,103049.86154721289,129228.35665883982,124735.7808402631,4492.575818576713,0.0,103685.16120898322,63974.77813308715,44122.64786210674,26178.495111626937,70301.14297373369,19975.444622040366,1452.4801303569668,0.0,0.8868555341702534,2.8652197856558725,0.0014984597031051942,1.0,1.0,-3.661803789206317,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630478580553874,0.0921760157629914,4.565118963995687,101325.0,128372.95821627522,1.2669425928080456,1.0,0.0,4.565118963994109,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.032136457732,0.0,0.0,22712.477380486765,2316.028142177682,19305.606632211966,1968.6240084240762,0.85,0.8500000378117367,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.174160106468,2034.6934298245008,7.599521510386178,5.002523041212281,0.604399820682672,4.398123220529609,3.495645437010485,3.5,0.9987558391458528,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830899251359926e-05,0.00015358004256812974,0.0007011111648190339,0.0921758163675566,0.0921758163675566,0.0921758163675566,0.09217535945961061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.0921758163675566,0.0921760157629914,0.0921760157629914,0.4271327013526659,0.4271327013526659,0.5,9.999084404202744,1.3451122436478045,1.3451122436478045,-2.495426087989472e-11,1.3451945839079258,1.3451945839079258,-2.495426087989472e-11,26178.495111626937,19975.444622040366,0.7630478580553874,0.9009736654840015,0.6811884655497217,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.032136457732,1452.4801303569668,0.4271327013526659,6.178477068285765,3.495645437010485
5062.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089437897224002,4.998555083502606,-26.553675874415752,-40.061459492985136,1.492743569996403,-3.6617832472272767,-5.00699837311426,40.00761683247458,47888.32770866925,15451.16386123502,15451.16386123502,63339.49156990427,87598.70261929223,87598.70261929223,15451.16386123502,103049.86648052726,103049.86648052726,103049.86648052726,129228.35536674438,124735.77954816766,4492.575818576713,0.0,103685.15304515301,63974.77813308715,44122.63879118429,26178.488886217117,70301.12767740141,19975.440203512906,1452.4798092644119,0.0,0.8868555341702534,2.8652195022362354,0.0014984597031051942,1.0,1.0,-3.6617832472272767,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630478707283179,0.0921760157629914,4.565118963995687,101325.0,128372.95821627522,1.2669425928080456,1.0,0.0,4.565118963992649,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.030153544812,0.0,0.0,22712.475592180643,2316.0279598212073,19305.606632211966,1968.6240084240762,0.85,0.8500001047379626,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.17562758395,2034.6934298245008,7.599522467026542,5.002523041212281,0.6044013833179926,4.398121657894288,3.4956496420791723,3.5,0.9987570405940492,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830899251359926e-05,0.00015358004256812974,0.0007011111648190339,0.09217580695529155,0.09217580695529155,0.09217580695529155,0.09217532996513228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217580695529155,0.0921760157629914,0.0921760157629914,0.42713265773725406,0.42713265773725406,0.5,9.999084404202744,1.345132820091635,1.345132820091635,-2.495426087989472e-11,1.3452151258869662,1.3452151258869662,-2.495426087989472e-11,26178.488886217117,19975.440203512906,0.7630478707283179,0.9009740478212132,0.681188613764771,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.030153544812,1452.4798092644119,0.42713265773725406,6.178477068285765,3.4956496420791723
5063.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089436150994175,4.998555083502606,-26.553675874415752,-40.061459492985136,1.492743569996403,-3.661762705675528,-5.00699837311426,40.00761683247458,47888.32770866925,15451.17695837409,15451.17695837409,63339.50466704334,87598.69445536446,87598.69445536446,15451.17695837409,103049.87141373855,103049.87141373855,103049.87141373855,129228.35407454595,124735.77825596923,4492.575818576713,0.0,103685.14488122523,63974.77813308715,44122.629720153425,26178.482660807393,70301.11238096081,19975.435784985362,1452.4794881718567,0.0,0.8868555341702534,2.8652192188225714,0.0014984597031051942,1.0,1.0,-3.661762705675528,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630478834012484,0.0921760157629914,4.565118963995687,101325.0,128372.95821627522,1.2669425928080456,1.0,0.0,4.565118963994548,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.028170631893,0.0,0.0,22712.473803853143,2316.027777462553,19305.606632211966,1968.6240084240762,0.85,0.8500001716649991,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1770950607258,2034.6934298245008,7.599523423665463,5.002523041212281,0.604402945951116,4.398120095261165,3.4956538471478593,3.5,0.9987582420422455,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830899251359926e-05,0.00015358004256812974,0.0007011111648190339,0.09217579754370034,0.09217579754370034,0.09217579754370034,0.09217530047085012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217579754370034,0.0921760157629914,0.0921760157629914,0.4271326141249646,0.4271326141249646,0.5,9.999084404202744,1.345153389556856,1.345153389556856,-2.495426087989472e-11,1.3452356674387147,1.3452356674387147,-2.495426087989472e-11,26178.482660807393,19975.435784985362,0.7630478834012484,0.9009744301599011,0.6811887619809346,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.028170631893,1452.4794881718567,0.4271326141249646,6.178477068285765,3.4956538471478593
5064.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089434334915154,4.998555083502606,-26.553675874415752,-40.061459492985136,1.492743569996403,-3.6617421645013337,-5.00699837311426,40.00761683247458,47888.32770866925,15451.190055507668,15451.190055507668,63339.51776417691,87598.68629135101,87598.68629135101,15451.190055507668,103049.87634685868,103049.87634685868,103049.87634685868,129228.35278225686,124735.77696368014,4492.575818576713,0.0,103685.13671721179,63974.77813308715,44122.620649027376,26178.476435398177,70301.09708442555,19975.431366458066,1452.4791670793018,0.0,0.8868555341702534,2.865218935414197,0.0014984597031051942,1.0,1.0,-3.6617421645013337,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630478960741796,0.0921760157629914,4.565118963995687,101325.0,128372.95348380727,1.2669425461022183,1.0,0.0,4.565118963994694,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.026187718973,0.0,0.0,22712.47201550688,2316.027595101985,19305.602138958377,1968.6235502397228,0.85,0.850000040760756,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1785625367954,2034.6934298245008,7.599524380302942,5.002523041212281,0.6044045085820438,4.398118532630237,3.4956580522165464,3.5,0.9987594434904418,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830899251359926e-05,0.00015358004256812974,0.0007011111648190339,0.09217578813264816,0.09217578813264816,0.09217578813264816,0.09217527097674219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217578813264816,0.0921760157629914,0.0921760157629914,0.4271325705151731,0.4271325705151731,0.5,9.999084404202744,1.3451739533641671,1.3451739533641671,-2.495426087989472e-11,1.3452562086129092,1.3452562086129092,-2.495426087989472e-11,26178.476435398177,19975.431366458066,0.7630478960741796,0.9009748124998905,0.6811889101980798,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.026187718973,1452.4791670793018,0.4271325705151731,6.178477068285765,3.4956580522165464
5065.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089432588685327,4.998555083502606,-26.553675874415752,-40.061459492985136,1.492743569996403,-3.661721623782057,-5.00699837311426,40.00761683247458,47888.32770866925,15451.203152635753,15451.203152635753,63339.530861305,87598.67812723336,87598.67812723336,15451.203152635753,103049.88127986912,103049.88127986912,103049.88127986912,129228.35148985815,124735.77567128143,4492.575818576713,0.0,103685.12855309417,63974.77813308715,44122.611577785574,26178.470209989024,70301.0817877746,19975.426947930642,1452.4788459867468,0.0,0.8868555341702534,2.86521865201218,0.0014984597031051942,1.0,1.0,-3.661721623782057,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.76304790874711,0.0921760157629914,4.565118963995687,101325.0,128372.95348380727,1.2669425461022183,1.0,0.0,4.565118963996301,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.02420480605,0.0,0.0,22712.470227137794,2316.02741273909,19305.602138958377,1968.6235502397228,0.85,0.8500001076893542,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.180030012159,2034.6934298245008,7.599525336938979,5.002523041212281,0.604406071210775,4.398116970001506,3.4956622572852334,3.5,0.9987606449386381,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830899251359926e-05,0.00015358004256812974,0.0007011111648190339,0.09217577872202724,0.09217577872202724,0.09217577872202724,0.09217524148284283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217577872202724,0.0921760157629914,0.0921760157629914,0.4271325269073799,0.4271325269073799,0.5,9.999084404202744,1.3451945125536895,1.3451945125536895,-2.495426087989472e-11,1.3452767493321858,1.3452767493321858,-2.495426087989472e-11,26178.470209989024,19975.426947930642,0.76304790874711,0.9009751948414509,0.6811890584164105,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.02420480605,1452.4788459867468,0.4271325269073799,6.178477068285765,3.4956622572852334
5066.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089430772606306,4.998555083502606,-26.553675874415752,-40.061459492985136,1.492743569996403,-3.6617010834482926,-5.00699837311426,40.00761683247458,47888.32770866925,15451.21624975835,15451.21624975835,63339.543958427595,87598.66996302803,87598.66996302803,15451.21624975835,103049.88621278638,103049.88621278638,103049.88621278638,129228.35019736682,124735.7743787901,4492.575818576713,0.0,103685.12038888881,63974.77813308715,44122.60250644629,26178.463984580427,70301.06649102672,19975.4225294035,1452.4785248941919,0.0,0.8868555341702534,2.8652183686155657,0.0014984597031051942,1.0,1.0,-3.6617010834482926,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.763047921420041,0.0921760157629914,4.565118963995687,101325.0,128372.95348380727,1.2669425461022183,1.0,0.0,4.565118963996008,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.02222189313,0.0,0.0,22712.468438749493,2316.0272303742354,19305.602138958377,1968.6235502397228,0.85,0.8500001746186822,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1814974868166,2034.6934298245008,7.599526293573573,5.002523041212281,0.6044076338373099,4.398115407374971,3.495666462353921,3.5,0.9987618463868345,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830899251359926e-05,0.00015358004256812974,0.0007011111648190339,0.0921757693117513,0.0921757693117513,0.0921757693117513,0.09217521198912129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.0921757693117513,0.0921760157629914,0.0921760157629914,0.42713248330118536,0.42713248330118536,0.5,9.999084404202744,1.3452150679721058,1.3452150679721058,-2.495426087989472e-11,1.3452972896659503,1.3452972896659503,-2.495426087989472e-11,26178.463984580427,19975.4225294035,0.763047921420041,0.9009755771843418,0.6811892066357449,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.02222189313,1452.4785248941919,0.42713248330118536,6.178477068285765,3.495666462353921
5067.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.08942902637648,4.998555083502606,-26.553675874415752,-40.06145572112871,1.492743569996403,-3.661680543462694,-5.00699837311426,40.00761683247458,47888.309933376455,15451.229346875456,15451.229346875456,63339.53928025191,87598.66179874411,87598.66179874411,15451.229346875456,103049.89114561956,103049.89114561956,103049.89114561956,129228.34890479124,124735.77308621453,4492.575818576713,0.0,103685.1122246049,63974.76035779436,44122.61318534505,26178.45775917168,70301.07094451673,19975.418110876082,1452.478203801637,0.0,0.8868555341702534,2.8652180852238356,0.0014984597031051942,1.0,1.0,-3.661680543462694,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630479340929719,0.0921760157629914,4.565118963995687,101325.0,128372.94451995628,1.2669424576358872,1.0,0.0,4.565118963993817,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.02023898021,0.0,0.0,22712.46665034398,2316.0270480076256,19305.593152451198,1968.622633871016,0.85,0.8499998458845867,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1829649607678,2034.6934298245008,7.599527250206724,5.002523041212281,0.6044091964616483,4.3981138447506325,3.495670667422608,3.5,0.9987630478350308,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.83090259566395e-05,0.00015358000912508947,0.0007011110121475766,0.09217575990175138,0.09217575990175138,0.09217575990175138,0.0921751824955609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217575990175138,0.0921760157629914,0.0921760157629914,0.4271324396962698,0.4271324396962698,0.5,9.999084404202744,1.3452356203039812,1.3452356203039812,-2.495426087989472e-11,1.345317829651549,1.345317829651549,-2.495426087989472e-11,26178.45775917168,19975.418110876082,0.7630479340929719,0.9009754535637299,0.6811889106379481,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.02023898021,1452.478203801637,0.4271324396962698,6.178477068285765,3.495670667422608
5068.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089427245222055,4.998555083502606,-26.553675874415752,-40.06145572112871,1.492743569996403,-3.66166000394702,-5.00699837311426,40.00761683247458,47888.309933376455,15451.24244398707,15451.24244398707,63339.55237736352,87598.65363435238,87598.65363435238,15451.24244398707,103049.89607833944,103049.89607833944,103049.89607833944,129228.34761210265,124735.77179352593,4492.575818576713,0.0,103685.10406021318,63974.76035779436,44122.60411379869,26178.451533763207,70301.0556475619,19975.413692348702,1452.477882709082,0.0,0.8868555341702534,2.8652178018386616,0.0014984597031051942,1.0,1.0,-3.66166000394702,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630479467659024,0.0921760157629914,4.565118963995687,101325.0,128372.94451995628,1.2669424576358872,1.0,0.0,4.565118963994694,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.01825606729,0.0,0.0,22712.464861914854,2316.026865638608,19305.593152451198,1968.622633871016,0.85,0.8499999128154324,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.184432434013,2034.6934298245008,7.599528206838433,5.002523041212281,0.6044107590837902,4.398112282128491,3.495674872491295,3.5,0.9987642492832272,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.83090259566395e-05,0.00015358000912508947,0.0007011110121475766,0.09217575049197223,0.09217575049197223,0.09217575049197223,0.09217515300221546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217575049197223,0.0921760157629914,0.0921760157629914,0.42713239609237735,0.42713239609237735,0.5,9.999084404202744,1.3452561700723322,1.3452561700723322,-2.495426087989472e-11,1.345338369167223,1.345338369167223,-2.495426087989472e-11,26178.451533763207,19975.413692348702,0.7630479467659024,0.9009758359092321,0.6811890588592785,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.01825606729,1452.477882709082,0.42713239609237735,6.178477068285765,3.495674872491295
5069.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.08942546406763,4.998555083502606,-26.553675874415752,-40.06145572112871,1.492743569996403,-3.661639464818336,-5.00699837311426,40.00761683247458,47888.309933376455,15451.255541093195,15451.255541093195,63339.56547446965,87598.64546987264,87598.64546987264,15451.255541093195,103049.90101096584,103049.90101096584,103049.90101096584,129228.34631932121,124735.77050074449,4492.575818576713,0.0,103685.09589573345,63974.76035779436,44122.59504215455,26178.445308355367,70301.04035050992,19975.40927382165,1452.4775616165268,0.0,0.8868555341702534,2.865217518458916,0.0014984597031051942,1.0,1.0,-3.661639464818336,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630479594388329,0.0921760157629914,4.565118963995687,101325.0,128372.94451995628,1.2669424576358872,1.0,0.0,4.565118963993964,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.01627315437,0.0,0.0,22712.46307346645,2316.026683267625,19305.593152451198,1968.622633871016,0.85,0.8499999797470101,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.185899906552,2034.6934298245008,7.5995291634686994,5.002523041212281,0.6044123217037347,4.398110719508546,3.495679077559982,3.5,0.9987654507314234,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.83090259566395e-05,0.00015358000912508947,0.0007011110121475766,0.09217574108236973,0.09217574108236973,0.09217574108236973,0.09217512350904869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217574108236973,0.0921760157629914,0.0921760157629914,0.4271323524893034,0.4271323524893034,0.5,9.999084404202744,1.345276717713034,1.345276717713034,-2.495426087989472e-11,1.345358908295907,1.345358908295907,-2.495426087989472e-11,26178.445308355367,19975.40927382165,0.7630479594388329,0.9009762182560677,0.6811892070816147,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.01627315437,1452.4775616165268,0.4271323524893034,6.178477068285765,3.495679077559982
5070.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089423682913207,4.998555083502606,-26.553675874415752,-40.06145194927228,1.492743569996403,-3.6616189261057457,-5.00699837311426,40.00761683247458,47888.2921580835,15451.268638193824,15451.268638193824,63339.56079627733,87598.63730529806,87598.63730529806,15451.268638193824,103049.90594349189,103049.90594349189,103049.90594349189,129228.3450264394,124735.76920786269,4492.575818576713,0.0,103685.08773115886,63974.7425825014,44122.605720730506,26178.439082947516,70301.04480367803,19975.404855294448,1452.477240523972,0.0,0.8868555341702534,2.8652172350849865,0.0014984597031051942,1.0,1.0,-3.6616189261057457,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.763047972111764,0.0921760157629914,4.565118963995687,101325.0,128372.93978748833,1.26694241093006,1.0,0.0,4.565118963996738,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.014290241448,0.0,0.0,22712.461284997265,2316.026500894522,19305.588659197605,1968.6221756866623,0.85,0.8499998488472902,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.187367378385,2034.6934298245008,7.599530120097524,5.002523041212281,0.6044138843214846,4.398109156890796,3.4956832826286695,3.5,0.9987666521796198,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830905939969264e-05,0.00015357997568203635,0.0007011108594760605,0.09217573167290855,0.09217573167290855,0.09217573167290855,0.09217509401607303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217573167290855,0.0921760157629914,0.0921760157629914,0.4271323088868843,0.4271323088868843,0.5,9.999084404202744,1.3452972635681135,1.3452972635681135,-2.495426087989472e-11,1.3453794470084972,1.3453794470084972,-2.495426087989472e-11,26178.439082947516,19975.404855294448,0.763047972111764,0.900976094639258,0.6811889110868246,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.014290241448,1452.477240523972,0.4271323088868843,6.178477068285765,3.4956832826286695
