time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5071.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089421901758783,4.998555083502606,-26.553675874415752,-40.06145194927228,1.492743569996403,-3.6615983878203338,-5.00699837311426,40.00761683247458,47888.2921580835,15451.281735288967,15451.281735288967,63339.57389337247,87598.62914062585,87598.62914062585,15451.281735288967,103049.91087591482,103049.91087591482,103049.91087591482,129228.34373345456,124735.76791487784,4492.575818576713,0.0,103685.07956648665,63974.7425825014,44122.596648872495,26178.43285753973,70301.02950641222,19975.40043676713,1452.476919431417,0.0,0.8868555341702534,2.8652169517170365,0.0014984597031051942,1.0,1.0,-3.6615983878203338,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630479847846947,0.0921760157629914,4.565118963995687,101325.0,128372.93978748833,1.26694241093006,1.0,0.0,4.565118963996446,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.01230732853,0.0,0.0,22712.459496506697,2316.0263185192393,19305.588659197605,1968.6221756866623,0.85,0.8499999157804513,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1888348495122,2034.6934298245008,7.599531076724906,5.002523041212281,0.6044154469370362,4.398107594275245,3.4956874876973565,3.5,0.9987678536278162,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830905939969264e-05,0.00015357997568203635,0.0007011108594760605,0.0921757222635604,0.0921757222635604,0.0921757222635604,0.09217506452329378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.0921757222635604,0.0921760157629914,0.0921760157629914,0.42713226528498904,0.42713226528498904,0.5,9.999084404202744,1.345317807908998,1.345317807908998,-2.495426087989472e-11,1.3453999852939091,1.3453999852939091,-2.495426087989472e-11,26178.43285753973,19975.40043676713,0.7630479847846947,0.9009764769887931,0.6811890593112234,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.01230732853,1452.476919431417,0.42713226528498904,6.178477068285765,3.4956874876973565
5072.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.08942012060436,4.998555083502606,-26.553675874415752,-40.06145194927228,1.492743569996403,-3.661577849927653,-5.00699837311426,40.00761683247458,47888.2921580835,15451.29483237862,15451.29483237862,63339.58699046212,87598.6209758643,87598.6209758643,15451.29483237862,103049.91580824292,103049.91580824292,103049.91580824292,129228.34244037527,124735.76662179855,4492.575818576713,0.0,103685.07140172509,63974.7425825014,44122.587576915204,26178.426632132352,70301.01420904756,19975.39601823996,1452.476598338862,0.0,0.8868555341702534,2.8652166683545817,0.0014984597031051942,1.0,1.0,-3.661577849927653,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630479974576254,0.0921760157629914,4.565118963995687,101325.0,128372.93978748833,1.26694241093006,1.0,0.0,4.565118963997323,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.01032441561,0.0,0.0,22712.457707996557,2316.0261361419607,19305.588659197605,1968.6221756866623,0.85,0.8499999827143556,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1903023199327,2034.6934298245008,7.5995320333508465,5.002523041212281,0.6044170095503913,4.398106031661889,3.4956916927660435,3.5,0.9987690550760124,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830905939969264e-05,0.00015357997568203635,0.0007011108594760605,0.09217571285430268,0.09217571285430268,0.09217571285430268,0.09217503503069535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217571285430268,0.0921760157629914,0.0921760157629914,0.42713222168351284,0.42713222168351284,0.5,9.999084404202744,1.345338350960617,1.345338350960617,-2.495426087989472e-11,1.34542052318659,1.34542052318659,-2.495426087989472e-11,26178.426632132352,19975.39601823996,0.7630479974576254,0.9009768593396834,0.6811892075366447,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.01032441561,1452.476598338862,0.42713222168351284,6.178477068285765,3.4956916927660435
5073.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089418339449935,4.998555083502606,-26.553675874415752,-40.061448177415855,1.492743569996403,-3.6615573124138336,-5.00699837311426,40.00761683247458,47888.274382790376,15451.30792946278,15451.30792946278,63339.58231225316,87598.6128110168,87598.6128110168,15451.30792946278,103049.92074047959,103049.92074047959,103049.92074047959,129228.34114720479,124735.76532862807,4492.575818576713,0.0,103685.0632368776,63974.72480720828,44122.59825518813,26178.420406725203,70301.01866191333,19975.39159971282,1452.476277246307,0.0,0.8868555341702534,2.8652163849974324,0.0014984597031051942,1.0,1.0,-3.6615573124138336,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630480101305566,0.0921760157629914,4.565118963995687,101325.0,128372.93087931338,1.2669423230132089,1.0,0.0,4.565118963995863,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.00834150269,0.0,0.0,22712.455919467593,2316.0259537627626,19305.588659197605,1968.6221756866623,0.85,0.8500000496489748,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1917697896474,2034.6934298245008,7.599532989975343,5.002523041212281,0.60441857216155,4.398104469050731,3.4956958978347306,3.5,0.9987702565242087,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830909284275894e-05,0.00015357994223897005,0.0007011107068044844,0.09217570344511733,0.09217570344511733,0.09217570344511733,0.09217500553827163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217570344511733,0.0921760157629914,0.0921760157629914,0.4271321780823719,0.4271321780823719,0.5,9.999084404202744,1.3453588929043576,1.3453588929043576,-2.495426087989472e-11,1.3454410607004093,1.3454410607004093,-2.495426087989472e-11,26178.420406725203,19975.39159971282,0.7630480101305566,0.900976735726425,0.6811889115446714,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.00834150269,1452.476277246307,0.4271321780823719,6.178477068285765,3.4956958978347306
5074.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.08941655829551,4.998555083502606,-26.553675874415752,-40.061448177415855,1.492743569996403,-3.6615367752564225,-5.00699837311426,40.00761683247458,47888.274382790376,15451.321026541447,15451.321026541447,63339.59540933182,87598.6046460887,87598.6046460887,15451.321026541447,103049.92567263015,103049.92567263015,103049.92567263015,129228.33985394861,124735.76403537189,4492.575818576713,0.0,103685.0550719495,63974.72480720828,44122.58918304579,26178.41418131845,70301.00336436424,19975.387181185815,1452.4759561537521,0.0,0.8868555341702534,2.8652161016452835,0.0014984597031051942,1.0,1.0,-3.6615367752564225,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630480228034873,0.0921760157629914,4.565118963995687,101325.0,128372.93087931338,1.2669423230132089,1.0,0.0,4.565118963994548,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.00635858977,0.0,0.0,22712.45413092097,2316.0257713817637,19305.588659197605,1968.6221756866623,0.85,0.8500001165842653,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1932372586562,2034.6934298245008,7.599533946598398,5.002523041212281,0.6044201347705132,4.398102906441768,3.4957001029034176,3.5,0.9987714579724051,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830909284275894e-05,0.00015357994223897005,0.0007011107068044844,0.09217569403598985,0.09217569403598985,0.09217569403598985,0.0921749760460128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217569403598985,0.0921760157629914,0.0921760157629914,0.4271321344814992,0.4271321344814992,0.5,9.999084404202744,1.3453794338909688,1.3453794338909688,-2.495426087989472e-11,1.3454615978578204,1.3454615978578204,-2.495426087989472e-11,26178.41418131845,19975.387181185815,0.7630480228034873,0.9009771180796379,0.6811890597718704,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.00635858977,1452.4759561537521,0.4271321344814992,6.178477068285765,3.4957001029034176
5075.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089414777141087,4.998555083502606,-26.553675874415752,-40.061448177415855,1.492743569996403,-3.6615162386013367,-5.00699837311426,40.00761683247458,47888.274382790376,15451.334123614624,15451.334123614624,63339.608506405,87598.59648104497,87598.59648104497,15451.334123614624,103049.93060465959,103049.93060465959,103049.93060465959,129228.3385605716,124735.76274199488,4492.575818576713,0.0,103685.04690690577,63974.72480720828,44122.580110774994,26178.407955912007,70300.988066687,19975.38276265888,1452.475635061197,0.0,0.8868555341702534,2.8652158183001486,0.0014984597031051942,1.0,1.0,-3.6615162386013367,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630480354764176,0.0921760157629914,4.565118963995687,101325.0,128372.93087931338,1.2669423230132089,1.0,0.0,4.565118963996446,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.00437567685,0.0,0.0,22712.45234234902,2316.0255889981822,19305.588659197605,1968.6221756866623,0.85,0.8500001835205144,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1947047269584,2034.6934298245008,7.599534903220012,5.002523041212281,0.6044216973772807,4.398101343835,3.495704307972105,3.5,0.9987726594206014,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830909284275894e-05,0.00015357994223897005,0.0007011107068044844,0.09217568462690869,0.09217568462690869,0.09217568462690869,0.09217494655398363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217568462690869,0.0921760157629914,0.0921760157629914,0.4271320908808411,0.4271320908808411,0.5,9.999084404202744,1.3453999740113431,1.3453999740113431,-2.495426087989472e-11,1.3454821345129062,1.3454821345129062,-2.495426087989472e-11,26178.407955912007,19975.38276265888,0.7630480354764176,0.9009775004345816,0.6811892080003756,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.00437567685,1452.475635061197,0.4271320908808411,6.178477068285765,3.495704307972105
5076.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089412995986663,4.998555083502606,-26.553675874415752,-40.061448177415855,1.492743569996403,-3.661495702318291,-5.00699837311426,40.00761683247458,47888.274382790376,15451.347220682313,15451.347220682313,63339.62160347269,87598.58831591687,87598.58831591687,15451.347220682313,103049.9355365992,103049.9355365992,103049.9355365992,129228.3372671048,124735.76144852808,4492.575818576713,0.0,103685.03874177768,63974.72480720828,44122.571038410446,26178.40173050561,70300.97276891605,19975.378344131845,1452.475313968642,0.0,0.8868555341702534,2.865215534960224,0.0014984597031051942,1.0,1.0,-3.661495702318291,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630480481493489,0.0921760157629914,4.565118963995687,101325.0,128372.9261468455,1.266942276307382,1.0,0.0,4.565118963995132,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.002392763927,0.0,0.0,22712.45055375859,2316.025406612716,19305.584165944016,1968.621717502309,0.85,0.8500000526252863,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1961721945547,2034.6934298245008,7.599535859840182,5.002523041212281,0.60442325998185,4.398099781230431,3.495708513040792,3.5,0.9987738608687977,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830909284275894e-05,0.00015357994223897005,0.0007011107068044844,0.09217567521786454,0.09217567521786454,0.09217567521786454,0.0921749170621261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217567521786454,0.0921760157629914,0.0921760157629914,0.4271320472803546,0.4271320472803546,0.5,9.999084404202744,1.3454205133642745,1.3454205133642745,-2.495426087989472e-11,1.3455026707959519,1.3455026707959519,-2.495426087989472e-11,26178.40173050561,19975.378344131845,0.7630480481493489,0.9009778827908146,0.6811893562298533,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.002392763927,1452.475313968642,0.4271320472803546,6.178477068285765,3.495708513040792
5077.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.08941121483224,4.998555083502606,-26.553675874415752,-40.061448177415855,1.492743569996403,-3.6614751664432106,-5.00699837311426,40.00761683247458,47888.274382790376,15451.360317744507,15451.360317744507,63339.63470053488,87598.58015069581,87598.58015069581,15451.360317744507,103049.94046844031,103049.94046844031,103049.94046844031,129228.33597353965,124735.76015496293,4492.575818576713,0.0,103685.03057655662,63974.72480720828,44122.561965942594,26178.39550509934,70300.95747104194,19975.373925604723,1452.474992876087,0.0,0.8868555341702534,2.8652152516260116,0.0014984597031051942,1.0,1.0,-3.6614751664432106,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630480608222793,0.0921760157629914,4.565118963995687,101325.0,128372.9261468455,1.266942276307382,1.0,0.0,4.565118963996301,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16823.000409851007,0.0,0.0,22712.448765147794,2316.025224225173,19305.584165944016,1968.621717502309,0.85,0.8500001195629947,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1976396614452,2034.6934298245008,7.59953681645891,5.002523041212281,0.6044248225842237,4.398098218628057,3.495712718109479,3.5,0.9987750623169941,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830909284275894e-05,0.00015357994223897005,0.0007011107068044844,0.09217566580885006,0.09217566580885006,0.09217566580885006,0.0921748875704564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217566580885006,0.0921760157629914,0.0921760157629914,0.4271320036800054,0.4271320036800054,0.5,9.999084404202744,1.3454410520213855,1.3454410520213855,-2.495426087989472e-11,1.3455232066710323,1.3455232066710323,-2.495426087989472e-11,26178.39550509934,19975.373925604723,0.7630480608222793,0.9009782651484578,0.6811895044603952,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.000409851007,1452.474992876087,0.4271320036800054,6.178477068285765,3.495712718109479
5078.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089409433677815,4.998555083502606,-26.553675874415752,-40.061448177415855,1.492743569996403,-3.661454630966432,-5.00699837311426,40.00761683247458,47888.274382790376,15451.373414801212,15451.373414801212,63339.64779759159,87598.57198538407,87598.57198538407,15451.373414801212,103049.94540018529,103049.94540018529,103049.94540018529,129228.33467987839,124735.75886130167,4492.575818576713,0.0,103685.02241124486,63974.72480720828,44122.55289337398,26178.3892796931,70300.94217306707,19975.369507077485,1452.4746717835321,0.0,0.8868555341702534,2.8652149682973738,0.0014984597031051942,1.0,1.0,-3.661454630966432,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630480734952103,0.0921760157629914,4.565118963995687,101325.0,128372.9261468455,1.266942276307382,1.0,0.0,4.565118963994402,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.998426938088,0.0,0.0,22712.446976517134,2316.025041835605,19305.584165944016,1968.621717502309,0.85,0.8500001865014569,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.1991071276293,2034.6934298245008,7.599537773076195,5.002523041212281,0.604426385184401,4.39809665602788,3.495716923178166,3.5,0.9987762637651904,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830909284275894e-05,0.00015357994223897005,0.0007011107068044844,0.09217565639985927,0.09217565639985927,0.09217565639985927,0.09217485807897007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217565639985927,0.0921760157629914,0.0921760157629914,0.4271319600797661,0.4271319600797661,0.5,9.999084404202744,1.3454615900427598,1.3454615900427598,-2.495426087989472e-11,1.345543742147811,1.345543742147811,-2.495426087989472e-11,26178.3892796931,19975.369507077485,0.7630480734952103,0.9009786475074808,0.6811896526919778,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.998426938088,1452.4746717835321,0.4271319600797661,6.178477068285765,3.495716923178166
5079.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.08940765252339,4.998555083502606,-26.553675874415752,-40.06144440555943,1.492743569996403,-3.661434095921038,-5.00699837311426,40.00761683247458,47888.25660749706,15451.386511852426,15451.386511852426,63339.64311934949,87598.56381997377,87598.56381997377,15451.386511852426,103049.9503318262,103049.9503318262,103049.9503318262,129228.33338611388,124735.75756753716,4492.575818576713,0.0,103685.01424583457,63974.70703191496,44122.56357102178,26178.38305428768,70300.94662530946,19975.3650885507,1452.4743506909772,0.0,0.8868555341702534,2.865214684974768,0.0014984597031051942,1.0,1.0,-3.661434095921038,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630480861681408,0.0921760157629914,4.565118963995687,101325.0,128372.91718299444,1.2669421878410505,1.0,0.0,4.565118963997615,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.996444025168,0.0,0.0,22712.445187864883,2316.024859443835,19305.575179436837,1968.620801133602,0.85,0.8499998577762857,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2005745931074,2034.6934298245008,7.599538729692038,5.002523041212281,0.6044279477823817,4.398095093429899,3.4957211282468537,3.5,0.9987774652133867,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830912628583842e-05,0.00015357990879589058,0.0007011105541328481,0.09217564699088744,0.09217564699088744,0.09217564699088744,0.09217482858768178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217564699088744,0.0921760157629914,0.0921760157629914,0.4271319164796147,0.4271319164796147,0.5,9.999084404202744,1.345482127468756,1.345482127468756,-2.495426087989472e-11,1.3455642771932048,1.3455642771932048,-2.495426087989472e-11,26178.38305428768,19975.3650885507,0.7630480861681408,0.9009785239015005,0.6811893567057108,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.996444025168,1452.4743506909772,0.4271319164796147,6.178477068285765,3.4957211282468537
5080.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089405906293564,4.998555083502606,-26.553675874415752,-40.06144440555943,1.492743569996403,-3.6614135612664427,-5.00699837311426,40.00761683247458,47888.25660749706,15451.399608898151,15451.399608898151,63339.65621639521,87598.55565447462,87598.55565447462,15451.399608898151,103049.95526337277,103049.95526337277,103049.95526337277,129228.33209225534,124735.75627367862,4492.575818576713,0.0,103685.00608033543,63974.70703191496,44122.554498244965,26178.376828882563,70300.93132712753,19975.360670023994,1452.4740295984222,0.0,0.8868555341702534,2.865214401657634,0.0014984597031051942,1.0,1.0,-3.6614135612664427,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630480988410714,0.0921760157629914,4.565118963995687,101325.0,128372.91718299444,1.2669421878410505,1.0,0.0,4.565118963996738,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.99446111225,0.0,0.0,22712.443399193176,2316.024677050081,19305.575179436837,1968.620801133602,0.85,0.8499999247162742,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2020420578795,2034.6934298245008,7.59953968630644,5.002523041212281,0.6044295103781652,4.398093530834116,3.4957253333155407,3.5,0.9987786666615831,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830912628583842e-05,0.00015357990879589058,0.0007011105541328481,0.0921756375819308,0.0921756375819308,0.0921756375819308,0.09217479909657357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.0921756375819308,0.0921760157629914,0.0921760157629914,0.4271318728795336,0.4271318728795336,0.5,9.999084404202744,1.345502664340131,1.345502664340131,-2.495426087989472e-11,1.3455848118478002,1.3455848118478002,-2.495426087989472e-11,26178.376828882563,19975.360670023994,0.7630480988410714,0.9009789062631361,0.6811895049392904,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.99446111225,1452.4740295984222,0.4271318728795336,6.178477068285765,3.4957253333155407
5081.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089404090214543,4.998555083502606,-26.553675874415752,-40.06144440555943,1.492743569996403,-3.6613930270206083,-5.00699837311426,40.00761683247458,47888.25660749706,15451.412705938383,15451.412705938383,63339.66931343544,87598.54748888231,87598.54748888231,15451.412705938383,103049.96019482068,103049.96019482068,103049.96019482068,129228.33079829786,124735.75497972114,4492.575818576713,0.0,103684.9979147431,63974.70703191496,44122.5454253646,26178.370603477182,70300.91602884178,19975.356251496945,1452.473708505867,0.0,0.8868555341702534,2.865214118346218,0.0014984597031051942,1.0,1.0,-3.6613930270206083,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630481115140026,0.0921760157629914,4.565118963995687,101325.0,128372.91718299444,1.2669421878410505,1.0,0.0,4.565118963995132,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.99247819933,0.0,0.0,22712.441610501053,2316.0244946542452,19305.575179436837,1968.620801133602,0.85,0.8499999916570371,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2035095219453,2034.6934298245008,7.5995406429194,5.002523041212281,0.604431072971753,4.398091968240528,3.4957295383842277,3.5,0.9987798681097794,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830912628583842e-05,0.00015357990879589058,0.0007011105541328481,0.09217562817298629,0.09217562817298629,0.09217562817298629,0.09217476960565332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217562817298629,0.0921760157629914,0.0921760157629914,0.4271318292795087,0.4271318292795087,0.5,9.999084404202744,1.345523200686955,1.345523200686955,-2.495426087989472e-11,1.3456053460936346,1.3456053460936346,-2.495426087989472e-11,26178.370603477182,19975.356251496945,0.7630481115140026,0.9009792886261908,0.6811896531739408,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.99247819933,1452.473708505867,0.4271318292795087,6.178477068285765,3.4957295383842277
5082.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089402343984716,4.998555083502606,-26.553675874415752,-40.061440598778404,1.492743569996403,-3.6613724931514753,-5.00699837311426,40.00761683247458,47888.23883220367,15451.425802973126,15451.425802973126,63339.6646351768,87598.53932320446,87598.53932320446,15451.425802973126,103049.96512617759,103049.96512617759,103049.96512617759,129228.32950424982,124735.7536856731,4492.575818576713,0.0,103684.98974906525,63974.68925662157,44122.5561027152,26178.364378072227,70300.92048078743,19975.351832970046,1452.4733874133121,0.0,0.8868555341702534,2.8652138350400866,0.0014984597031051942,1.0,1.0,-3.6613724931514753,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630481241869332,0.0921760157629914,4.565118963995687,101325.0,128372.91245052655,1.2669421411352237,1.0,0.0,4.565118963994109,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.990495286405,0.0,0.0,22712.439821790198,2316.0243122564993,19305.570686183248,1968.6203429492487,0.85,0.8499998607662389,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2049769853052,2034.6934298245008,7.599541599530915,5.002523041212281,0.6044326355631444,4.398090405649136,3.4957337434529148,3.5,0.9987810695579756,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.83091600385897e-05,0.00015357987504313928,0.000701110400047523,0.09217561876405149,0.09217561876405149,0.09217561876405149,0.09217474011490713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217561876405149,0.0921760157629914,0.0921760157629914,0.42713178567952886,0.42713178567952886,0.5,9.999084404202744,1.345543736537877,1.345543736537877,-2.495426087989472e-11,1.3456258799627676,1.3456258799627676,-2.495426087989472e-11,26178.364378072227,19975.351832970046,0.7630481241869332,0.9009791650236916,0.6811893571904377,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.990495286405,1452.4733874133121,0.42713178567952886,6.178477068285765,3.4957337434529148
5083.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089400527905696,4.998555083502606,-26.553675874415752,-40.061440598778404,1.492743569996403,-3.661351959738454,-5.00699837311426,40.00761683247458,47888.23883220367,15451.438900002373,15451.438900002373,63339.677732206044,87598.53115742219,87598.53115742219,15451.438900002373,103049.97005742457,103049.97005742457,103049.97005742457,129228.32821009221,124735.75239151549,4492.575818576713,0.0,103684.98158328299,63974.68925662157,44122.547029623805,26178.35815266764,70300.90518229145,19975.34741444327,1452.4730663207572,0.0,0.8868555341702534,2.8652135517403208,0.0014984597031051942,1.0,1.0,-3.661351959738454,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630481368598638,0.0921760157629914,4.565118963995687,101325.0,128372.91245052655,1.2669421411352237,1.0,0.0,4.565118963995863,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.988512373486,0.0,0.0,22712.43803305647,2316.024129856421,19305.570686183248,1968.6203429492487,0.85,0.8499999277085644,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2064444479586,2034.6934298245008,7.59954255614099,5.002523041212281,0.6044341981523402,4.3980888430599405,3.495737948521602,3.5,0.9987822710061719,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.83091600385897e-05,0.00015357987504313928,0.000701110400047523,0.09217560935512446,0.09217560935512446,0.09217560935512446,0.09217471062436976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217560935512446,0.0921760157629914,0.0921760157629914,0.427131742079585,0.427131742079585,0.5,9.999084404202744,1.3455642719017078,1.3455642719017078,-2.495426087989472e-11,1.345646413375789,1.345646413375789,-2.495426087989472e-11,26178.35815266764,19975.34741444327,0.7630481368598638,0.9009795473893996,0.6811895054271158,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.988512373486,1452.4730663207572,0.427131742079585,6.178477068285765,3.495737948521602
5084.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089398781675868,4.998555083502606,-26.553675874415752,-40.061440598778404,1.492743569996403,-3.6613314267048054,-5.00699837311426,40.00761683247458,47888.23883220367,15451.451997026134,15451.451997026134,63339.6908292298,87598.52299155369,87598.52299155369,15451.451997026134,103049.97498857982,103049.97498857982,103049.97498857982,129228.32691584284,124735.75109726613,4492.575818576713,0.0,103684.97341741447,63974.68925662157,44122.53795643656,26178.35192726302,70300.88988369958,19975.34299591632,1452.4727452282023,0.0,0.8868555341702534,2.865213268445874,0.0014984597031051942,1.0,1.0,-3.6613314267048054,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630481495327948,0.0921760157629914,4.565118963995687,101325.0,128372.91245052655,1.2669421411352237,1.0,0.0,4.565118963995424,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.986529460566,0.0,0.0,22712.436244303848,2316.023947454416,19305.570686183248,1968.6203429492487,0.85,0.8499999946516075,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2079119099064,2034.6934298245008,7.599543512749621,5.002523041212281,0.6044357607393387,4.398087280472942,3.4957421535902893,3.5,0.9987834724543684,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.83091600385897e-05,0.00015357987504313928,0.000701110400047523,0.09217559994620364,0.09217559994620364,0.09217559994620364,0.09217468113400754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217559994620364,0.0921760157629914,0.0921760157629914,0.4271316984796699,0.4271316984796699,0.5,9.999084404202744,1.3455848067990246,1.3455848067990246,-2.495426087989472e-11,1.3456669464094375,1.3456669464094375,-2.495426087989472e-11,26178.35192726302,19975.34299591632,0.7630481495327948,0.9009799297564248,0.6811896536647873,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.986529460566,1452.4727452282023,0.4271316984796699,6.178477068285765,3.4957421535902893
5085.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089396965596848,4.998555083502606,-26.553675874415752,-40.06143682692198,1.492743569996403,-3.661310894066389,-5.00699837311426,40.00761683247458,47888.22105691001,15451.465094044399,15451.465094044399,63339.68615095441,87598.51482559534,87598.51482559534,15451.465094044399,103049.97991963974,103049.97991963974,103049.97991963974,129228.32562149847,124735.74980292175,4492.575818576713,0.0,103684.96525145612,63974.67148132792,44122.54863347577,26178.345701858732,70300.89433533451,19975.338577389455,1452.4724241356473,0.0,0.8868555341702534,2.8652129851569605,0.0014984597031051942,1.0,1.0,-3.661310894066389,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630481622057254,0.0921760157629914,4.565118963995687,101325.0,128372.9034866755,1.2669420526688921,1.0,0.0,4.565118963993964,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.984546547646,0.0,0.0,22712.434455531547,2316.0237650504046,19305.56619292966,1968.6198847648952,0.85,0.8499998637630782,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2093793711479,2034.6934298245008,7.599544469356812,5.002523041212281,0.6044373233241416,4.398085717888139,3.4957463586589763,3.5,0.9987846739025646,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830919348169594e-05,0.00015357984160003303,0.0007011102473757645,0.0921755905372878,0.0921755905372878,0.0921755905372878,0.09217465164382732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.0921755905372878,0.0921760157629914,0.0921760157629914,0.4271316548797779,0.4271316548797779,0.5,9.999084404202744,1.34560534124455,1.34560534124455,-2.495426087989472e-11,1.3456874790478537,1.3456874790478537,-2.495426087989472e-11,26178.345701858732,19975.338577389455,0.7630481622057254,0.900979806157583,0.6811893576841813,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.984546547646,1452.4724241356473,0.4271316548797779,6.178477068285765,3.4957463586589763
5086.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.08939521936702,4.998555083502606,-26.553675874415752,-40.06143682692198,1.492743569996403,-3.661290361877491,-5.00699837311426,40.00761683247458,47888.22105691001,15451.478191057178,15451.478191057178,63339.69924796719,87598.5066595341,87598.5066595341,15451.478191057178,103049.98485059128,103049.98485059128,103049.98485059128,129228.32432704602,124735.7485084693,4492.575818576713,0.0,103684.95708539491,63974.67148132792,44122.53956007444,26178.33947645475,70300.8790365292,19975.334158862664,1452.4721030430924,0.0,0.8868555341702534,2.8652127018743245,0.0014984597031051942,1.0,1.0,-3.661290361877491,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.763048174878656,0.0921760157629914,4.565118963995687,101325.0,128372.9034866755,1.2669420526688921,1.0,0.0,4.565118963996446,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.982563634727,0.0,0.0,22712.432666736717,2316.0235826440953,19305.56619292966,1968.6198847648952,0.85,0.8499999307077065,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2108468316833,2034.6934298245008,7.599545425962559,5.002523041212281,0.6044388859067471,4.398084155305534,3.4957505637276634,3.5,0.9987858753507609,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830919348169594e-05,0.00015357984160003303,0.0007011102473757645,0.09217558112837593,0.09217558112837593,0.09217558112837593,0.09217462215385311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217558112837593,0.0921760157629914,0.0921760157629914,0.4271316112799043,0.4271316112799043,0.5,9.999084404202744,1.3456258752391363,1.3456258752391363,-2.495426087989472e-11,1.345708011236752,1.345708011236752,-2.495426087989472e-11,26178.33947645475,19975.334158862664,0.763048174878656,0.9009801885273029,0.6811895059239118,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.982563634727,1452.4721030430924,0.4271316112799043,6.178477068285765,3.4957505637276634
5087.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089393403288,4.998555083502606,-26.553675874415752,-40.06143682692198,1.492743569996403,-3.6612698300352235,-5.00699837311426,40.00761683247458,47888.22105691001,15451.491288064466,15451.491288064466,63339.71234497448,87598.49849339454,87598.49849339454,15451.491288064466,103049.98978145901,103049.98978145901,103049.98978145901,129228.32303251007,124735.74721393335,4492.575818576713,0.0,103684.94891925534,63974.67148132792,44122.53048658603,26178.33325105107,70300.8637376371,19975.32974033596,1452.4717819505372,0.0,0.8868555341702534,2.8652124185965566,0.0014984597031051942,1.0,1.0,-3.6612698300352235,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630481875515869,0.0921760157629914,4.565118963995687,101325.0,128372.9034866755,1.2669420526688921,1.0,0.0,4.565118963994109,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.980580721807,0.0,0.0,22712.43087792472,2316.0234002360357,19305.56619292966,1968.6198847648952,0.85,0.8499999976529878,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2123142915127,2034.6934298245008,7.599546382566864,5.002523041212281,0.6044404484871562,4.398082592725125,3.4957547687963504,3.5,0.9987870767989573,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830919348169594e-05,0.00015357984160003303,0.0007011102473757645,0.09217557171946725,0.09217557171946725,0.09217557171946725,0.0921745926640395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217557171946725,0.0921760157629914,0.0921760157629914,0.42713156768004545,0.42713156768004545,0.5,9.999084404202744,1.345646408803077,1.345646408803077,-2.495426087989472e-11,1.3457285430790193,1.3457285430790193,-2.495426087989472e-11,26178.33325105107,19975.32974033596,0.7630481875515869,0.9009805708982233,0.6811896541645477,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.980580721807,1452.4717819505372,0.42713156768004545,6.178477068285765,3.4957547687963504
5088.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089391657058172,4.998555083502606,-26.553675874415752,-40.06143305506555,1.492743569996403,-3.6612492986593566,-5.00699837311426,40.00761683247458,47888.20328161626,15451.50438506626,15451.50438506626,63339.70766668252,87598.49032714794,87598.49032714794,15451.50438506626,103049.9947122142,103049.9947122142,103049.9947122142,129228.32173786205,124735.74591928533,4492.575818576713,0.0,103684.94075300875,63974.653706034165,44122.54116330509,26178.32702564784,70300.86818895293,19975.325321809432,1452.4714608579823,0.0,0.8868555341702534,2.865212135325306,0.0014984597031051942,1.0,1.0,-3.6612492986593566,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630482002245176,0.0921760157629914,4.565118963995687,101325.0,128372.89875420755,1.266942005963065,1.0,0.0,4.565118963996885,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.978597808884,0.0,0.0,22712.429089089277,2316.0232178255856,19305.561699676065,1968.6194265805414,0.85,0.8499998667667906,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.213781750636,2034.6934298245008,7.599547339169726,5.002523041212281,0.6044420110653705,4.39808103014691,3.495758973865038,3.5,0.9987882782471537,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830922692481535e-05,0.00015357980815691364,0.0007011100947039459,0.09217556231056111,0.09217556231056111,0.09217556231056111,0.09217456317443962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217556231056111,0.0921760157629914,0.0921760157629914,0.4271315240801984,0.4271315240801984,0.5,9.999084404202744,1.3456669419294371,1.3456669419294371,-2.495426087989472e-11,1.3457490744548863,1.3457490744548863,-2.495426087989472e-11,26178.32702564784,19975.325321809432,0.7630482002245176,0.900980447303149,0.6811893581869223,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.978597808884,1452.4714608579823,0.4271315240801984,6.178477068285765,3.495758973865038
5089.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.08938987590375,4.998555083502606,-26.553675874415752,-40.06143305506555,1.492743569996403,-3.6612287676795745,-5.00699837311426,40.00761683247458,47888.20328161626,15451.51748206257,15451.51748206257,63339.72076367883,87598.48216081133,87598.48216081133,15451.51748206257,103049.9996428739,103049.9996428739,103049.9996428739,129228.32044311814,124735.74462454142,4492.575818576713,0.0,103684.93258667212,63974.653706034165,44122.53208959773,26178.320800244233,70300.85288984196,19975.320903282467,1452.4711397654273,0.0,0.8868555341702534,2.8652118520595993,0.0014984597031051942,1.0,1.0,-3.6612287676795745,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630482128974485,0.0921760157629914,4.565118963995687,101325.0,128372.89875420755,1.266942005963065,1.0,0.0,4.565118963995132,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.976614895964,0.0,0.0,22712.427300234114,2316.0230354131245,19305.561699676065,1968.6194265805414,0.85,0.8499999337136929,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2152492090531,2034.6934298245008,7.599548295771145,5.002523041212281,0.6044435736413858,4.398079467570895,3.495763178933725,3.5,0.9987894796953499,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830922692481535e-05,0.00015357980815691364,0.0007011100947039459,0.092175552901657,0.092175552901657,0.092175552901657,0.09217453368502208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.092175552901657,0.0921760157629914,0.0921760157629914,0.42713148048036076,0.42713148048036076,0.5,9.999084404202744,1.3456874746266294,1.3456874746266294,-2.495426087989472e-11,1.3457696054346684,1.3457696054346684,-2.495426087989472e-11,26178.320800244233,19975.320903282467,0.7630482128974485,0.9009808296768336,0.6811895064296697,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.976614895964,1452.4711397654273,0.42713148048036076,6.178477068285765,3.495763178933725
5090.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089388094749324,4.998555083502606,-26.553675874415752,-40.061429248284526,1.492743569996403,-3.6612082370507437,-5.00699837311426,40.00761683247458,47888.18550632234,15451.53057905338,15451.53057905338,63339.71608537572,87598.47399439533,87598.47399439533,15451.53057905338,103050.0045734487,103050.0045734487,103050.0045734487,129228.31914829029,124735.74332971357,4492.575818576713,0.0,103684.92442025612,63974.635930740245,44122.542766128754,26178.314574841577,70300.85734097034,19975.316484756055,1452.4708186728724,0.0,0.8868555341702534,2.8652115687988133,0.0014984597031051942,1.0,1.0,-3.6612082370507437,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.763048225570379,0.0921760157629914,4.565118963995687,101325.0,128372.88984603262,1.2669419180462138,1.0,0.0,4.565118963993817,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.974631983045,0.0,0.0,22712.425511361565,2316.0228529988904,19305.561699676065,1968.6194265805414,0.85,0.8500000006612564,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2167166667643,2034.6934298245008,7.5995492523711246,5.002523041212281,0.6044451362152072,4.3980779049970735,3.495767384002412,3.5,0.9987906811435463,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.83092606776064e-05,0.00015357977440412258,0.0007011099406184394,0.09217554349275453,0.09217554349275453,0.09217554349275453,0.09217450419576691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217554349275453,0.0921760157629914,0.0921760157629914,0.4271314368805307,0.4271314368805307,0.5,9.999084404202744,1.3457080069094332,1.3457080069094332,-2.495426087989472e-11,1.3457901360634992,1.3457901360634992,-2.495426087989472e-11,26178.314574841577,19975.316484756055,0.763048225570379,0.9009807060839675,0.6811892104538217,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16822.974631983045,1452.4708186728724,0.4271314368805307,6.178477068285765,3.495767384002412
