time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5091.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.0893863135949,4.998555083502606,-26.553675874415752,-40.061429248284526,1.492743569996403,-3.661187706931969,-5.00699837311426,40.00761683247458,47888.18550632234,15451.543676038706,15451.543676038706,63339.72918236104,87598.46582786182,87598.46582786182,15451.543676038706,103050.00950390052,103050.00950390052,103050.00950390052,129228.3178533396,124735.74203476288,4492.575818576713,0.0,103684.91625372261,63974.635930740245,44122.533692202625,26178.308349439067,70300.84204164169,19975.31206622961,1452.4704975803174,0.0,0.8868555341702534,2.86521128554515,0.0014984597031051942,1.0,1.0,-3.661187706931969,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630482382433099,0.0921760157629914,4.565118963995687,101325.0,128372.88984603262,1.2669419180462138,1.0,0.0,4.565118963997469,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.972649070125,0.0,0.0,22712.423722463274,2316.022670582031,19305.561699676065,1968.6194265805414,0.85,0.8500000676097937,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.218184123769,2034.6934298245008,7.599550208969661,5.002523041212281,0.6044466987868304,4.39807634242545,3.495771589071099,3.5,0.9987918825917426,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.83092606776064e-05,0.00015357977440412258,0.0007011099406184394,0.09217553408385336,0.09217553408385336,0.09217553408385336,0.09217447470674489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217553408385336,0.0921760157629914,0.0921760157629914,0.42713139328070665,0.42713139328070665,0.5,9.999084404202744,1.3457285387601132,1.3457285387601132,-2.495426087989472e-11,1.345810666182274,1.345810666182274,-2.495426087989472e-11,26178.308349439067,19975.31206622961,0.7630482382433099,0.9009810884604009,0.6811893586986691,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.972649070125,1452.4704975803174,0.42713139328070665,6.178477068285765,3.495771589071099
5092.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089384532440477,4.998555083502606,-26.553675874415752,-40.061429248284526,1.492743569996403,-3.6611671771545957,-5.00699837311426,40.00761683247458,47888.18550632234,15451.556773018536,15451.556773018536,63339.74227934088,87598.4576612514,87598.4576612514,15451.556773018536,103050.01443426995,103050.01443426995,103050.01443426995,129228.3165583065,124735.74073972978,4492.575818576713,0.0,103684.90808711221,63974.635930740245,44122.52461819108,26178.302124036545,70300.82674222763,19975.30764770299,1452.4701764877625,0.0,0.8868555341702534,2.865211002296273,0.0014984597031051942,1.0,1.0,-3.6611671771545957,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630482509162405,0.0921760157629914,4.565118963995687,101325.0,128372.88984603262,1.2669419180462138,1.0,0.0,4.565118963996446,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.970666157205,0.0,0.0,22712.421933548143,2316.022488163455,19305.561699676065,1968.6194265805414,0.85,0.8500001345589718,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2196515800679,2034.6934298245008,7.599551165566754,5.002523041212281,0.604448261356259,4.398074779856022,3.495775794139786,3.5,0.9987930840399388,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.83092606776064e-05,0.00015357977440412258,0.0007011099406184394,0.09217552467495323,0.09217552467495323,0.09217552467495323,0.09217444521788089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217552467495323,0.0921760157629914,0.0921760157629914,0.42713134968088745,0.42713134968088745,0.5,9.999084404202744,1.3457490701960069,1.3457490701960069,-2.495426087989472e-11,1.3458311959596472,1.3458311959596472,-2.495426087989472e-11,26178.302124036545,19975.30764770299,0.7630482509162405,0.9009814708380175,0.6811895069444087,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.970666157205,1452.4701764877625,0.42713134968088745,6.178477068285765,3.495775794139786
5093.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089382751286053,4.998555083502606,-26.553675874415752,-40.061429248284526,1.492743569996403,-3.661146647743749,-5.00699837311426,40.00761683247458,47888.18550632234,15451.569869992876,15451.569869992876,63339.75537631522,87598.44949455796,87598.44949455796,15451.569869992876,103050.01936455084,103050.01936455084,103050.01936455084,129228.31526318473,124735.73944460801,4492.575818576713,0.0,103684.89992041876,63974.635930740245,44122.51554408723,26178.29589863389,70300.81144272113,19975.30322917612,1452.4698553952073,0.0,0.8868555341702534,2.8652107190525298,0.0014984597031051942,1.0,1.0,-3.661146647743749,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630482635891715,0.0921760157629914,4.565118963995687,101325.0,128372.88511356471,1.266941871340387,1.0,0.0,4.565118963994548,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.968683244286,0.0,0.0,22712.420144614814,2316.022305743023,19305.557206422476,1968.618968396188,0.85,0.8500000036763975,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2211190356609,2034.6934298245008,7.599552122162407,5.002523041212281,0.604449823923491,4.39807321728879,3.4957799992084735,3.5,0.9987942854881353,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.83092606776064e-05,0.00015357977440412258,0.0007011099406184394,0.09217551526605394,0.09217551526605394,0.09217551526605394,0.09217441572918604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217551526605394,0.0921760157629914,0.0921760157629914,0.42713130608107214,0.42713130608107214,0.5,9.999084404202744,1.3457696012267775,1.3457696012267775,-2.495426087989472e-11,1.345851725370494,1.345851725370494,-2.495426087989472e-11,26178.29589863389,19975.30322917612,0.7630482635891715,0.9009818532169069,0.6811896551911085,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.968683244286,1452.4698553952073,0.42713130608107214,6.178477068285765,3.4957799992084735
5094.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.08938097013163,4.998555083502606,-26.553675874415752,-40.061429248284526,1.492743569996403,-3.6611261187640594,-5.00699837311426,40.00761683247458,47888.18550632234,15451.58296696173,15451.58296696173,63339.76847328407,87598.4413277659,87598.4413277659,15451.58296696173,103050.02429472763,103050.02429472763,103050.02429472763,129228.31396795987,124735.73814938315,4492.575818576713,0.0,103684.8917536267,63974.635930740245,44122.506469873835,26178.289673232248,70300.79614310608,19975.298810649856,1452.4695343026524,0.0,0.8868555341702534,2.8652104358148263,0.0014984597031051942,1.0,1.0,-3.6611261187640594,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630482762621021,0.0921760157629914,4.565118963995687,101325.0,128372.88511356471,1.266941871340387,1.0,0.0,4.565118963993964,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.966700331363,0.0,0.0,22712.41835565989,2316.022123320389,19305.557206422476,1968.618968396188,0.85,0.8500000706270704,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2225864905477,2034.6934298245008,7.599553078756615,5.002523041212281,0.6044513864885248,4.398071654723756,3.4957842042771605,3.5,0.9987954869363316,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.83092606776064e-05,0.00015357977440412258,0.0007011099406184394,0.09217550585715531,0.09217550585715531,0.09217550585715531,0.09217438624068955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217550585715531,0.0921760157629914,0.0921760157629914,0.4271312624812599,0.4271312624812599,0.5,9.999084404202744,1.3457901318473091,1.3457901318473091,-2.495426087989472e-11,1.3458722543501835,1.3458722543501835,-2.495426087989472e-11,26178.289673232248,19975.298810649856,0.7630482762621021,0.900982235597276,0.6811898034389245,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.966700331363,1452.4695343026524,0.4271312624812599,6.178477068285765,3.4957842042771605
5095.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089379188977205,4.998555083502606,-26.553675874415752,-40.061429248284526,1.492743569996403,-3.6611055902150156,-5.00699837311426,40.00761683247458,47888.18550632234,15451.596063925095,15451.596063925095,63339.78157024743,87598.43316087549,87598.43316087549,15451.596063925095,103050.02922480059,103050.02922480059,103050.02922480059,129228.31267263091,124735.7368540542,4492.575818576713,0.0,103684.88358673626,63974.635930740245,44122.49739555113,26178.283447830334,70300.78084338146,19975.294392123225,1452.4692132100975,0.0,0.8868555341702534,2.865210152583132,0.0014984597031051942,1.0,1.0,-3.6611055902150156,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630482889350327,0.0921760157629914,4.565118963995687,101325.0,128372.88511356471,1.266941871340387,1.0,0.0,4.5651189639955705,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.964717418443,0.0,0.0,22712.416566683416,2316.0219408955572,19305.557206422476,1968.618968396188,0.85,0.8500001375785603,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2240539447284,2034.6934298245008,7.599554035349382,5.002523041212281,0.604452949051363,4.398070092160918,3.4957884093458476,3.5,0.9987966883845278,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.83092606776064e-05,0.00015357977440412258,0.0007011099406184394,0.09217549644825722,0.09217549644825722,0.09217549644825722,0.0921743567523904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217549644825722,0.0921760157629914,0.0921760157629914,0.4271312188814501,0.4271312188814501,0.5,9.999084404202744,1.3458106620534522,1.3458106620534522,-2.495426087989472e-11,1.3458927828992273,1.3458927828992273,-2.495426087989472e-11,26178.283447830334,19975.294392123225,0.7630482889350327,0.9009826179791376,0.6811899516878669,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.964717418443,1452.4692132100975,0.4271312188814501,6.178477068285765,3.4957884093458476
5096.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.08937740782278,4.998555083502606,-26.553675874415752,-40.0614254764281,1.492743569996403,-3.6610850621358395,-5.00699837311426,40.00761683247458,47888.16773102826,15451.60916088296,15451.60916088296,63339.77689191122,87598.42499387721,87598.42499387721,15451.60916088296,103050.03415476017,103050.03415476017,103050.03415476017,129228.31137718887,124735.73555861216,4492.575818576713,0.0,103684.875419738,63974.61815544616,44122.50807143538,26178.277222428707,70300.78529386409,19975.28997359666,1452.4688921175425,0.0,0.8868555341702534,2.865209869358011,0.0014984597031051942,1.0,1.0,-3.6610850621358395,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630483016079634,0.0921760157629914,4.565118963995687,101325.0,128372.87614971367,1.2669417828740555,1.0,0.0,4.565118963996885,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.962734505523,0.0,0.0,22712.41477768332,2316.021758468317,19305.548219915298,1968.6180520274813,0.85,0.849999808865963,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.225521398203,2034.6934298245008,7.599554991940708,5.002523041212281,0.6044545116120066,4.398068529600274,3.4957926144145346,3.5,0.9987978898327242,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830929412075229e-05,0.0001535797409609767,0.0007011097879464999,0.09217548703935956,0.09217548703935956,0.09217548703935956,0.09217432726430673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217548703935956,0.0921760157629914,0.0921760157629914,0.42713117528164235,0.42713117528164235,0.5,9.999084404202744,1.3458311918345771,1.3458311918345771,-2.495426087989472e-11,1.3459133109784034,1.3459133109784034,-2.495426087989472e-11,26178.277222428707,19975.28997359666,0.7630483016079634,0.9009824943938367,0.6811896557179423,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.962734505523,1452.4688921175425,0.42713117528164235,6.178477068285765,3.4957926144145346
5097.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089375626668357,4.998555083502606,-26.553675874415752,-40.0614254764281,1.492743569996403,-3.6610645343807278,-5.00699837311426,40.00761683247458,47888.16773102826,15451.62225783534,15451.62225783534,63339.7899888636,87598.41682680615,87598.41682680615,15451.62225783534,103050.0390846415,103050.0390846415,103050.0390846415,129228.31008166911,124735.7342630924,4492.575818576713,0.0,103684.86725266694,63974.61815544616,44122.49899691198,26178.270997027616,70300.7699939396,19975.285555070357,1452.4685710249876,0.0,0.8868555341702534,2.865209586137434,0.0014984597031051942,1.0,1.0,-3.6610645343807278,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630483142808946,0.0921760157629914,4.565118963995687,101325.0,128372.87614971367,1.2669417828740555,1.0,0.0,4.56511896399893,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.960751592604,0.0,0.0,22712.412988667278,2316.021576039451,19305.548219915298,1968.6180520274813,0.85,0.8499998758189238,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2269888509716,2034.6934298245008,7.599555948530591,5.002523041212281,0.6044560741704519,4.398066967041829,3.495796819483222,3.5,0.9987990912809206,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830929412075229e-05,0.0001535797409609767,0.0007011097879464999,0.09217547763046224,0.09217547763046224,0.09217547763046224,0.09217429777637327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217547763046224,0.0921760157629914,0.0921760157629914,0.42713113168183614,0.42713113168183614,0.5,9.999084404202744,1.3458517212103516,1.3458517212103516,-2.495426087989472e-11,1.3459338387335151,1.3459338387335151,-2.495426087989472e-11,26178.270997027616,19975.285555070357,0.7630483142808946,0.9009828767782191,0.6811898039688121,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.960751592604,1452.4685710249876,0.42713113168183614,6.178477068285765,3.495796819483222
5098.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089373845513933,4.998555083502606,-26.553675874415752,-40.0614254764281,1.492743569996403,-3.6610440069742936,-5.00699837311426,40.00761683247458,47888.16773102826,15451.63535478223,15451.63535478223,63339.80308581049,87598.40865965628,87598.40865965628,15451.63535478223,103050.04401443852,103050.04401443852,103050.04401443852,129228.30878606488,124735.73296748816,4492.575818576713,0.0,103684.85908551706,63974.61815544616,44122.48992230101,26178.264771626367,70300.75469392737,19975.28113654376,1452.4682499324326,0.0,0.8868555341702534,2.865209302921756,0.0014984597031051942,1.0,1.0,-3.6610440069742936,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630483269538252,0.0921760157629914,4.565118963995687,101325.0,128372.87614971367,1.2669417828740555,1.0,0.0,4.565118963994256,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.958768679684,0.0,0.0,22712.41119963397,2316.021393608824,19305.548219915298,1968.6180520274813,0.85,0.8499999427725411,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.228456303034,2034.6934298245008,7.599556905119031,5.002523041212281,0.6044576367267016,4.398065404485579,3.495801024551909,3.5,0.9988002927291169,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830929412075229e-05,0.0001535797409609767,0.0007011097879464999,0.09217546822156518,0.09217546822156518,0.09217546822156518,0.09217426828860145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217546822156518,0.0921760157629914,0.0921760157629914,0.4271310880820312,0.4271310880820312,0.5,9.999084404202744,1.3458722501920306,1.3458722501920306,-2.495426087989472e-11,1.3459543661399493,1.3459543661399493,-2.495426087989472e-11,26178.264771626367,19975.28113654376,0.7630483269538252,0.9009832591638142,0.6811899522205964,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.958768679684,1452.4682499324326,0.4271310880820312,6.178477068285765,3.495801024551909
5099.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.08937206435951,4.998555083502606,-26.553675874415752,-40.06142170457167,1.492743569996403,-3.6610234800870103,-5.00699837311426,40.00761683247458,47888.14995573398,15451.648451723622,15451.648451723622,63339.7984074576,87598.4004923868,87598.4004923868,15451.648451723622,103050.04894411043,103050.04894411043,103050.04894411043,129228.30749033607,124735.73167175935,4492.575818576713,0.0,103684.85091824761,63974.600380151875,44122.50059788415,26178.258546225643,70300.75914410979,19975.276718017405,1452.4679288398775,0.0,0.8868555341702534,2.8652090197133138,0.0014984597031051942,1.0,1.0,-3.6610234800870103,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630483396267558,0.0921760157629914,4.565118963995687,101325.0,128372.87141724573,1.2669417361682282,1.0,0.0,4.565118963995424,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.956785766764,0.0,0.0,22712.40941057447,2316.021211175526,19305.54372666171,1968.617593843128,0.85,0.8499998118946117,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2299237543903,2034.6934298245008,7.599557861706028,5.002523041212281,0.6044591992807558,4.398063841931525,3.495805229620596,3.5,0.9988014941773132,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830932756391132e-05,0.00015357970751781765,0.0007011096352745003,0.09217545881266836,0.09217545881266836,0.09217545881266836,0.09217423880106641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217545881266836,0.0921760157629914,0.0921760157629914,0.4271310444822273,0.4271310444822273,0.5,9.999084404202744,1.3458927787550579,1.3458927787550579,-2.495426087989472e-11,1.3459748930272326,1.3459748930272326,-2.495426087989472e-11,26178.258546225643,19975.276718017405,0.7630483396267558,0.900983135582037,0.6811896562534677,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.956785766764,1452.4679288398775,0.4271310444822273,6.178477068285765,3.495805229620596
5100.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089370283205085,4.998555083502606,-26.553675874415752,-40.06142170457167,1.492743569996403,-3.6610029535534068,-5.00699837311426,40.00761683247458,47888.14995573398,15451.661548659533,15451.661548659533,63339.81150439351,87598.39232503732,87598.39232503732,15451.661548659533,103050.05387369686,103050.05387369686,103050.05387369686,129228.30619452208,124735.73037594536,4492.575818576713,0.0,103684.84275089813,63974.600380151875,44122.49152305139,26178.25232082522,70300.74384387661,19975.272299491135,1452.4676077473225,0.0,0.8868555341702534,2.8652087365098358,0.0014984597031051942,1.0,1.0,-3.6610029535534068,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630483522996867,0.0921760157629914,4.565118963995687,101325.0,128372.87141724573,1.2669417361682282,1.0,0.0,4.565118963995863,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.95480285384,0.0,0.0,22712.407621497438,2316.02102874044,19305.54372666171,1968.617593843128,0.85,0.8499998788498709,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2313912050406,2034.6934298245008,7.599558818291584,5.002523041212281,0.6044607618326117,4.398062279379669,3.495809434689283,3.5,0.9988026956255095,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830932756391132e-05,0.00015357970751781765,0.0007011096352745003,0.0921754494037717,0.0921754494037717,0.0921754494037717,0.09217420931369515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.0921754494037717,0.0921760157629914,0.0921760157629914,0.42713100088242417,0.42713100088242417,0.5,9.999084404202744,1.3459133069119957,1.3459133069119957,-2.495426087989472e-11,1.3459954195608361,1.3459954195608361,-2.495426087989472e-11,26178.25232082522,19975.272299491135,0.7630483522996867,0.9009835179704231,0.6811898045073839,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.95480285384,1452.4676077473225,0.42713100088242417,6.178477068285765,3.495809434689283
5101.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.08936850205066,4.998555083502606,-26.553675874415752,-40.06142170457167,1.492743569996403,-3.6609824274225957,-5.00699837311426,40.00761683247458,47888.14995573398,15451.674645589947,15451.674645589947,63339.824601323926,87598.38415759619,87598.38415759619,15451.674645589947,103050.05880318613,103050.05880318613,103050.05880318613,129228.30489861105,124735.72908003433,4492.575818576713,0.0,103684.83458345698,63974.600380151875,44122.48244811678,26178.24609542492,70300.7285435417,19975.26788096479,1452.4672866547676,0.0,0.8868555341702534,2.865208453311994,0.0014984597031051942,1.0,1.0,-3.6609824274225957,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630483649726174,0.0921760157629914,4.565118963995687,101325.0,128372.87141724573,1.2669417361682282,1.0,0.0,4.565118963995716,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.95281994092,0.0,0.0,22712.405832400327,2316.0208463033073,19305.54372666171,1968.617593843128,0.85,0.8499999458058922,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2328586549847,2034.6934298245008,7.599559774875697,5.002523041212281,0.6044623243822729,4.398060716830008,3.49581363975797,3.5,0.9988038970737058,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830932756391132e-05,0.00015357970751781765,0.0007011096352745003,0.09217543999487518,0.09217543999487518,0.09217543999487518,0.0921741798265092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217543999487518,0.0921760157629914,0.0921760157629914,0.4271309572826217,0.4271309572826217,0.5,9.999084404202744,1.3459338346639242,1.3459338346639242,-2.495426087989472e-11,1.3460159456916472,1.3460159456916472,-2.495426087989472e-11,26178.24609542492,19975.26788096479,0.7630483649726174,0.9009839003602012,0.6811899527623503,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.95281994092,1452.4672866547676,0.4271309572826217,6.178477068285765,3.49581363975797
5102.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089366720896237,4.998555083502606,-26.553675874415752,-40.061417932715244,1.492743569996403,-3.660961901757048,-5.00699837311426,40.00761683247458,47888.13218043959,15451.68774251487,15451.68774251487,63339.81992295446,87598.37599004821,87598.37599004821,15451.68774251487,103050.06373256308,103050.06373256308,103050.06373256308,129228.303602588,124735.72778401128,4492.575818576713,0.0,103684.82641590899,63974.58260485749,44122.49312339055,26178.23987002492,70300.73299341547,19975.26346243853,1452.4669655622126,0.0,0.8868555341702534,2.865208170120654,0.0014984597031051942,1.0,1.0,-3.660961901757048,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630483776455484,0.0921760157629914,4.565118963995687,101325.0,128372.86250907078,1.2669416482513771,1.0,0.0,4.5651189639955705,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.950837028002,0.0,0.0,22712.404043279814,2316.020663863788,19305.54372666171,1968.617593843128,0.85,0.8500000127627998,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.234326104223,2034.6934298245008,7.59956073145837,5.002523041212281,0.6044638869297385,4.398059154282542,3.4958178448266577,3.5,0.9988050985219022,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830936100708382e-05,0.00015357967407464516,0.0007011094826024393,0.09217543058597878,0.09217543058597878,0.09217543058597878,0.09217415033953644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217543058597878,0.0921760157629914,0.0921760157629914,0.42713091368281975,0.42713091368281975,0.5,9.999084404202744,1.3459543619985084,1.3459543619985084,-2.495426087989472e-11,1.3460364713571948,1.3460364713571948,-2.495426087989472e-11,26178.23987002492,19975.26346243853,0.7630483776455484,0.9009837767820574,0.6811896567981006,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.950837028002,1452.4669655622126,0.42713091368281975,6.178477068285765,3.4958178448266577
5103.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089364939741813,4.998555083502606,-26.553675874415752,-40.061417932715244,1.492743569996403,-3.6609413763695215,-5.00699837311426,40.00761683247458,47888.13218043959,15451.700839434308,15451.700839434308,63339.8330198739,87598.36782243854,87598.36782243854,15451.700839434308,103050.06866187285,103050.06866187285,103050.06866187285,129228.30230649764,124735.72648792093,4492.575818576713,0.0,103684.81824829934,63974.58260485749,44122.48404826873,26178.233644624794,70300.71769289352,19975.259043912,1452.4666444696577,0.0,0.8868555341702534,2.8652078869332307,0.0014984597031051942,1.0,1.0,-3.6609413763695215,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.763048390318479,0.0921760157629914,4.565118963995687,101325.0,128372.86250907078,1.2669416482513771,1.0,0.0,4.565118963993672,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.948854115082,0.0,0.0,22712.402254145793,2316.020481422891,19305.54372666171,1968.617593843128,0.85,0.8500000797202235,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2357935527552,2034.6934298245008,7.599561688039597,5.002523041212281,0.6044654494750059,4.398057591737275,3.4958220498953447,3.5,0.9988062999700985,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830936100708382e-05,0.00015357967407464516,0.0007011094826024393,0.09217542117708245,0.09217542117708245,0.09217542117708245,0.09217412085269372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217542117708245,0.0921760157629914,0.0921760157629914,0.4271308700830182,0.4271308700830182,0.5,9.999084404202744,1.345974888943772,1.345974888943772,-2.495426087989472e-11,1.3460569967447213,1.3460569967447213,-2.495426087989472e-11,26178.233644624794,19975.259043912,0.763048390318479,0.9009841591741918,0.68118980505487,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.948854115082,1452.4666444696577,0.4271308700830182,6.178477068285765,3.4958220498953447
5104.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.08936315858739,4.998555083502606,-26.553675874415752,-40.061417932715244,1.492743569996403,-3.6609208515567957,-5.00699837311426,40.00761683247458,47888.13218043959,15451.713936348251,15451.713936348251,63339.84611678784,87598.35965469587,87598.35965469587,15451.713936348251,103050.07359104413,103050.07359104413,103050.07359104413,129228.30101026944,124735.72519169272,4492.575818576713,0.0,103684.81008055666,63974.58260485749,44122.47497299908,26178.227419225317,70300.7023922244,19975.254625385816,1452.4663233771028,0.0,0.8868555341702534,2.865207603753815,0.0014984597031051942,1.0,1.0,-3.6609208515567957,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630484029914099,0.0921760157629914,4.565118963995687,101325.0,128372.86250907078,1.2669416482513771,1.0,0.0,4.565118963997031,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.946871202163,0.0,0.0,22712.40046498263,2316.0202989790228,19305.54372666171,1968.617593843128,0.85,0.8500001466787483,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.237261000581,2034.6934298245008,7.599562644619383,5.002523041212281,0.6044670120180777,4.398056029194203,3.4958262549640318,3.5,0.9988075014182948,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830936100708382e-05,0.00015357967407464516,0.0007011094826024393,0.09217541176818621,0.09217541176818621,0.09217541176818621,0.09217409136611263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217541176818621,0.0921760157629914,0.0921760157629914,0.427130826483217,0.427130826483217,0.5,9.999084404202744,1.3459954154621414,1.3459954154621414,-2.495426087989472e-11,1.3460775215574472,1.3460775215574472,-2.495426087989472e-11,26178.227419225317,19975.254625385816,0.7630484029914099,0.9009845415683008,0.6811899533131301,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.946871202163,1452.4663233771028,0.427130826483217,6.178477068285765,3.4958262549640318
5105.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.08936141235756,4.998555083502606,-26.553675874415752,-40.061417932715244,1.492743569996403,-3.660900327032948,-5.00699837311426,40.00761683247458,47888.13218043959,15451.7270332567,15451.7270332567,63339.85921369629,87598.35148688882,87598.35148688882,15451.7270332567,103050.07852014551,103050.07852014551,103050.07852014551,129228.2997139717,124735.72389539499,4492.575818576713,0.0,103684.8019127496,63974.58260485749,44122.465897657894,26178.221193826186,70300.68709148408,19975.250206859735,1452.4660022845478,0.0,0.8868555341702534,2.8652073205784623,0.0014984597031051942,1.0,1.0,-3.660900327032948,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630484156643407,0.0921760157629914,4.565118963995687,101325.0,128372.85777660285,1.26694160154555,1.0,0.0,4.565118963996155,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.94488828924,0.0,0.0,22712.398675805365,2316.020116533716,19305.53923340812,1968.6171356587745,0.85,0.8500000158051804,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2387284477009,2034.6934298245008,7.5995636011977306,5.002523041212281,0.604468574558954,4.398054466653327,3.495830460032719,3.5,0.998808702866491,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830936100708382e-05,0.00015357967407464516,0.0007011094826024393,0.09217540235929003,0.09217540235929003,0.09217540235929003,0.09217406187966627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217540235929003,0.0921760157629914,0.0921760157629914,0.42713078288341605,0.42713078288341605,0.5,9.999084404202744,1.3460159415816975,1.3460159415816975,-2.495426087989472e-11,1.3460980460812948,1.3460980460812948,-2.495426087989472e-11,26178.221193826186,19975.250206859735,0.7630484156643407,0.9009849239634103,0.6811901015721445,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.94488828924,1452.4660022845478,0.42713078288341605,6.178477068285765,3.495830460032719
5106.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.08935959627854,4.998555083502606,-26.553675874415752,-40.061417932715244,1.492743569996403,-3.6608798029567993,-5.00699837311426,40.00761683247458,47888.13218043959,15451.740130159664,15451.740130159664,63339.872310599254,87598.34331897921,87598.34331897921,15451.740130159664,103050.08344913888,103050.08344913888,103050.08344913888,129228.29841756553,124735.72259898881,4492.575818576713,0.0,103684.79374484002,63974.58260485749,44122.45682220281,26178.21496842664,70300.67179062945,19975.245788333174,1452.4656811919926,0.0,0.8868555341702534,2.865207037409371,0.0014984597031051942,1.0,1.0,-3.6608798029567993,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630484283372712,0.0921760157629914,4.565118963995687,101325.0,128372.85777660285,1.26694160154555,1.0,0.0,4.565118963994986,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.94290537632,0.0,0.0,22712.396886605642,2316.0199340861195,19305.53923340812,1968.6171356587745,0.85,0.850000082765079,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.240195894115,2034.6934298245008,7.599564557774633,5.002523041212281,0.6044701370976338,4.398052904114647,3.4958346651014063,3.5,0.9988099043146875,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830936100708382e-05,0.00015357967407464516,0.0007011094826024393,0.09217539295039388,0.09217539295039388,0.09217539295039388,0.09217403239342535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217539295039388,0.0921760157629914,0.0921760157629914,0.42713073928361533,0.42713073928361533,0.5,9.999084404202744,1.3460364672928904,1.3460364672928904,-2.495426087989472e-11,1.3461185701574436,1.3461185701574436,-2.495426087989472e-11,26178.21496842664,19975.245788333174,0.7630484283372712,0.9009853063600736,0.6811902498323311,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.94290537632,1452.4656811919926,0.42713073928361533,6.178477068285765,3.4958346651014063
5107.0,-30.05948738760751,5.002523041212281,35.003819208529386,24.089357850048714,4.998555083502606,-26.553675874415752,-40.061417932715244,1.492743569996403,-3.660859279284523,-5.00699837311426,40.00761683247458,47888.13218043959,15451.75322705714,15451.75322705714,63339.88540749673,87598.33515097757,87598.33515097757,15451.75322705714,103050.0883780347,103050.0883780347,103050.0883780347,129228.29712106264,124735.72130248592,4492.575818576713,0.0,103684.78557683837,63974.58260485749,44122.44774664543,26178.20874302793,70300.65648967336,19975.241369807107,1452.4653600994377,0.0,0.8868555341702534,2.865206754245937,0.0014984597031051942,1.0,1.0,-3.660859279284523,354559.2582353047,1554861.6699173942,4.385336537695213,1554861.6699173942,4.385336537695213,0.7630484410102022,0.0921760157629914,4.565118963995687,101325.0,128372.85777660285,1.26694160154555,1.0,0.0,4.565118963996301,1.284758422011368,1.2850563589122548,3.5532897747801595,0.0,16822.9409224634,0.0,0.0,22712.395097385754,2316.0197516364665,19305.53923340812,1968.6171356587745,0.85,0.8500001497257429,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2416633398227,2034.6934298245008,7.599565514350091,5.002523041212281,0.6044716996341153,4.3980513415781655,3.4958388701700933,3.5,0.9988111057628838,0.6,0.000231889035081729,0.9995596716177804,0.00023199118738595985,198.97138334192798,0.0,0.0,0.0,0.05143550310311109,7.830936100708382e-05,0.00015357967407464516,0.0007011094826024393,0.09217538354149779,0.09217538354149779,0.09217538354149779,0.09217400290737048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7913767005,595.7498226138342,0.0,0.09217538354149779,0.0921760157629914,0.0921760157629914,0.4271306956838148,0.4271306956838148,0.5,9.999084404202744,1.346056992596175,1.346056992596175,-2.495426087989472e-11,1.34613909382972,1.34613909382972,-2.495426087989472e-11,26178.20874302793,19975.241369807107,0.7630484410102022,0.9009856887581253,0.6811903980935654,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.9409224634,1452.4653600994377,0.4271306956838148,6.178477068285765,3.4958388701700933
5108.0,-30.059469260390504,5.0025091098062475,35.003817128691345,24.089234286826127,4.998559184355465,-26.55364317365848,-40.06139048198236,1.4926198697962298,-3.662849848184578,-5.00694157641965,40.00758206259813,47888.08619842057,15451.657140498837,15451.657140498837,63339.743338919405,87597.74937119542,87597.74937119542,15451.657140498837,103049.40651169425,103049.40651169425,103049.40651169425,129227.61643184494,124735.05217573476,4492.5642561101895,0.0,103684.78621343838,63974.60349367049,44122.42524418654,26178.209920150686,70300.63516433723,19975.24019332243,1452.4650390068828,0.0,0.8868559489815058,2.8652409940974546,0.0014984597031051942,1.0,1.0,-3.662849848184578,354560.043199937,1554860.1705014145,4.3853225999993075,1554860.1705014145,4.3853225999993075,0.763048361757787,0.0921758281781015,4.565118963995687,101325.0,128372.86874479323,1.2669417097931728,1.0,0.0,4.5651189639944745,1.284759000672007,1.285056937707086,3.5532881743641043,0.0,16822.93893955048,0.0,0.0,22712.395236834476,2316.019765856279,19305.533263070945,1968.6165268538132,0.85,0.8499998816400326,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2431307848244,2034.6934298245008,7.599512771763088,5.0025091098062475,0.6044904077434294,4.398018702062818,3.4958430752387804,3.5,0.99881230721108,0.6,0.000231889035081729,0.999557784838879,0.00023199162529568784,198.97136850466782,0.0,0.0,0.0,0.05143550310311109,7.830960439945762e-05,0.00015357943068227136,0.000701108371487298,0.09217528994828059,0.09217528994828059,0.09217528994828059,0.09217512714339188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.64583716256,595.749868224379,0.0,0.09217528994828059,0.0921758281781015,0.0921758281781015,0.4271306520840144,0.4271306520840144,0.5,9.999079723198308,1.3456435421832111,1.3456435421832111,-4.774847184307873e-12,1.344091728235071,1.344091728235071,-4.774847184307873e-12,26178.209920150686,19975.24019332243,0.763048361757787,0.9009839411956122,0.6811899506523049,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518236722808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.93893955048,1452.4650390068828,0.4271306520840144,6.178477068285765,3.4958430752387804
5109.0,-30.05944958679888,5.002499987914195,35.0038151570637,24.089717433694773,4.998924199516676,-26.55363750519249,-40.061355627235,1.4931121178964444,-3.6592683645305897,-5.006586302042175,40.007577397456764,47888.01259175067,15451.094627059167,15451.094627059167,63339.10721880983,87598.29147135933,87598.29147135933,15451.094627059167,103049.3860984185,103049.3860984185,103049.3860984185,129227.71527366902,124735.18749136032,4492.527782308693,0.0,103684.744504017,63974.46562434469,44122.532088524786,26178.329175250517,70300.8612637753,19975.33215968937,1452.4648828597426,0.0,0.8868577732899431,2.865233963447726,0.0014984597031051942,1.0,1.0,-3.6592683645305897,354564.9533352789,1554859.9693231075,4.3852613031746035,1554859.9693231075,4.3852613031746035,0.7630483987715466,0.09217508076576086,4.565118963995687,101325.0,128372.80165510079,1.2669410476693885,1.0,0.0,4.5651189639953555,1.2847566979738894,1.28505463447497,3.553294543001842,0.0,16822.93731978614,0.0,0.0,22712.386100288044,2316.018834187826,19305.523764170925,1968.6155582355775,0.85,0.8499998053452467,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2431316320785,2034.6934298245008,7.599236110369454,5.002499987914195,0.6046413975985905,4.397858590315605,3.4958430776666476,3.5,0.9988123079047565,0.6,0.000231889035081729,0.999555737109277,0.00023199210056295,198.97135240169118,0.0,0.0,0.0,0.05143550310311109,7.830991344065558e-05,0.0001535791216410734,0.0007011069606774645,0.09217508078055733,0.09217508078055733,0.09217508078055733,0.09217508066584462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.6232825454,595.7498753281528,0.0,0.09217508078055733,0.09217508076576086,0.09217508076576086,0.42713058971561535,0.42713058971561535,0.5,9.999079723204025,1.345850839869172,1.345850839869172,-3.342393029015511e-11,1.3473179375116047,1.3473179375116047,-3.342393029015511e-11,26178.329175250517,19975.33215968937,0.7630483987715466,0.9009719949398014,0.6811867128066957,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518517154079522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.93731978614,1452.4648828597426,0.42713058971561535,6.178477068285765,3.4958430776666476
5110.0,-30.05944958679888,5.002499987914195,35.0038151570637,24.089716001786314,4.998924199516676,-26.55363750519249,-40.061355627235,1.4931121178964444,-3.6592770605430474,-5.006586302042175,40.007577397456764,47888.01259175067,15451.099080914952,15451.099080914952,63339.11167266562,87598.28492912711,87598.28492912711,15451.099080914952,103049.38401004206,103049.38401004206,103049.38401004206,129227.99147681604,124735.46369450734,4492.527782308693,0.0,103684.73796178478,63974.46562434469,44122.524819377875,26178.60746677397,70301.13228615184,19975.529670942662,1452.4792443994172,0.0,0.8868577732899431,2.865234083425868,0.0014984597031051942,1.0,1.0,-3.6592770605430474,354564.9533352789,1554859.9693231075,4.3852613031746035,1554859.9693231075,4.3852613031746035,0.7630478319481169,0.09217508076576086,4.565118963995687,101325.0,128372.80165510079,1.2669410476693885,1.0,0.0,4.565118963996378,1.2847566979738894,1.28505463447497,3.553294543001842,0.0,16822.93573160508,0.0,0.0,22712.38466719675,2316.0186880531837,19305.523764170925,1968.6155582355775,0.85,0.8499998589779822,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2436306872958,2034.6934298245008,7.599236435671033,5.002499987914195,0.6046419289687659,4.397858058945429,3.4958445077455553,3.5,0.99881271649873,0.6,0.000231889035081729,0.999555737109277,0.00023199210056295,198.97135240169118,0.0,0.0,0.0,0.05143550310311109,7.830991344065558e-05,0.0001535791216410734,0.0007011069606774645,0.09217506812185278,0.09217506812185278,0.09217506812185278,0.09217599592531413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.6232825454,595.7498753281528,0.0,0.09217506812185278,0.09217508076576086,0.09217508076576086,0.42713053105637805,0.42713053105637805,0.5,9.999079723204025,1.3461425193728473,1.3461425193728473,-3.342393029015511e-11,1.347309241499147,1.347309241499147,-3.342393029015511e-11,26178.60746677397,19975.529670942662,0.7630478319481169,0.9009685848991991,0.6811840867203758,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185159790796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.93573160508,1452.4792443994172,0.42713053105637805,6.178477068285765,3.4958445077455553
