time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5111.0,-30.05944958679888,5.002499987914195,35.0038151570637,24.08971422063189,4.998924199516676,-26.55363750519249,-40.061355627235,1.4931121178964444,-3.6592570171108605,-5.006586302042175,40.007577397456764,47888.01259175067,15451.112057567829,15451.112057567829,63339.124649318495,87598.27676597123,87598.27676597123,15451.112057567829,103049.38882353905,103049.38882353905,103049.38882353905,129227.9916544065,124735.46387209781,4492.527782308693,0.0,103684.72979862889,63974.46562434469,44122.51574920467,26178.602830867454,70301.11858007213,19975.52638053309,1452.479005332643,0.0,0.8868577732899431,2.8652338068883747,0.0014984597031051942,1.0,1.0,-3.6592570171108605,354564.9533352789,1554859.9693231075,4.3852613031746035,1554859.9693231075,4.3852613031746035,0.7630478413836412,0.09217508076576086,4.565118963995687,101325.0,128372.80165510079,1.2669410476693885,1.0,0.0,4.565118963995793,1.2847566979738894,1.28505463447497,3.553294543001842,0.0,16822.933749952186,0.0,0.0,22712.382879038338,2316.018505711771,19305.523764170925,1968.6155582355775,0.85,0.8499999258989392,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2450847231605,2034.6934298245008,7.599237383461618,5.002499987914195,0.6046434771557969,4.397856510758398,3.495848674392079,3.5,0.9988139069691655,0.6,0.000231889035081729,0.999555737109277,0.00023199210056295,198.97135240169118,0.0,0.0,0.0,0.05143550310311109,7.830991344065558e-05,0.0001535791216410734,0.0007011069606774645,0.09217505610349506,0.09217505610349506,0.09217505610349506,0.09217597185751664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.6232825454,595.7498753281528,0.0,0.09217505610349506,0.09217508076576086,0.09217508076576086,0.4271304753644473,0.4271304753644473,0.5,9.999079723204025,1.3463798719399165,1.3463798719399165,-3.342393029015511e-11,1.3473292849313339,1.3473292849313339,-3.342393029015511e-11,26178.602830867454,19975.52638053309,0.7630478413836412,0.9009689451409795,0.6811842195257077,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185159790796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.933749952186,1452.479005332643,0.4271304753644473,6.178477068285765,3.495848674392079
5112.0,-30.05944958679888,5.002499987914195,35.0038151570637,24.089712439477466,4.998924199516676,-26.55363750519249,-40.061355627235,1.4931121178964444,-3.659236974052135,-5.006586302042175,40.007577397456764,47888.01259175067,15451.12503421531,15451.12503421531,63339.137625965974,87598.26860273068,87598.26860273068,15451.12503421531,103049.39363694598,103049.39363694598,103049.39363694598,129227.9918319075,124735.4640495988,4492.527782308693,0.0,103684.72163538834,63974.46562434469,44122.50667893739,26178.59819496151,70301.1048738989,19975.52309012385,1452.4787662658691,0.0,0.8868577732899431,2.865233530356106,0.0014984597031051942,1.0,1.0,-3.659236974052135,354564.9533352789,1554859.9693231075,4.3852613031746035,1554859.9693231075,4.3852613031746035,0.7630478508191649,0.09217508076576086,4.565118963995687,101325.0,128372.80165510079,1.2669410476693885,1.0,0.0,4.565118963996232,1.2847566979738894,1.28505463447497,3.553294543001842,0.0,16822.93176829929,0.0,0.0,22712.38109086138,2316.0183233684675,19305.523764170925,1968.6155582355775,0.85,0.8499999928206008,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2465387583322,2034.6934298245008,7.599238331250789,5.002499987914195,0.6046450253406723,4.397854962573523,3.495852841038603,3.5,0.9988150974396008,0.6,0.000231889035081729,0.999555737109277,0.00023199210056295,198.97135240169118,0.0,0.0,0.0,0.05143550310311109,7.830991344065558e-05,0.0001535791216410734,0.0007011069606774645,0.09217504459741484,0.09217504459741484,0.09217504459741484,0.09217594778989012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.6232825454,595.7498753281528,0.0,0.09217504459741484,0.09217508076576086,0.09217508076576086,0.4271304220463618,0.4271304220463618,0.5,9.999079723204025,1.346573762786761,1.346573762786761,-3.342393029015511e-11,1.3473493279900595,1.3473493279900595,-3.342393029015511e-11,26178.59819496151,19975.52309012385,0.7630478508191649,0.9009693053840219,0.6811843523319976,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185159790796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.93176829929,1452.4787662658691,0.4271304220463618,6.178477068285765,3.495852841038603
5113.0,-30.05944958679888,5.002499987914195,35.0038151570637,24.089710658323042,4.998924199516676,-26.55363750519249,-40.061351855378575,1.4931121178964444,-3.659216931434514,-5.006586302042175,40.007577397456764,47887.994816453654,15451.138010857403,15451.138010857403,63339.132827311056,87598.26043938898,87598.26043938898,15451.138010857403,103049.39845024639,103049.39845024639,103049.39845024639,129227.99200930216,124735.46422699347,4492.527782308693,0.0,103684.71347204664,63974.44784904768,44122.51735888773,26178.59355905577,70301.1109179435,19975.51979971468,1452.478527199095,0.0,0.8868577732899431,2.865233253830005,0.0014984597031051942,1.0,1.0,-3.659216931434514,354564.9533352789,1554859.9693231075,4.3852613031746035,1554859.9693231075,4.3852613031746035,0.7630478602546886,0.09217508076576086,4.565118963995687,101325.0,128372.7926912498,1.2669409592030574,1.0,0.0,4.565118963995648,1.2847566979738894,1.28505463447497,3.553294543001842,0.0,16822.9297866464,0.0,0.0,22712.379302662262,2316.0181410229043,19305.519270917335,1968.615100051224,0.85,0.8499998619103025,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2479927928102,2034.6934298245008,7.599239279038543,5.002499987914195,0.6046465735233912,4.397853414390804,3.4958570076851263,3.5,0.9988162879100361,0.6,0.000231889035081729,0.999555737109277,0.00023199210056295,198.97135240169118,0.0,0.0,0.0,0.05143550310311109,7.830994688405912e-05,0.00015357908819766986,0.0007011068080043488,0.09217503350115656,0.09217503350115656,0.09217503350115656,0.09217592372246494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.6232825454,595.7498753281528,0.0,0.09217503350115656,0.09217508076576086,0.09217508076576086,0.4271303706273525,0.4271303706273525,0.5,9.999079723204025,1.346732884106359,1.346732884106359,-3.342393029015511e-11,1.3473693706076801,1.3473693706076801,-3.342393029015511e-11,26178.59355905577,19975.51979971468,0.7630478602546886,0.90096915966579,0.6811840409228985,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185159790796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.9297866464,1452.478527199095,0.4271303706273525,6.178477068285765,3.4958570076851263
5114.0,-30.05944958679888,5.002499987914195,35.0038151570637,24.08970887716862,4.998924199516676,-26.55363750519249,-40.061351855378575,1.4931121178964444,-3.6591968892619207,-5.006586302042175,40.007577397456764,47887.994816453654,15451.150987494102,15451.150987494102,63339.14580394776,87598.25227594539,87598.25227594539,15451.150987494102,103049.40326343948,103049.40326343948,103049.40326343948,129227.99218658946,124735.46440428076,4492.527782308693,0.0,103684.70530860305,63974.44784904768,44122.50828839485,26178.588923149975,70301.09721154482,19975.516509305377,1452.4782881323208,0.0,0.8868577732899431,2.8652329773101157,0.0014984597031051942,1.0,1.0,-3.6591968892619207,354564.9533352789,1554859.9693231075,4.3852613031746035,1554859.9693231075,4.3852613031746035,0.7630478696902123,0.09217508076576086,4.565118963995687,101325.0,128372.7926912498,1.2669409592030574,1.0,0.0,4.565118963998423,1.2847566979738894,1.28505463447497,3.553294543001842,0.0,16822.927804993506,0.0,0.0,22712.377514440825,2316.017958675065,19305.519270917335,1968.615100051224,0.85,0.8499999288336342,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2494468265952,2034.6934298245008,7.599240226824881,5.002499987914195,0.6046481217039545,4.397851866210241,3.49586117433165,3.5,0.9988174783804714,0.6,0.000231889035081729,0.999555737109277,0.00023199210056295,198.97135240169118,0.0,0.0,0.0,0.05143550310311109,7.830994688405912e-05,0.00015357908819766986,0.0007011068080043488,0.09217502273275589,0.09217502273275589,0.09217502273275589,0.09217589965524255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.6232825454,595.7498753281528,0.0,0.09217502273275589,0.09217508076576086,0.09217508076576086,0.42713032072760415,0.42713032072760415,0.5,9.999079723204025,1.3468641896745908,1.3468641896745908,-3.342393029015511e-11,1.3473894127802737,1.3473894127802737,-3.342393029015511e-11,26178.588923149975,19975.516509305377,0.7630478696902123,0.9009695199116498,0.6811841737313525,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185159790796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.927804993506,1452.4782881323208,0.42713032072760415,6.178477068285765,3.49586117433165
5115.0,-30.05944958679888,5.002499987914195,35.0038151570637,24.089707096014195,4.998924199516676,-26.55363750519249,-40.061351855378575,1.4931121178964444,-3.6591768474221453,-5.006586302042175,40.007577397456764,47887.994816453654,15451.163964125415,15451.163964125415,63339.15878057907,87598.24411242675,87598.24411242675,15451.163964125415,103049.40807655216,103049.40807655216,103049.40807655216,129227.99236379623,124735.46458148754,4492.527782308693,0.0,103684.69714508441,63974.44784904768,44122.499217818586,26178.584287244073,70301.08350506266,19975.513218895914,1452.4780490655469,0.0,0.8868577732899431,2.8652327007948997,0.0014984597031051942,1.0,1.0,-3.6591768474221453,354564.9533352789,1554859.9693231075,4.3852613031746035,1554859.9693231075,4.3852613031746035,0.7630478791257362,0.09217508076576086,4.565118963995687,101325.0,128372.7926912498,1.2669409592030574,1.0,0.0,4.565118963996378,1.2847566979738894,1.28505463447497,3.553294543001842,0.0,16822.925823340614,0.0,0.0,22712.375726202954,2316.01777632555,19305.519270917335,1968.615100051224,0.85,0.8499999957575916,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2509008596874,2034.6934298245008,7.599241174609803,5.002499987914195,0.6046496698823614,4.397850318031834,3.495865340978174,3.5,0.9988186688509069,0.6,0.000231889035081729,0.999555737109277,0.00023199210056295,198.97135240169118,0.0,0.0,0.0,0.05143550310311109,7.830994688405912e-05,0.00015357908819766986,0.0007011068080043488,0.09217501222664125,0.09217501222664125,0.09217501222664125,0.0921758755881734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.6232825454,595.7498753281528,0.0,0.09217501222664125,0.09217508076576086,0.09217508076576086,0.42713027204326454,0.42713027204326454,0.5,9.999079723204025,1.3469732425486995,1.3469732425486995,-3.342393029015511e-11,1.347409454620049,1.347409454620049,-3.342393029015511e-11,26178.584287244073,19975.513218895914,0.7630478791257362,0.9009698801586431,0.6811843065406673,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185159790796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.925823340614,1452.4780490655469,0.42713027204326454,6.178477068285765,3.495865340978174
5116.0,-30.05944958679888,5.002499987914195,35.0038151570637,24.08970531485977,4.998924199516676,-26.55363750519249,-40.061351855378575,1.4931121178964444,-3.659156805978853,-5.006586302042175,40.007577397456764,47887.994816453654,15451.176940751331,15451.176940751331,63339.17175720498,87598.23594881783,87598.23594881783,15451.176940751331,103049.41288956917,103049.41288956917,103049.41288956917,129227.99254090808,124735.46475859938,4492.527782308693,0.0,103684.6889814755,63974.44784904768,44122.490147142016,26178.579651338914,70301.06979848092,19975.509928486914,1452.4778099987727,0.0,0.8868577732899431,2.865232424285233,0.0014984597031051942,1.0,1.0,-3.659156805978853,354564.9533352789,1554859.9693231075,4.3852613031746035,1554859.9693231075,4.3852613031746035,0.7630478885612596,0.09217508076576086,4.565118963995687,101325.0,128372.7879587818,1.2669409124972297,1.0,0.0,4.56511896399521,1.2847566979738894,1.28505463447497,3.553294543001842,0.0,16822.92384168772,0.0,0.0,22712.3739379453,2316.017593974018,19305.514777663746,1968.6146418668707,0.85,0.8499998648494531,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2523548920858,2034.6934298245008,7.599242122393311,5.002499987914195,0.6046512180586125,4.397848769855583,3.4958695076246973,3.5,0.9988198593213421,0.6,0.000231889035081729,0.999555737109277,0.00023199210056295,198.97135240169118,0.0,0.0,0.0,0.05143550310311109,7.830994688405912e-05,0.00015357908819766986,0.0007011068080043488,0.09217500193035547,0.09217500193035547,0.09217500193035547,0.09217585152128571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.6232825454,595.7498753281528,0.0,0.09217500193035547,0.09217508076576086,0.09217508076576086,0.4271302243312519,0.4271302243312519,0.5,9.999079723204025,1.3470644931710467,1.3470644931710467,-3.342393029015511e-11,1.3474294960633415,1.3474294960633415,-3.342393029015511e-11,26178.579651338914,19975.509928486914,0.7630478885612596,0.9009702404069764,0.6811844393509987,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185159790796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.92384168772,1452.4778099987727,0.4271302243312519,6.178477068285765,3.4958695076246973
5117.0,-30.05944958679888,5.002499987914195,35.0038151570637,24.089703533705347,4.998924199516676,-26.55363750519249,-40.061351855378575,1.4931121178964444,-3.6591367649853623,-5.006586302042175,40.007577397456764,47887.994816453654,15451.189917371863,15451.189917371863,63339.18473382552,87598.22778510586,87598.22778510586,15451.189917371863,103049.41770247772,103049.41770247772,103049.41770247772,129227.99271791114,124735.46493560245,4492.527782308693,0.0,103684.68081776352,63974.44784904768,44122.48107635094,26178.575015433424,70301.05609178435,19975.506638077593,1452.4775709319988,0.0,0.8868577732899431,2.865232147781844,0.0014984597031051942,1.0,1.0,-3.6591367649853623,354564.9533352789,1554859.9693231075,4.3852613031746035,1554859.9693231075,4.3852613031746035,0.7630478979967837,0.09217508076576086,4.565118963995687,101325.0,128372.7879587818,1.2669409124972297,1.0,0.0,4.5651189639972545,1.2847566979738894,1.28505463447497,3.553294543001842,0.0,16822.921860034825,0.0,0.0,22712.372149665072,2316.017411620184,19305.514777663746,1968.6146418668707,0.85,0.8499999317750011,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2538089237912,2034.6934298245008,7.599243070175401,5.002499987914195,0.6046527662327064,4.397847221681489,3.495873674271221,3.5,0.9988210497917774,0.6,0.000231889035081729,0.999555737109277,0.00023199210056295,198.97135240169118,0.0,0.0,0.0,0.05143550310311109,7.830994688405912e-05,0.00015357908819766986,0.0007011068080043488,0.09217499180193278,0.09217499180193278,0.09217499180193278,0.09217582745460293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.6232825454,595.7498753281528,0.0,0.09217499180193278,0.09217508076576086,0.09217508076576086,0.4271301773971009,0.4271301773971009,0.5,9.999079723204025,1.347141501890917,1.347141501890917,-3.342393029015511e-11,1.347449537056832,1.347449537056832,-3.342393029015511e-11,26178.575015433424,19975.506638077593,0.7630478979967837,0.9009706006568452,0.6811845721624945,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185159790796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.921860034825,1452.4775709319988,0.4271301773971009,6.178477068285765,3.495873674271221
5118.0,-30.059430929272047,5.002489782724468,35.003814374846385,24.08976290551948,4.998925890671317,-26.55367924066273,-40.06138440510256,1.493174203418974,-3.65766440432742,-5.006610583055624,40.00760775568005,47888.233579315696,15451.224623084134,15451.224623084134,63339.45820239983,87598.49232230656,87598.49232230656,15451.224623084134,103049.71694539068,103049.71694539068,103049.71694539068,129228.28979045848,124735.76363083841,4492.526159620075,0.0,103684.66823481633,63974.409498051784,44122.50970751616,26178.572845067803,70301.08255258396,19975.507412553885,1452.4773318652246,0.0,0.8868575398736008,2.865208937370046,0.0014984597031051942,1.0,1.0,-3.65766440432742,354564.61775462003,1554861.2784891366,4.385269145961975,1554861.2784891366,4.385269145961975,0.7630479908425332,0.09217504137978576,4.565118963995687,101325.0,128372.77314894102,1.2669407663354653,1.0,0.0,4.565118963996387,1.2847564075432565,1.285054343976986,3.553295346255733,0.0,16822.919878381934,0.0,0.0,22712.369393341025,2316.0171305533518,19305.51078632324,1968.6142348634082,0.85,0.8499998591949358,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2552629548036,2034.6934298245008,7.599254704807615,5.002489782724468,0.6046379245044804,4.397851858219988,3.495877840917745,3.5,0.9988222402622128,0.6,0.000231889035081729,0.9995537951411608,0.000231992551285327,198.97133713037334,0.0,0.0,0.0,0.05143550310311109,7.830965828030715e-05,0.00015357937680142184,0.0007011081255148101,0.09217504138463127,0.09217504138463127,0.09217504138463127,0.09217504133373468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7700548704,595.7498291009371,0.0,0.09217504138463127,0.09217504137978576,0.09217504137978576,0.42713013108523923,0.42713013108523923,0.5,9.99907972336568,1.3475111556429056,1.3475111556429056,6.139089236967266e-11,1.3489461787282266,1.3489461787282266,6.139089236967266e-11,26178.572845067803,19975.507412553885,0.7630479908425332,0.9009741515007688,0.6811877120597133,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185159790796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.919878381934,1452.4773318652246,0.42713013108523923,6.178477068285765,3.495877840917745
5119.0,-30.05941325897814,5.002479754970213,35.0038136278586,24.089756688941293,4.998915108841686,-26.553667528776653,-40.06137515008447,1.4931693784542606,-3.6575984528439562,-5.0066046227494105,40.00760720724844,47888.27104802434,15451.203330754155,15451.203330754155,63339.4743787785,87598.5133748322,87598.5133748322,15451.203330754155,103049.71670558635,103049.71670558635,103049.71670558635,129228.28811282609,124735.7626357688,4492.525477057293,0.0,103684.66195420899,63974.41962654783,44122.491475179064,26178.571407239735,70301.0628824188,19975.50647065168,1452.4771608204485,0.0,0.886857572181053,2.8652087385086134,0.0014984597031051942,1.0,1.0,-3.6575984528439562,354564.7001307559,1554861.254839932,4.385268060431657,1554861.254839932,4.385268060431657,0.7630479967721773,0.0921750274853217,4.565118963995687,101325.0,128372.77632247834,1.2669407976558436,1.0,0.0,4.5651189639956105,1.2847564301140137,1.2850543665529772,3.553295283831008,0.0,16822.918270501494,0.0,0.0,22712.368017559278,2316.0169902626562,19305.51114275659,1968.6142712094947,0.85,0.84999992637629,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2556426613537,2034.6934298245008,7.599242813623712,5.002479754970213,0.6046353259596939,4.397844429010519,3.4958789289987005,3.5,0.9988225511424859,0.6,0.000231889035081729,0.999551955932904,0.00023199297815920114,198.97132266711478,0.0,0.0,0.0,0.05143550310311109,7.830974034028605e-05,0.00015357929474144294,0.0007011077509012443,0.09217502749164014,0.09217502749164014,0.09217502749164014,0.0921750274395321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.767403325,595.7498299360661,0.0,0.09217502749164014,0.0921750274853217,0.0921750274853217,0.42713008527185714,0.42713008527185714,0.5,9.999079723373509,1.3478080172088198,1.3478080172088198,7.73070496506989e-11,1.349006169905465,1.349006169905465,7.73070496506989e-11,26178.571407239735,19975.50647065168,0.7630479967721773,0.9009746336938913,0.6811884356303303,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518514864764052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.918270501494,1452.4771608204485,0.42713008527185714,6.178477068285765,3.4958789289987005
5120.0,-30.05941325897814,5.002479754970213,35.0038136278586,24.089755222108238,4.998915108841686,-26.553667528776653,-40.06137515008447,1.4931693784542606,-3.6576117801733403,-5.0066046227494105,40.00760720724844,47888.27104802434,15451.206833205315,15451.206833205315,63339.47788122966,87598.50667180664,87598.50667180664,15451.206833205315,103049.71350501195,103049.71350501195,103049.71350501195,129228.27188587832,124735.74640882103,4492.525477057293,0.0,103684.65525118342,63974.41962654783,44122.48402737287,26178.558380866365,70301.04240823924,19975.497225599098,1452.476488460339,0.0,0.886857572181053,2.8652089223802157,0.0014984597031051942,1.0,1.0,-3.6576117801733403,354564.7001307559,1554861.254839932,4.385268060431657,1554861.254839932,4.385268060431657,0.7630480233089909,0.0921750274853217,4.565118963995687,101325.0,128372.77632247834,1.2669407976558436,1.0,0.0,4.56511896399488,1.2847564301140137,1.2850543665529772,3.553295283831008,0.0,16822.916643465403,0.0,0.0,22712.36654924583,2316.016840536354,19305.51114275659,1968.6142712094947,0.85,0.849999981327249,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.256035111407,2034.6934298245008,7.599243069434053,5.002479754970213,0.6046357438184193,4.397844011151793,3.4958800535973746,3.5,0.9988228724563928,0.6,0.000231889035081729,0.999551955932904,0.00023199297815920114,198.97132266711478,0.0,0.0,0.0,0.05143550310311109,7.830974034028605e-05,0.00015357929474144294,0.0007011077509012443,0.09217501769099926,0.09217501769099926,0.09217501769099926,0.09217499068640453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.767403325,595.7498299360661,0.0,0.09217501769099926,0.0921750274853217,0.0921750274853217,0.42713003985664344,0.42713003985664344,0.5,9.999079723373509,1.3480449817396902,1.3480449817396902,7.73070496506989e-11,1.3489928425760809,1.3489928425760809,7.73070496506989e-11,26178.558380866365,19975.497225599098,0.7630480233089909,0.9009749459107068,0.6811886340167819,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518513809410865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.916643465403,1452.476488460339,0.42713003985664344,6.178477068285765,3.4958800535973746
5121.0,-30.059395138762845,5.002469415685785,35.00381239086087,24.08963005235421,4.998850532954808,-26.553502048067887,-40.06122623160479,1.493044034715768,-3.6580862403311585,-5.006632262933997,40.007591485219024,47887.65371146654,15451.246412525896,15451.246412525896,63338.90012399244,87598.22860062752,87598.22860062752,15451.246412525896,103049.47501315342,103049.47501315342,103049.47501315342,129228.01329290333,124735.49294936961,4492.5203435337235,0.0,103684.65601388589,63974.47845505597,44122.41950981102,26178.538279749908,70300.95778956093,19975.480875019206,1452.476247373415,0.0,0.8868574884755859,2.865212170948053,0.0014984597031051942,1.0,1.0,-3.6580862403311585,354564.318122059,1554860.576842822,4.3852708729352745,1554860.576842822,4.3852708729352745,0.763047984633695,0.09217490568439334,4.565118963995687,101325.0,128372.7900187973,1.266940932828002,1.0,0.0,4.565118963998749,1.2847570164611923,1.2850549530361304,3.553293662151081,0.0,16822.91466302344,0.0,0.0,22712.366716317592,2316.016857572932,19305.515810886103,1968.6147472262296,0.85,0.8500001806071644,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.257477373581,2034.6934298245008,7.599257144985264,5.002469415685785,0.6046193384150458,4.397850077270739,3.495884186522325,3.5,0.9988240532920928,0.6,0.000231889035081729,0.9995500698984813,0.00023199341590289784,198.97130783559467,0.0,0.0,0.0,0.05143550310311109,7.831106074274035e-05,0.00015357797433898862,0.0007011017231069599,0.09217499870715594,0.09217499870715594,0.09217499870715594,0.0921750711947988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.6810128758,595.7498572505564,0.0,0.09217499870715594,0.09217490568439334,0.09217490568439334,0.4271299947599332,0.4271299947599332,0.5,9.99908187668671,1.3481551158540128,1.3481551158540128,2.8478552849264815e-11,1.348546022602818,1.348546022602818,2.8478552849264815e-11,26178.538279749908,19975.480875019206,0.763047984633695,0.9009678120402181,0.6811806725992777,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518513809410865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,5.0,16822.91466302344,1452.476247373415,0.4271299947599332,6.178477068285765,3.495884186522325
5122.0,-30.05937479222403,5.00245883480588,35.00381108535464,24.08960504634308,4.998831735234805,-26.553563147771634,-40.06128050442783,1.4930200922899637,-3.6585531891592495,-5.006655887408273,40.007587132118935,47888.00242885505,15451.269705900491,15451.269705900491,63339.27213475554,87598.20003468193,87598.20003468193,15451.269705900491,103049.46974058241,103049.46974058241,103049.46974058241,129227.94320073523,124735.41846173424,4492.524739000993,0.0,103684.65105447329,63974.45345556366,44122.44177656626,26178.473460152814,70300.91523671907,19975.43394608949,1452.4734089008189,0.0,0.8868573840460363,2.865215794969097,0.0014984597031051942,1.0,1.0,-3.6585531891592495,354563.99161338195,1554860.3891197636,4.385274381768552,1554860.3891197636,4.385274381768552,0.7630480813365534,0.0921749967412107,4.565118963995687,101325.0,128372.78818148619,1.2669409146951511,1.0,0.0,4.565118963998033,1.2847571284618524,1.2850550650627637,3.5532933523872923,0.0,16822.913045589787,0.0,0.0,22712.36562994665,2316.0167467939254,19305.51291646689,1968.6144520776097,0.85,0.8500000938260802,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.257831195631,2034.6934298245008,7.5992672787663995,5.00245883480588,0.6046034031047203,4.39785543170116,3.4958852004298064,3.5,0.9988243429799447,0.6,0.000231889035081729,0.9995479521427538,0.0002319939074304771,198.97129118181607,0.0,0.0,0.0,0.05143550310311109,7.831057952426556e-05,0.00015357845555746341,0.000701103919926545,0.0921749967351228,0.0921749967351228,0.0921749967351228,0.09217499679573138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.6599667974,595.7498638792043,0.0,0.0921749967351228,0.0921749967412107,0.0921749967412107,0.42712995855178626,0.42712995855178626,0.5,9.999081876710784,1.3481531162639726,1.3481531162639726,-4.6497916628140956e-11,1.348102698249022,1.348102698249022,-4.6497916628140956e-11,26178.473460152814,19975.43394608949,0.7630480813365534,0.9009736490837693,0.6811860452684766,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451851272718642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.913045589787,1452.4734089008189,0.42712995855178626,6.178477068285765,3.4958852004298064
5123.0,-30.059350844909762,5.002448450818138,35.00380975734908,24.089605640061222,4.9988331151712595,-26.55353988367571,-40.06125818761063,1.4930221522755942,-3.6585904762850987,-5.006649102304008,40.00758387224865,47888.007422710536,15451.24607869831,15451.24607869831,63339.25350140885,87598.19653106059,87598.19653106059,15451.24607869831,103049.4426097589,103049.4426097589,103049.4426097589,129227.89764971996,124735.37375920052,4492.523890519441,0.0,103684.6444304393,63974.45531446516,44122.432351082374,26178.45503996106,70300.88739104343,19975.42071483226,1452.472397377626,0.0,0.886857430364726,2.8652171188570263,0.0014984597031051942,1.0,1.0,-3.6585904762850987,354564.08538929577,1554860.2485418734,4.385272825460326,1554860.2485418734,4.385272825460326,0.7630481128217861,0.09217497998687851,4.565118963995687,101325.0,128372.78478524451,1.2669408811768519,1.0,0.0,4.565118963993828,1.2847571188254114,1.285055055424088,3.5532933790391015,0.0,16822.911473360822,0.0,0.0,22712.36417893649,2316.016598832067,19305.50635267265,1968.6137827568693,0.85,0.8499998591329666,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2581535708673,2034.6934298245008,7.599254453529367,5.002448450818138,0.6046009062064197,4.397847544611718,3.4958861242238446,3.5,0.9988246069210984,0.6,0.000231889035081729,0.9995454596089499,0.00023199448594609238,198.97127158078226,0.0,0.0,0.0,0.05143550310311109,7.831077739948492e-05,0.00015357825768224406,0.0007011030166026287,0.09217497998275577,0.09217497998275577,0.09217497998275577,0.09217498000776295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.6442064152,595.7498688430727,0.0,0.09217497998275577,0.09217497998687851,0.09217497998687851,0.42712992084133367,0.42712992084133367,0.5,9.999081876682583,1.3481317815865737,1.3481317815865737,1.1482370609883219e-11,1.348058626018883,1.348058626018883,1.1482370609883219e-11,26178.45503996106,19975.42071483226,0.7630481128217861,0.9009737409015761,0.681186386116822,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518511511995649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.911473360822,1452.472397377626,0.42712992084133367,6.178477068285765,3.4958861242238446
5124.0,-30.05933205215707,5.002438182485696,35.00380846555945,24.08960626870396,4.9988331030337045,-26.5535231074864,-40.061240655463166,1.4930241582527137,-3.6585863425218577,-5.00664843232008,40.007582260670134,47888.01100558068,15451.232200122435,15451.232200122435,63339.24320570311,87598.19947091132,87598.19947091132,15451.232200122435,103049.43167103376,103049.43167103376,103049.43167103376,129227.88239411262,124735.35906695902,4492.523327153594,0.0,103684.63811015131,63974.44964431441,44122.431628707665,26178.45072307885,70300.88235178651,19975.417513806915,1452.4721932673447,0.0,0.8868574396069936,2.865217141757031,0.0014984597031051942,1.0,1.0,-3.6585863425218577,354564.09464961104,1554860.1790444674,4.385272514920098,1554860.1790444674,4.385272514920098,0.7630481163729311,0.09217496875143387,4.565118963995687,101325.0,128372.78150035502,1.2669408487575131,1.0,0.0,4.565118963997994,1.2847571094416184,1.2850550460381187,3.553293404992155,0.0,16822.90997394561,0.0,0.0,22712.36279446261,2316.016457655021,19305.504336417318,1968.6135771560441,0.85,0.8499998221727991,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2584905193519,2034.6934298245008,7.599246368412189,5.002438182485696,0.6045958027696496,4.397842379716046,3.4958870897788854,3.5,0.9988248827939673,0.6,0.000231889035081729,0.9995435035875655,0.00023199493993951434,198.9712561987936,0.0,0.0,0.0,0.05143550310311109,7.831093285107712e-05,0.00015357810223065187,0.0007011023069476172,0.09217496875120675,0.09217496875120675,0.09217496875120675,0.09217496875206234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.6364149147,595.7498712970736,0.0,0.09217496875120675,0.09217496875143387,0.09217496875143387,0.4271298819288272,0.4271298819288272,0.5,9.999081876681263,1.348117602644777,1.348117602644777,5.81508174946066e-11,1.3480620897982476,1.3480620897982476,5.81508174946066e-11,26178.45072307885,19975.417513806915,0.7630481163729311,0.9009736590325101,0.6811864859099274,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518510081749942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.90997394561,1452.4721932673447,0.4271298819288272,6.178477068285765,3.4958870897788854
5125.0,-30.059313273663616,5.002428018022618,35.003807198620656,24.089607910159998,4.998835179682352,-26.553505364251066,-40.06122668562455,1.4930272702340266,-3.658597227735413,-5.006648539130054,40.007580393765984,47888.03163272613,15451.219735797395,15451.219735797395,63339.251368523524,87598.19740035982,87598.19740035982,15451.219735797395,103049.41713615721,103049.41713615721,103049.41713615721,129227.86209892516,124735.33934661043,4492.522752314739,0.0,103684.6312889657,63974.46552116783,44122.4064086643,26178.444962767957,70300.85137143225,19975.413247357512,1452.4719334714057,0.0,0.8868574458214481,2.8652172791940638,0.0014984597031051942,1.0,1.0,-3.658597227735413,354564.09317326354,1554860.0985352804,4.385272306114405,1554860.0985352804,4.385272306114405,0.7630481212985474,0.09217495733180682,4.565118963995687,101325.0,128372.78116629842,1.2669408454606308,1.0,0.0,4.565118963995852,1.28475709488403,1.2850550314771543,3.5532934452545386,0.0,16822.90837206559,0.0,0.0,22712.361300265922,2316.016305289362,19305.510194997933,1968.6141745650077,0.85,0.8500001360392192,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2588336036106,2034.6934298245008,7.599238955924118,5.002428018022618,0.6045904227842094,4.397837595238409,3.495888072916629,3.5,0.9988251636904655,0.6,0.000231889035081729,0.9995415490544599,0.00023199539358928094,198.97124082847859,0.0,0.0,0.0,0.05143550310311109,7.83110567170915e-05,0.00015357797836463747,0.0007011017414845258,0.0921749573316717,0.0921749573316717,0.0921749573316717,0.09217495733250694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.62738898175,595.7498741398695,0.0,0.0921749573316717,0.09217495733180682,0.09217495733180682,0.42712984205478516,0.42712984205478516,0.5,9.99908187668109,1.3481043827453618,1.3481043827453618,4.7123194235609844e-11,1.348051311394613,1.348051311394613,4.7123194235609844e-11,26178.444962767957,19975.413247357512,0.7630481212985474,0.9009741721885083,0.6811870795093403,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518508959358978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.90837206559,1452.4719334714057,0.42712984205478516,6.178477068285765,3.495888072916629
5126.0,-30.05929460154994,5.002417972038689,35.00380596975422,24.089609237294667,4.998835393892377,-26.553489272884043,-40.06120922332627,1.4930300651987751,-3.6585834212787063,-5.006647363093391,40.00757895786015,47888.03513338534,15451.205518294002,15451.205518294002,63339.24065167934,87598.20244488466,87598.20244488466,15451.205518294002,103049.40796317867,103049.40796317867,103049.40796317867,129227.8493987996,124735.3272260896,4492.522172709997,0.0,103684.62449167232,63974.45718004585,44122.40812402941,26178.441435620934,70300.84955965035,19975.410634407264,1452.471757688392,0.0,0.8868574570021754,2.8652172290100624,0.0014984597031051942,1.0,1.0,-3.6585834212787063,354564.1094272729,1554860.036613561,4.38527193044193,1554860.036613561,4.38527193044193,0.7630481242946258,0.0921749457279179,4.565118963995687,101325.0,128372.7766008588,1.266940800403245,1.0,0.0,4.5651189639946335,1.2847570818094192,1.2850550183995115,3.5532934814154045,0.0,16822.90677052634,0.0,0.0,22712.35981130289,2316.0161534573876,19305.507385712353,1968.6138880976025,0.85,0.850000068073283,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2591816501774,2034.6934298245008,7.5992306626418,5.002417972038689,0.6045856781661758,4.397832293872513,3.4958890702744103,3.5,0.9988254486498315,0.6,0.000231889035081729,0.9995396055978255,0.00023199584466994277,198.97122554523844,0.0,0.0,0.0,0.05143550310311109,7.831121154986438e-05,0.00015357782353186462,0.0007011010346544982,0.0921749457282769,0.0921749457282769,0.0921749457282769,0.0921749457248115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.6204467988,595.74987632637,0.0,0.0921749457282769,0.0921749457279179,0.0921749457279179,0.4271298014115192,0.4271298014115192,0.5,9.999081876681116,1.3480958722335572,1.3480958722335572,6.997424861765467e-11,1.3480639418147007,1.3480639418147007,6.997424861765467e-11,26178.441435620934,19975.410634407264,0.7630481242946258,0.9009740429656675,0.6811871468601853,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518507837819814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.90677052634,1452.471757688392,0.4271298014115192,6.178477068285765,3.4958890702744103
5127.0,-30.05927594625564,5.0024080510107485,35.00380477208555,24.089612205885373,4.9988374118467105,-26.5534730949274,-40.061195532884426,1.4930345604986037,-3.658572076781411,-5.006645520705291,40.00757739984224,47888.056272571375,15451.190523571437,15451.190523571437,63339.24679614281,87598.20688763505,87598.20688763505,15451.190523571437,103049.39741120649,103049.39741120649,103049.39741120649,129227.83406595398,124735.31250691372,4492.5215590402695,0.0,103684.61756709863,63974.46695194379,44122.38957239426,26178.436654747497,70300.82622714176,19975.407134791927,1452.4715074554356,0.0,0.8868574720142779,2.8652172922706978,0.0014984597031051942,1.0,1.0,-3.658572076781411,354564.13488890405,1554859.9694252196,4.385271426035252,1554859.9694252196,4.385271426035252,0.7630481299642222,0.09217493344960236,4.565118963995687,101325.0,128372.7781597894,1.2669408157886939,1.0,0.0,4.565118963995808,1.2847570607807834,1.2850549973659993,3.5532935395749714,0.0,16822.90516748189,0.0,0.0,22712.358294458805,2316.015998782337,19305.50286737944,1968.6134273558698,0.85,0.8499999259033112,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2595362574662,2034.6934298245008,7.599221962589086,5.0024080510107485,0.6045813033696401,4.397826747641108,3.495890086432629,3.5,0.9988257389807512,0.6,0.000231889035081729,0.9995376638958805,0.00023199629534508898,198.97121027576742,0.0,0.0,0.0,0.05143550310311109,7.831133293895668e-05,0.00015357770214277232,0.000701100480498851,0.09217493345070413,0.09217493345070413,0.09217493345070413,0.09217493344022773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.61291423824,595.7498786988143,0.0,0.09217493345070413,0.09217493344960236,0.09217493344960236,0.4271297601528749,0.4271297601528749,0.5,9.999081876681144,1.348090724889346,1.348090724889346,-4.064304448547773e-11,1.3480734439239086,1.3480734439239086,-4.064304448547773e-11,26178.436654747497,19975.407134791927,0.7630481299642222,0.9009744293970869,0.6811876736390723,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850672263432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.90516748189,1452.4715074554356,0.4271297601528749,6.178477068285765,3.495890086432629
5128.0,-30.059257389726245,5.002398221111979,35.00380360047522,24.08961224080997,4.998837864273266,-26.55345556140282,-40.06117786103857,1.4930360359326502,-3.6585773168093283,-5.006646174424104,40.00757575600344,47888.05825026334,15451.179588065539,15451.179588065539,63339.23783832888,87598.20487318603,87598.20487318603,15451.179588065539,103049.38446125157,103049.38446125157,103049.38446125157,129227.81683751717,124735.2958399626,4492.520997554577,0.0,103684.61085856949,63974.46423556818,44122.38513666812,26178.432376265595,70300.81751293372,19975.403929005304,1452.4713298206862,0.0,0.8868574746392235,2.8652172865868346,0.0014984597031051942,1.0,1.0,-3.6585773168093283,354564.12585488235,1554859.8985366724,4.385271337837073,1554859.8985366724,4.385271337837073,0.7630481322142039,0.09217492225918629,4.565118963995687,101325.0,128372.77576571741,1.2669407921610403,1.0,0.0,4.565118963995328,1.2847570538788267,1.285054990462442,3.5532935586639334,0.0,16822.903564722903,0.0,0.0,22712.356824939787,2316.0158489331,19305.505877639094,1968.6137343169273,0.85,0.8500001134378213,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2598981762146,2034.6934298245008,7.599215231621336,5.002398221111979,0.6045758906937788,4.3978223304182,3.495891123542598,3.5,0.998826035297885,0.6,0.000231889035081729,0.9995357324777439,0.00023199674363506793,198.97119508713837,0.0,0.0,0.0,0.05143550310311109,7.831148963023585e-05,0.00015357754545149312,0.0007010997651845207,0.09217492225944754,0.09217492225944754,0.09217492225944754,0.0921749222573633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.60496676026,595.7498812019427,0.0,0.09217492225944754,0.09217492225918629,0.09217492225918629,0.42712971840192804,0.42712971840192804,0.5,9.999081876681291,1.348086586222962,1.348086586222962,2.1316282072803006e-11,1.3480688576147486,1.3480688576147486,2.1316282072803006e-11,26178.432376265595,19975.403929005304,0.7630481322142039,0.9009744136570806,0.6811877862082194,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518505608453527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.903564722903,1452.4713298206862,0.42712971840192804,6.178477068285765,3.495891123542598
5129.0,-30.059238837295936,5.002388463861712,35.003802440963156,24.08960476694631,4.998832375738273,-26.553436372915773,-40.06115613793952,1.4930299112917642,-3.6586045924482846,-5.006648169975953,40.00757376168556,47888.0412947682,15451.170870239652,15451.170870239652,63339.21216500785,87598.19578121311,87598.19578121311,15451.170870239652,103049.36665145277,103049.36665145277,103049.36665145277,129227.79294117354,124735.27250424847,4492.520436925065,0.0,103684.60468537488,63974.4501986256,44122.39387416587,26178.426289720766,70300.82016388664,19975.399377694743,1452.4710896653646,0.0,0.8868574717059566,2.8652174248353366,0.0014984597031051942,1.0,1.0,-3.6586045924482846,354564.09827447444,1554859.8125341474,4.385271436394845,1554859.8125341474,4.385271436394845,0.7630481357673625,0.09217491115666351,4.565118963995687,101325.0,128372.77209109523,1.2669407558953392,1.0,0.0,4.565118963996242,1.2847570825293828,1.2850550191196422,3.553293479424178,0.0,16822.90196060717,0.0,0.0,22712.355472687053,2316.0157110416967,19305.49855390073,1968.6129875034521,0.85,0.8499998415891619,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.260263918075,2034.6934298245008,7.599209577068788,5.002388463861712,0.6045699332345453,4.397818530627167,3.495892171608154,3.5,0.9988263347451868,0.6,0.000231889035081729,0.9995338014902739,0.00023199719182681928,198.97117990186678,0.0,0.0,0.0,0.05143550310311109,7.831168224323294e-05,0.00015357735283849606,0.0007010988858832752,0.09217491115627942,0.09217491115627942,0.09217491115627942,0.09217491115955519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.59532482136,595.7498842387563,0.0,0.09217491115627942,0.09217491115666351,0.09217491115666351,0.4271296762571395,0.4271296762571395,0.5,9.999081876680453,1.3480787011071698,1.3480787011071698,-8.412825991399586e-12,1.348043577527676,1.348043577527676,-8.412825991399586e-12,26178.426289720766,19975.399377694743,0.7630481357673625,0.9009740144901616,0.6811875193366259,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185045001716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.90196060717,1452.4710896653646,0.4271296762571395,6.178477068285765,3.495892171608154
5130.0,-30.059220208361676,5.002378839470103,35.00380128923734,24.08960829433056,4.998836114888911,-26.553419078480918,-40.06113850101826,1.4930349849484794,-3.6586121830138723,-5.00664534112506,40.00757166720971,47888.04376924469,15451.15492719682,15451.15492719682,63339.198696441505,87598.19493646825,87598.19493646825,15451.15492719682,103049.34986366508,103049.34986366508,103049.34986366508,129227.76709019138,124735.24735052497,4492.519739666422,0.0,103684.59771723591,63974.446549738466,44122.39018610827,26178.417226526304,70300.80741263457,19975.392810068337,1452.4706106519068,0.0,0.8868574936791304,2.865217867037544,0.0014984597031051942,1.0,1.0,-3.6586121830138723,354564.13737178524,1554859.7222122361,4.385270698096173,1554859.7222122361,4.385270698096173,0.7630481490617962,0.09217489727096867,4.565118963995687,101325.0,128372.76852782525,1.2669407207285985,1.0,0.0,4.565118963994272,1.2847570587952426,1.2850549953799981,3.553293545066445,0.0,16822.900357027866,0.0,0.0,22712.353946299892,2316.0155553935233,19305.502440754775,1968.6133838522612,0.85,0.8500000698474438,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2606315905475,2034.6934298245008,7.59920036179028,5.002378839470103,0.6045661720818281,4.397812667388275,3.4958932252061765,3.5,0.9988266357731933,0.6,0.000231889035081729,0.9995318625441043,0.00023199764186756667,198.97116465397858,0.0,0.0,0.0,0.05143550310311109,7.831183862548983e-05,0.00015357719645623915,0.0007010981719796685,0.092174897270858,0.092174897270858,0.092174897270858,0.09217489727053987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5851986522,595.7498874280808,0.0,0.092174897270858,0.09217489727096867,0.09217489727096867,0.4271296337972737,0.4271296337972737,0.5,9.999081876679497,1.348068576634489,1.348068576634489,2.7966962079517543e-11,1.3480331581112068,1.3480331581112068,2.7966962079517543e-11,26178.417226526304,19975.392810068337,0.7630481490617962,0.9009739863251994,0.6811876780897138,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518503392134663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.900357027866,1452.4706106519068,0.4271296337972737,6.178477068285765,3.4958932252061765
