time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5131.0,-30.059201566873856,5.0023691853576,35.003800127477724,24.089580005407356,4.998814804153137,-26.553394457299426,-40.06111978143451,1.4930076942881767,-3.6587039097578327,-5.0066551319259265,40.007569074392954,47888.041258493264,15451.158493682988,15451.158493682988,63339.19975217625,87598.16284183714,87598.16284183714,15451.158493682988,103049.32133552013,103049.32133552013,103049.32133552013,129227.73207086549,124735.21274678555,4492.519324079947,0.0,103684.59306154703,63974.47147687007,44122.35731630773,26178.41073534536,70300.76805165308,19975.38774462106,1452.4705015767966,0.0,0.886857453255112,2.8652179645556135,0.0014984597031051942,1.0,1.0,-3.6587039097578327,354564.0020555005,1554859.6103992255,4.385272056343274,1554859.6103992255,4.385272056343274,0.7630481447695696,0.09217488926449742,4.565118963995687,101325.0,128372.77214677134,1.2669407564448196,1.0,0.0,4.565118963995003,1.2847571864586729,1.2850551230730336,3.5532931919836623,0.0,16822.898755599606,0.0,0.0,22712.35292646034,2316.0154513988305,19305.498418472187,1968.6129736935843,0.85,0.8499999309178091,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2610075743369,2034.6934298245008,7.599200710643678,5.0023691853576,0.6045568582332557,4.3978123271243446,3.4958943026211444,3.5,0.9988269436060413,0.6,0.000231889035081729,0.9995299222953962,0.00023199809221238865,198.97114939581758,0.0,0.0,0.0,0.05143550310311109,7.831200460776582e-05,0.00015357703047396315,0.0007010974142508327,0.09217488926147178,0.09217488926147178,0.09217488926147178,0.0921748892842933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5726631785,595.7498913762365,0.0,0.09217488926147178,0.09217488926449742,0.09217488926449742,0.4271295910853456,0.4271295910853456,0.5,9.999081876672086,1.3480486217727048,1.3480486217727048,1.1709744285326451e-11,1.347951222168092,1.347951222168092,1.1709744285326451e-11,26178.41073534536,19975.38774462106,0.7630481447695696,0.9009745057925703,0.6811880237682155,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518502279528722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.898755599606,1452.4705015767966,0.4271295910853456,6.178477068285765,3.4958943026211444
5132.0,-30.059182877748206,5.002359460034873,35.00379883484595,24.08953523207458,4.998787237060789,-26.553359323492597,-40.06108817467464,1.4929636818390968,-3.6589611921263554,-5.006668269525544,40.00756297664207,47887.97840481423,15451.167038890922,15451.167038890922,63339.14544370516,87598.08392022962,87598.08392022962,15451.167038890922,103049.25095912055,103049.25095912055,103049.25095912055,129227.63325326699,124735.11455756,4492.518695707001,0.0,103684.58959961969,63974.48407977141,44122.33946649809,26178.382294146446,70300.72176064453,19975.36669833154,1452.4693857705106,0.0,0.8868574084917955,2.8652199469468056,0.0014984597031051942,1.0,1.0,-3.6589611921263554,354563.8204841103,1554859.3474401522,4.385273560390893,1554859.3474401522,4.385273560390893,0.7630481698175096,0.09217487759552603,4.565118963995687,101325.0,128372.77582139347,1.2669407927105203,1.0,0.0,4.565118963997134,1.284757392345288,1.285055329007394,3.553292622556693,0.0,16822.8971550438,0.0,0.0,22712.35216811705,2316.015374069336,19305.50221715051,1968.613361050972,0.85,0.8500001265501256,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2613748316182,2034.6934298245008,7.5992035407501355,5.002359460034873,0.604546024639558,4.397813435395315,3.495895355029656,3.5,0.9988272442941873,0.6,0.000231889035081729,0.9995279770925185,0.00023199854370886192,198.9711340986671,0.0,0.0,0.0,0.05143550310311109,7.831228485842867e-05,0.0001535767502233003,0.0007010961348732171,0.0921748775939697,0.0921748775939697,0.0921748775939697,0.09217487759597817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5431824267,595.7499006614543,0.0,0.0921748775939697,0.09217487759552603,0.09217487759552603,0.4271295481717418,0.4271295481717418,0.5,9.999081876655051,1.3479850307821266,1.3479850307821266,-1.1937117960769683e-12,1.3477070773992068,1.3477070773992068,-1.1937117960769683e-12,26178.382294146446,19975.36669833154,0.7630481698175096,0.9009743265418851,0.6811875782422292,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518501166173199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.8971550438,1452.4693857705106,0.4271295481717418,6.178477068285765,3.495895355029656
5133.0,-30.059163990808553,5.002350208539567,35.00379758172875,24.08963144933807,4.998870163187475,-26.553356710182403,-40.061076474934794,1.4930628802230248,-3.65880346780267,-5.006638640979831,40.007561530944514,47888.00994312103,15451.11017944719,15451.11017944719,63339.12012256822,87598.14493662292,87598.14493662292,15451.11017944719,103049.25511607011,103049.25511607011,103049.25511607011,129227.62065156913,124735.10329725406,4492.517354315068,0.0,103684.57595060137,63974.44094637017,44122.37222692356,26178.36553549902,70300.73776242258,19975.35531701625,1452.4680135839412,0.0,0.8868575644562566,2.865221305449822,0.0014984597031051942,1.0,1.0,-3.65880346780267,354564.2299721149,1554859.2850965175,4.3852683199847915,1554859.2850965175,4.3852683199847915,0.7630482235389672,0.09217485036434246,4.565118963995687,101325.0,128372.75917424158,1.266940628415905,1.0,0.0,4.565118963996361,1.2847569283035034,1.2850548648579976,3.553293905971644,0.0,16822.89555606372,0.0,0.0,22712.349178267625,2316.0150691895424,19305.496868817965,1968.6128156728307,0.85,0.8500000029627267,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2617289774396,2034.6934298245008,7.599174252504033,5.002350208539567,0.6045542335081722,4.397795975031395,3.4958963698662293,3.5,0.998827534247494,0.6,0.000231889035081729,0.9995260113048884,0.00023199899998499907,198.97111863960714,0.0,0.0,0.0,0.05143550310311109,7.831238859785912e-05,0.00015357664648386985,0.0007010956612903758,0.09217485035185126,0.09217485035185126,0.09217485035185126,0.09217485042931486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.53619324707,595.7499028627549,0.0,0.09217485035185126,0.09217485036434246,0.09217485036434246,0.4271295050967588,0.4271295050967588,0.5,9.999081876583478,1.3479444191441985,1.3479444191441985,-1.6996182239381596e-11,1.3478351731771454,1.3478351731771454,-1.6996182239381596e-11,26178.36553549902,19975.35531701625,0.7630482235389672,0.9009737612799917,0.6811878718109032,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518500049972696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.89555606372,1452.4680135839412,0.4271295050967588,6.178477068285765,3.4958963698662293
5134.0,-30.059145291714046,5.002341046404653,35.00379670301644,24.089635779988043,4.998849921859424,-26.553364111904997,-40.06108510131014,1.4930687421636037,-3.6583787153592198,-5.006638553858332,40.00756982219622,47888.136389144456,15451.099456403437,15451.099456403437,63339.2358455479,87598.25772509527,87598.25772509527,15451.099456403437,103049.35718149871,103049.35718149871,103049.35718149871,129227.7851527852,124735.26755316791,4492.517599617295,0.0,103684.5689639703,63974.44762853906,44122.35703936805,26178.4279712865,70300.78501065455,19975.40040892499,1452.4710795541614,0.0,0.8868575348870292,2.8652154556453913,0.0014984597031051942,1.0,1.0,-3.6583787153592198,354564.2311766434,1554859.642647475,4.385269313510776,1554859.642647475,4.385269313510776,0.7630481261454956,0.09217485373362995,4.565118963995687,101325.0,128372.76323859641,1.2669406685279685,1.0,0.0,4.5651189639950065,1.2847569008818438,1.285054837429979,3.553293981812619,0.0,16822.893961669488,0.0,0.0,22712.347647829727,2316.0149131283088,19305.4954700955,1968.6126730428332,0.85,0.8499999986544865,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2621273476425,2034.6934298245008,7.5991674898106485,5.002341046404653,0.604549559510569,4.397791486894084,3.49589751143187,3.5,0.9988278604091058,0.6,0.000231889035081729,0.999524065072639,0.000231999451723933,198.97110333430186,0.0,0.0,0.0,0.05143550310311109,7.83123121093715e-05,0.00015357672297235749,0.0007010960104694212,0.09217485373417178,0.09217485373417178,0.09217485373417178,0.09217485373513096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.57627895277,595.7498902374141,0.0,0.09217485373417178,0.09217485373362995,0.09217485373362995,0.42712946189245354,0.42712946189245354,0.5,9.999081876596755,1.3480074717039656,1.3480074717039656,1.546140993013978e-11,1.348259838499132,1.348259838499132,1.546140993013978e-11,26178.4279712865,19975.40040892499,0.7630481261454956,0.9009748018595868,0.6811892126366255,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518498921958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.893961669488,1452.4710795541614,0.42712946189245354,6.178477068285765,3.49589751143187
5135.0,-30.05912700412296,5.002331904588558,35.00379572029544,24.089618038292997,4.998843210453793,-26.553335943819572,-40.06105831414459,1.493052150286495,-3.6585472265770136,-5.006643789888618,40.00756506525967,47888.09426266109,15451.097018130218,15451.097018130218,63339.19128079131,87598.2069870736,87598.2069870736,15451.097018130218,103049.30400520383,103049.30400520383,103049.30400520383,129227.70776774337,124735.19089128837,4492.516876455005,0.0,103684.56356258882,63974.450838800585,44122.34747087582,26178.40376253954,70300.75123341536,19975.382665555284,1452.4700143281195,0.0,0.8868575254683196,2.8652171559010338,0.0014984597031051942,1.0,1.0,-3.6585472265770136,354564.1588102135,1554859.4375096252,4.385269629979408,1554859.4375096252,4.385269629979408,0.7630481539955243,0.09217483985059616,4.565118963995687,101325.0,128372.76307156813,1.2669406668795276,1.0,0.0,4.565118963994175,1.2847569784972377,1.2850549150633719,3.5532937671492104,0.0,16822.89236414165,0.0,0.0,22712.346464644463,2316.014792476989,19305.49866722553,1968.6129990593658,0.85,0.8500001837008669,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.262529744151,2034.6934298245008,7.599164786691101,5.002331904588558,0.6045425622793514,4.397789342309206,3.4958986645354035,3.5,0.9988281898672582,0.6,0.000231889035081729,0.9995221616742972,0.00023199989352241297,198.97108836581646,0.0,0.0,0.0,0.05143550310311109,7.83125496264818e-05,0.00015357648545524718,0.0007010949261755567,0.09217483985077246,0.09217483985077246,0.09217483985077246,0.09217483985389983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5532805364,595.7498974809645,0.0,0.09217483985077246,0.09217483985059616,0.09217483985059616,0.42712941858503,0.42712941858503,0.5,9.999081876601467,1.3480271703487006,1.3480271703487006,-2.9899638320785016e-11,1.3480965633116284,1.3480965633116284,-2.9899638320785016e-11,26178.40376253954,19975.382665555284,0.7630481539955243,0.9009746008330694,0.6811889406936937,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451849780516246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.89236414165,1452.4700143281195,0.42712941858503,6.178477068285765,3.4958986645354035
5136.0,-30.059104298189588,5.002322930251096,35.00379474740747,24.089622788038128,4.998846127466674,-26.55331662435328,-40.06104039782656,1.4930584525821942,-3.6585239434999153,-5.006637437528537,40.00756338339359,47888.11405069203,15451.076920645539,15451.076920645539,63339.190971337564,87598.21545806229,87598.21545806229,15451.076920645539,103049.29237870783,103049.29237870783,103049.29237870783,129227.68756013509,124735.17144678571,4492.516113349379,0.0,103684.55650017395,63974.455087994305,44122.33490242182,26178.395181427262,70300.73008384908,19975.37655603661,1452.4694888075505,0.0,0.8868575638736982,2.865217592499087,0.0014984597031051942,1.0,1.0,-3.6585239434999153,354564.2466059929,1554859.364980763,4.385268339558754,1554859.364980763,4.385268339558754,0.7630481707376968,0.09217482453119892,4.565118963995687,101325.0,128372.75744828269,1.2669406113820152,1.0,0.0,4.565118963995657,1.2847569490156314,1.2850548855749289,3.5532938486874404,0.0,16822.890758993337,0.0,0.0,22712.344917605944,2316.014634722963,19305.49233263801,1968.6123531112062,0.85,0.8499999626931061,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2629289507884,2034.6934298245008,7.599153410335698,5.002322930251096,0.6045407473017281,4.397782182949368,3.4958998084982227,3.5,0.9988285167137779,0.6,0.000231889035081729,0.9995197984140715,0.00023200044206194326,198.97106978089886,0.0,0.0,0.0,0.05143550310311109,7.83127084877099e-05,0.00015357632659401908,0.0007010942009551516,0.0921748245293676,0.0921748245293676,0.0921748245293676,0.09217482454107795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5451492633,595.7499000419781,0.0,0.0921748245293676,0.09217482453119892,0.09217482453119892,0.42712937519507765,0.42712937519507765,0.5,9.999081876590116,1.3480421538894802,1.3480421538894802,7.65680852055084e-11,1.3481134940286097,1.3481134940286097,7.65680852055084e-11,26178.395181427262,19975.37655603661,0.7630481707376968,0.9009748674841876,0.6811894271023206,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451849671294395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.890758993337,1452.4694888075505,0.42712937519507765,6.178477068285765,3.4958998084982227
5137.0,-30.059085938503735,5.002314038495743,35.003793795803745,24.08962327698248,4.998846790521479,-26.55329948184271,-40.0610227609053,1.4930603337907111,-3.6585180538994564,-5.006637530803351,40.00756205143546,47888.11539426868,15451.067010814293,15451.067010814293,63339.182405082975,87598.21466700078,87598.21466700078,15451.067010814293,103049.28167781507,103049.28167781507,103049.28167781507,129227.67362515489,124735.15807942263,4492.515545732253,0.0,103684.55011960241,63974.450846550135,44122.33252561364,26178.391947339805,70300.72447295344,19975.37413308032,1452.4693490719474,0.0,0.8868575682200938,2.865217500105351,0.0014984597031051942,1.0,1.0,-3.6585180538994564,354564.2453158103,1554859.307542801,4.385268193519874,1554859.307542801,4.385268193519874,0.7630481724493462,0.09217481315241302,4.565118963995687,101325.0,128372.75438609757,1.2669405811605978,1.0,0.0,4.565118963996756,1.284756940215498,1.2850548767727545,3.5532938730262544,0.0,16822.889242968733,0.0,0.0,22712.343519926806,2316.014492199355,19305.49044179054,1968.6121602984244,0.85,0.849999931748688,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2633404711885,2034.6934298245008,7.5991469984570035,5.002314038495743,0.604536159618398,4.397777878877345,3.4959009877474028,3.5,0.998828853642115,0.6,0.000231889035081729,0.9995178875208038,0.00023200088560386317,198.97105475340857,0.0,0.0,0.0,0.05143550310311109,7.831286487186166e-05,0.00015357617020986733,0.0007010934870428948,0.09217481315253555,0.09217481315253555,0.09217481315253555,0.09217481315275758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5387096412,595.7499020701954,0.0,0.09217481315253555,0.09217481315241302,0.09217481315241302,0.4271293317390379,0.4271293317390379,0.5,9.99908187658945,1.3480576519527858,1.3480576519527858,-2.2737367544323206e-13,1.3481194769038893,1.3481194769038893,-2.2737367544323206e-13,26178.391947339805,19975.37413308032,0.7630481724493462,0.9009748175419051,0.681189500581783,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518495356842078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.889242968733,1452.4693490719474,0.4271293317390379,6.178477068285765,3.4959009877474028
5138.0,-30.059067675160467,5.002305251160564,35.00379286306977,24.08962540738287,4.998848436138471,-26.553283199024133,-40.06100526368243,1.493063959966802,-3.6585048167128775,-5.006635802002159,40.00756069241399,47888.116887479446,15451.054480391058,15451.054480391058,63339.171367870505,87598.21689436374,87598.21689436374,15451.054480391058,103049.2713747548,103049.2713747548,103049.2713747548,129227.65897166985,124735.14404341373,4492.514928256119,0.0,103684.54325915061,63974.44325210407,44122.33334116282,26178.387596915058,70300.72093807788,19975.37095521179,1452.4691193253666,0.0,0.8868575819346586,2.8652175237167734,0.0014984597031051942,1.0,1.0,-3.6585048167128775,354564.26920924056,1554859.2489353758,4.38526773271054,1554859.2489353758,4.38526773271054,0.763048177862786,0.09217480075607233,4.565118963995687,101325.0,128372.74848443168,1.266940522915684,1.0,0.0,4.5651189639936325,1.284756923252554,1.2850548598058769,3.553293919941219,0.0,16822.887640631165,0.0,0.0,22712.342017128773,2316.0143389566033,19305.491290288213,1968.6122468211076,0.85,0.8500000253487182,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2637554655241,2034.6934298245008,7.599139284737545,5.002305251160564,0.6045324347643577,4.397772816396206,3.4959021769516228,3.5,0.9988291934147494,0.6,0.000231889035081729,0.999515986658876,0.0002320013268190679,198.9710398047775,0.0,0.0,0.0,0.05143550310311109,7.831302001761259e-05,0.0001535760150641164,0.000701092778784085,0.09217480075561969,0.09217480075561969,0.09217480075561969,0.09217480075786175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5321391717,595.7499041396209,0.0,0.09217480075561969,0.09217480075607233,0.09217480075607233,0.42712928823017093,0.42712928823017093,0.5,9.999081876589223,1.3480716977799716,1.3480716977799716,9.15179043659009e-12,1.3481309852892878,1.3481309852892878,9.15179043659009e-12,26178.387596915058,19975.37095521179,0.763048177862786,0.9009747058449197,0.6811895560738296,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518494260318104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.887640631165,1452.4691193253666,0.42712928823017093,6.178477068285765,3.4959021769516228
5139.0,-30.05904941710751,5.002296552020429,35.003791947381124,24.089627747330837,4.998850902910008,-26.55326631924746,-40.0609914335422,1.4930678050117352,-3.658498384213317,-5.0066352126036735,40.00755931851771,47888.13572085114,15451.043896982463,15451.043896982463,63339.1796178336,87598.2163370318,87598.2163370318,15451.043896982463,103049.26023401426,103049.26023401426,103049.26023401426,129227.64384516458,124735.12950667081,4492.5143384937655,0.0,103684.53637759772,63974.455761241516,44122.31179595133,26178.383611150322,70300.69540710165,19975.368009798098,1452.468929246966,0.0,0.8868575899060203,2.8652175052747677,0.0014984597031051942,1.0,1.0,-3.658498384213317,354564.2773542545,1554859.189687754,4.385267464872817,1554859.189687754,4.385267464872817,0.7630481815267565,0.09217478893133614,4.565118963995687,101325.0,128372.75110120808,1.266940548741259,1.0,0.0,4.565118963997833,1.2847569052657604,1.2850548418149121,3.553293969687878,0.0,16822.886036975528,0.0,0.0,22712.340509708494,2316.0141852425136,19305.487425541978,1968.611852726668,0.85,0.8499999116026707,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2641762807627,2034.6934298245008,7.599132506846916,5.002296552020429,0.6045282649146815,4.397768287105747,3.495903382836337,3.5,0.9988295379532391,0.6,0.000231889035081729,0.9995140863514613,0.00023200176790724023,198.97102486047876,0.0,0.0,0.0,0.05143550310311109,7.831314264798794e-05,0.00015357589243374103,0.0007010922189618329,0.09217478893144307,0.09217478893144307,0.09217478893144307,0.09217478893055371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5254967875,595.7499062316974,0.0,0.09217478893144307,0.09217478893133614,0.09217478893133614,0.427129244679044,0.427129244679044,0.5,9.99908187658898,1.348084512208402,1.348084512208402,-5.690026227966882e-11,1.348136828390352,1.348136828390352,-5.690026227966882e-11,26178.383611150322,19975.368009798098,0.7630481815267565,0.9009751504027823,0.681190071357581,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451849316954832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.886036975528,1452.468929246966,0.427129244679044,6.178477068285765,3.495903382836337
5140.0,-30.059031253813377,5.002287948368748,35.00379105449377,24.08962834104898,4.998850865520531,-26.553250243224237,-40.060973971243925,1.493069854897528,-3.658480467033314,-5.006633936647107,40.00755814470862,47888.136897313365,15451.032438364296,15451.032438364296,63339.16933567766,87598.21916276558,87598.21916276558,15451.032438364296,103049.25160112989,103049.25160112989,103049.25160112989,129227.63218651195,124735.11843888256,4492.513747629396,0.0,103684.5296258482,63974.44736024079,44122.31362845268,26178.380585382067,70300.69421383474,19975.36577954804,1452.4687725629185,0.0,0.8868576006464267,2.8652174102979187,0.0014984597031051942,1.0,1.0,-3.658480467033314,354564.29498940764,1554859.1390683013,4.385267103995205,1554859.1390683013,4.385267103995205,0.7630481845275879,0.09217477704384178,4.565118963995687,101325.0,128372.74776064247,1.2669405157724398,1.0,0.0,4.565118963997044,1.2847568956765691,1.2850548322234971,3.5532939962090166,0.0,16822.88443382268,0.0,0.0,22712.339030721952,2316.014034427858,19305.4898584065,1968.6121008098078,0.85,0.8500000740695548,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2646012695811,2034.6934298245008,7.599125282915263,5.002287948368748,0.6045244547029407,4.397763493665807,3.495904600680997,3.5,0.9988298859088562,0.6,0.000231889035081729,0.9995121959104629,0.00023200220670694226,198.97100999374283,0.0,0.0,0.0,0.05143550310311109,7.831329748457332e-05,0.00015357573759715567,0.0007010915121144007,0.09217477704330411,0.09217477704330411,0.09217477704330411,0.09217477704812961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.51982176653,595.7499080190945,0.0,0.09217477704330411,0.09217477704384178,0.09217477704384178,0.427129201094109,0.427129201094109,0.5,9.999081876588903,1.3480978454851993,1.3480978454851993,-2.1657342585967854e-11,1.3481534696138056,1.3481534696138056,-2.1657342585967854e-11,26178.380585382067,19975.36577954804,0.7630481845275879,0.9009750194360514,0.6811900996546529,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518492079094658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.88443382268,1452.4687725629185,0.427129201094109,6.178477068285765,3.495904600680997
5141.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.0895724966191,4.998809064385581,-26.553218593047546,-40.060946660209424,1.4930146129987996,-3.6586667635622803,-5.006650907173809,40.00755432657724,47888.09201785261,15451.048979085523,15451.048979085523,63339.14099693813,87598.154810521,87598.154810521,15451.048979085523,103049.20378960652,103049.20378960652,103049.20378960652,129227.57206471279,124735.05866045266,4492.51340426013,0.0,103684.5269466797,63974.46415144634,44122.29199470374,26178.368275106266,70300.66026981,19975.356311885746,1452.4685157041215,0.0,0.8868575281320445,2.865217956056475,0.0014984597031051942,1.0,1.0,-3.6586667635622803,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630481816882706,0.0921747707649666,4.565118963995687,101325.0,128372.75611205646,1.2669405981944877,1.0,0.0,4.5651189639942,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.8828293801,0.0,0.0,22712.33844384382,2316.0139745829433,19305.491464311348,1968.6122645665287,0.85,0.8500001667395064,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2650312510655,2034.6934298245008,7.5991318109565436,5.0022792068775,0.6045125553128514,4.397766651564648,3.495905832832774,3.5,0.9988302379522211,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831353964956145e-05,0.00015357549543216755,0.000701090406602421,0.09217477076520775,0.09217477076520775,0.09217477076520775,0.0921747707681439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217477076520775,0.0921747707649666,0.0921747707649666,0.4271291574821282,0.4271291574821282,0.5,9.9990818765778,1.3480811995232784,1.3480811995232784,-1.4210854715202004e-12,1.3479841436115407,1.3479841436115407,-1.4210854715202004e-12,26178.368275106266,19975.356311885746,0.7630481816882706,0.9009750513557916,0.6811897901678418,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518490994300588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.8828293801,1452.4685157041215,0.4271291574821282,6.178477068285765,3.495905832832774
5142.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08957106471064,4.998809064385581,-26.553218593047546,-40.060942888353,1.4930146129987996,-3.658679013069161,-5.006650907173809,40.00755432657724,47888.07424254068,15451.052642273387,15451.052642273387,63339.12688481407,87598.14820559359,87598.14820559359,15451.052642273387,103049.20084786697,103049.20084786697,103049.20084786697,129227.53159684442,124735.01819258429,4492.51340426013,0.0,103684.5203417523,63974.44637613441,44122.3044062421,26178.33074897745,70300.63515521956,19975.329678657326,1452.4665790063648,0.0,0.8868575281320445,2.865218125059886,0.0014984597031051942,1.0,1.0,-3.658679013069161,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630482581261444,0.0921747707649666,4.565118963995687,101325.0,128372.74714820541,1.266940509728156,1.0,0.0,4.56511896399566,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.881226477402,0.0,0.0,22712.336997019003,2316.013827047871,19305.482477804166,1968.6113481978216,0.85,0.849999825220012,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2654417178483,2034.6934298245008,7.5991320785048275,5.0022792068775,0.6045129923454535,4.397766214532046,3.4959070090635285,3.5,0.998830574018151,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831357309439694e-05,0.00015357546198733205,0.0007010902539227683,0.09217476134903306,0.09217476134903306,0.09217476134903306,0.09217465330068682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217476134903306,0.0921747707649666,0.0921747707649666,0.4271291138484666,0.4271291138484666,0.5,9.9990818765778,1.3480593384348367,1.3480593384348367,-1.4210854715202004e-12,1.34797189410466,1.34797189410466,-1.4210854715202004e-12,26178.33074897745,19975.329678657326,0.7630482581261444,0.900975172485499,0.6811897806727735,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.881226477402,1452.4665790063648,0.4271291138484666,6.178477068285765,3.4959070090635285
5143.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089569283556216,4.998809064385581,-26.553218593047546,-40.060942888353,1.4930146129987996,-3.6586635034750543,-5.006650907173809,40.00755432657724,47888.07424254068,15451.06447266307,15451.06447266307,63339.13871520375,87598.14009985887,87598.14009985887,15451.06447266307,103049.20457252194,103049.20457252194,103049.20457252194,129227.53019059,124735.01678632987,4492.51340426013,0.0,103684.51223601757,63974.44637613441,44122.295399870185,26178.325618068066,70300.62101793825,19975.32603696733,1452.466314354006,0.0,0.8868575281320445,2.8652179110778566,0.0014984597031051942,1.0,1.0,-3.6586635034750543,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630482685714828,0.0921747707649666,4.565118963995687,101325.0,128372.74714820541,1.266940509728156,1.0,0.0,4.565118963995952,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.87925937594,0.0,0.0,22712.33522143883,2316.013645989082,19305.482477804166,1968.6113481978216,0.85,0.8499998916703714,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2667673342219,2034.6934298245008,7.599132942560546,5.0022792068775,0.6045144037562666,4.397764803121233,3.495910807741658,3.5,0.9988316593547594,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831357309439694e-05,0.00015357546198733205,0.0007010902539227683,0.09217475192912497,0.09217475192912497,0.09217475192912497,0.09217462962179888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217475192912497,0.0921747707649666,0.0921747707649666,0.4271290701975047,0.4271290701975047,0.5,9.9990818765778,1.3480449514858037,1.3480449514858037,-1.4210854715202004e-12,1.3479874036987667,1.3479874036987667,-1.4210854715202004e-12,26178.325618068066,19975.32603696733,0.7630482685714828,0.9009755219522432,0.6811899176583565,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.87925937594,1452.466314354006,0.4271290701975047,6.178477068285765,3.495910807741658
5144.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08956753732639,4.998809064385581,-26.553218593047546,-40.060942888353,1.4930146129987996,-3.6586479942744177,-5.006650907173809,40.00755432657724,47888.07424254068,15451.076303048272,15451.076303048272,63339.15054558895,87598.13199403386,87598.13199403386,15451.076303048272,103049.20829708214,103049.20829708214,103049.20829708214,129227.52878424084,124735.01537998072,4492.51340426013,0.0,103684.50413019257,63974.44637613441,44122.28639339795,26178.320487158708,70300.60688055666,19975.322395277246,1452.4660497016473,0.0,0.8868575281320445,2.8652176971013037,0.0014984597031051942,1.0,1.0,-3.6586479942744177,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630482790168213,0.0921747707649666,4.565118963995687,101325.0,128372.74714820541,1.266940509728156,1.0,0.0,4.565118963995369,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.877292274476,0.0,0.0,22712.333445838878,2316.0134649282763,19305.482477804166,1968.6113481978216,0.85,0.8499999581214813,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2680929500189,2034.6934298245008,7.599133806615087,5.0022792068775,0.6045158151652865,4.397763391712213,3.495914606419787,3.5,0.9988327446913676,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831357309439694e-05,0.00015357546198733205,0.0007010902539227683,0.09217474250623016,0.09217474250623016,0.09217474250623016,0.09217460594308965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217474250623016,0.0921747707649666,0.0921747707649666,0.42712902653270257,0.42712902653270257,0.5,9.9990818765778,1.3480365437675914,1.3480365437675914,-1.4210854715202004e-12,1.3480029128994033,1.3480029128994033,-1.4210854715202004e-12,26178.320487158708,19975.322395277246,0.7630482790168213,0.9009758714203494,0.6811900546449662,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.877292274476,1452.4660497016473,0.42712902653270257,6.178477068285765,3.495914606419787
5145.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08956579109656,4.998809064385581,-26.553218593047546,-40.060942888353,1.4930146129987996,-3.658632485499652,-5.006650907173809,40.00755432657724,47888.07424254068,15451.088133428999,15451.088133428999,63339.16237596968,87598.12388811077,87598.12388811077,15451.088133428999,103049.21202153977,103049.21202153977,103049.21202153977,129227.52737778952,124735.01397352939,4492.51340426013,0.0,103684.49602426948,63974.44637613441,44122.27738681674,26178.31535624974,70300.59274306649,19975.31875358736,1452.4657850492886,0.0,0.8868575281320445,2.8652174831306727,0.0014984597031051942,1.0,1.0,-3.658632485499652,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.76304828946216,0.0921747707649666,4.565118963995687,101325.0,128372.74241573752,1.2669404630223293,1.0,0.0,4.565118963995952,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.875325173012,0.0,0.0,22712.33167021744,2316.0132838652794,19305.477984550576,1968.6108900134682,0.85,0.8499998267401909,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2694185652404,2034.6934298245008,7.599134670668451,5.0022792068775,0.604517226572514,4.397761980304986,3.495918405097916,3.5,0.9988338300279761,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831357309439694e-05,0.00015357546198733205,0.0007010902539227683,0.09217473308094595,0.09217473308094595,0.09217473308094595,0.09217458226457341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217473308094595,0.0921747707649666,0.0921747707649666,0.42712898285682827,0.42712898285682827,0.5,9.9990818765778,1.3480329193488387,1.3480329193488387,-1.4210854715202004e-12,1.348018421674169,1.348018421674169,-1.4210854715202004e-12,26178.31535624974,19975.31875358736,0.76304828946216,0.9009762208899242,0.6811901916326832,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.875325173012,1452.4657850492886,0.42712898285682827,6.178477068285765,3.495918405097916
5146.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089564009942137,4.998809064385581,-26.553218593047546,-40.060942888353,1.4930146129987996,-3.6586169771270534,-5.006650907173809,40.00755432657724,47888.07424254068,15451.099963805242,15451.099963805242,63339.174206345924,87598.11578209535,87598.11578209535,15451.099963805242,103049.2157459006,103049.2157459006,103049.2157459006,129227.52597124137,124735.01256698124,4492.51340426013,0.0,103684.48791825406,63974.44637613441,44122.26838013295,26178.310225340767,70300.57860547371,19975.31511189736,1452.4655203969298,0.0,0.8868575281320445,2.865217269165629,0.0014984597031051942,1.0,1.0,-3.6586169771270534,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630482999074986,0.0921747707649666,4.565118963995687,101325.0,128372.74241573752,1.2669404630223293,1.0,0.0,4.5651189639981435,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.873358071553,0.0,0.0,22712.32989457578,2316.0131028002206,19305.477984550576,1968.6108900134682,0.85,0.8499998931928671,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2707441798852,2034.6934298245008,7.599135534720638,5.0022792068775,0.6045186379779501,4.39776056889955,3.495922203776045,3.5,0.9988349153645844,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831357309439694e-05,0.00015357546198733205,0.0007010902539227683,0.09217472365375023,0.09217472365375023,0.09217472365375023,0.09217455858623944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217472365375023,0.0921747707649666,0.0921747707649666,0.4271289391720962,0.4271289391720962,0.5,9.9990818765778,1.3480331214883563,1.3480331214883563,-1.4210854715202004e-12,1.3480339300467676,1.3480339300467676,-1.4210854715202004e-12,26178.310225340767,19975.31511189736,0.7630482999074986,0.9009765703608908,0.6811903286214495,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.873358071553,1452.4655203969298,0.4271289391720962,6.178477068285765,3.495922203776045
5147.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089562228787713,4.998809064385581,-26.553218593047546,-40.060942888353,1.4930146129987996,-3.6586014690910247,-5.006650907173809,40.00755432657724,47888.07424254068,15451.111794177004,15451.111794177004,63339.186036717685,87598.10767600333,87598.10767600333,15451.111794177004,103049.21947018034,103049.21947018034,103049.21947018034,129227.52456461225,124735.01116035212,4492.51340426013,0.0,103684.47981216203,63974.44637613441,44122.25937336402,26178.305094431907,70300.56446779592,19975.31147020733,1452.465255744571,0.0,0.8868575281320445,2.865217055205282,0.0014984597031051942,1.0,1.0,-3.6586014690910247,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630483103528369,0.0921747707649666,4.565118963995687,101325.0,128372.74241573752,1.2669404630223293,1.0,0.0,4.5651189639947845,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.87139097009,0.0,0.0,22712.32811891734,2316.01292173345,19305.477984550576,1968.6108900134682,0.85,0.8499999596461817,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2720697939542,2034.6934298245008,7.599136398771648,5.0022792068775,0.6045200493815939,4.397759157495906,3.4959260024541745,3.5,0.9988360007011927,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831357309439694e-05,0.00015357546198733205,0.0007010902539227683,0.09217471422502531,0.09217471422502531,0.09217471422502531,0.09217453490805907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217471422502531,0.0921747707649666,0.0921747707649666,0.427128895480278,0.427128895480278,0.5,9.9990818765778,1.3480363848071306,1.3480363848071306,-1.4210854715202004e-12,1.3480494380827963,1.3480494380827963,-1.4210854715202004e-12,26178.305094431907,19975.31147020733,0.7630483103528369,0.9009769198330237,0.6811904656110946,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.87139097009,1452.465255744571,0.427128895480278,6.178477068285765,3.4959260024541745
5148.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089560482557886,4.998809064385581,-26.553218593047546,-40.06093911649657,1.4930146129987996,-3.658585961471431,-5.006650907173809,40.00755432657724,47888.05646722859,15451.123624544289,15451.123624544289,63339.18009177288,87598.09956981541,87598.09956981541,15451.123624544289,103049.2231943597,103049.2231943597,103049.2231943597,129227.52315788303,124735.0097536229,4492.51340426013,0.0,103684.47170597412,63974.42860082232,44122.27011683534,26178.299963523325,70300.57008035867,19975.307828517412,1452.4649910922124,0.0,0.8868575281320445,2.8652168412507284,0.0014984597031051942,1.0,1.0,-3.658585961471431,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630483207981755,0.0921747707649666,4.565118963995687,101325.0,128372.73350756257,1.2669403751054782,1.0,0.0,4.565118963996099,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.869423868626,0.0,0.0,22712.326343237895,2316.0127406645383,19305.477984550576,1968.6108900134682,0.85,0.8500000261002927,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2733954074467,2034.6934298245008,7.5991372628214835,5.0022792068775,0.6045214607834453,4.3977577460940545,3.4959298011323034,3.5,0.998837086037801,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831360653924561e-05,0.00015357542854248338,0.0007010901012430553,0.09217470479507704,0.09217470479507704,0.09217470479507704,0.09217451123006756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217470479507704,0.0921747707649666,0.0921747707649666,0.4271288517827908,0.4271288517827908,0.5,9.9990818765778,1.3480420969858073,1.3480420969858073,-1.4210854715202004e-12,1.34806494570239,1.34806494570239,-1.4210854715202004e-12,26178.299963523325,19975.307828517412,0.7630483207981755,0.9009767633373612,0.6811901583797835,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.869423868626,1452.4649910922124,0.4271288517827908,6.178477068285765,3.4959298011323034
5149.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089558701403462,4.998809064385581,-26.553218593047546,-40.06093911649657,1.4930146129987996,-3.6585704542836197,-5.006650907173809,40.00755432657724,47888.05646722859,15451.135454907091,15451.135454907091,63339.19192213568,87598.09146352811,87598.09146352811,15451.135454907091,103049.2269184352,103049.2269184352,103049.2269184352,129227.52175105021,124735.00834679008,4492.51340426013,0.0,103684.4635996868,63974.42860082232,44122.26110984942,26178.29483261501,70300.55594246443,19975.304186827587,1452.4647264398536,0.0,0.8868575281320445,2.8652166273021686,0.0014984597031051942,1.0,1.0,-3.6585704542836197,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630483312435139,0.0921747707649666,4.565118963995687,101325.0,128372.73350756257,1.2669403751054782,1.0,0.0,4.565118963996683,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.867456767162,0.0,0.0,22712.324567536674,2316.012559593406,19305.477984550576,1968.6108900134682,0.85,0.8500000925552291,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2747210203631,2034.6934298245008,7.599138126870139,5.0022792068775,0.6045228721835052,4.3977563346939945,3.495933599810433,3.5,0.9988381713744093,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831360653924561e-05,0.00015357542854248338,0.0007010901012430553,0.09217469536415007,0.09217469536415007,0.09217469536415007,0.09217448755227142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217469536415007,0.0921747707649666,0.0921747707649666,0.4271288080807685,0.4271288080807685,0.5,9.9990818765778,1.3480497681661063,1.3480497681661063,-1.4210854715202004e-12,1.3480804528902013,1.3480804528902013,-1.4210854715202004e-12,26178.29483261501,19975.304186827587,0.7630483312435139,0.9009771128122217,0.6811902953715083,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.867456767162,1452.4647264398536,0.4271288080807685,6.178477068285765,3.495933599810433
5150.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089556920249038,4.998809064385581,-26.553218593047546,-40.06093911649657,1.4930146129987996,-3.65855494747791,-5.006650907173809,40.00755432657724,47888.05646722859,15451.147285265411,15451.147285265411,63339.203752494,87598.08335715315,87598.08335715315,15451.147285265411,103049.23064241857,103049.23064241857,103049.23064241857,129227.52034412554,124735.00693986542,4492.51340426013,0.0,103684.45549331186,63974.42860082232,44122.25210276616,26178.28970170697,70300.54180447312,19975.300545137863,1452.4644617874947,0.0,0.8868575281320445,2.8652164133589326,0.0014984597031051942,1.0,1.0,-3.65855494747791,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630483416888523,0.0921747707649666,4.565118963995687,101325.0,128372.73350756257,1.2669403751054782,1.0,0.0,4.565118963996537,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.865489665703,0.0,0.0,22712.32279181626,2316.0123785203164,19305.477984550576,1968.6108900134682,0.85,0.8500001590108942,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2760466327036,2034.6934298245008,7.59913899091762,5.0022792068775,0.6045242835817728,4.397754923295727,3.4959373984885618,3.5,0.9988392567110177,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831360653924561e-05,0.00015357542854248338,0.0007010901012430553,0.09217468593244016,0.09217468593244016,0.09217468593244016,0.09217446387464902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217468593244016,0.0921747707649666,0.0921747707649666,0.42712876437511804,0.42712876437511804,0.5,9.9990818765778,1.34805900647126,1.34805900647126,-1.4210854715202004e-12,1.348095959695911,1.348095959695911,-1.4210854715202004e-12,26178.28970170697,19975.300545137863,0.7630483416888523,0.9009774622884034,0.6811904323642288,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.865489665703,1452.4644617874947,0.42712876437511804,6.178477068285765,3.4959373984885618
