time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5151.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08955517401921,4.998809064385581,-26.553218593047546,-40.06093534464014,1.4930146129987996,-3.6585394409911487,-5.006650907173809,40.00755432657724,47888.03869191637,15451.159115619253,15451.159115619253,63339.197807535624,87598.07525070579,87598.07525070579,15451.159115619253,103049.23436632505,103049.23436632505,103049.23436632505,129227.5189371243,124735.00553286418,4492.51340426013,0.0,103684.4473868645,63974.4108255101,44122.26284594933,26178.28457079925,70300.54741674858,19975.296903448285,1452.464197135136,0.0,0.8868575281320445,2.865216199420145,0.0014984597031051942,1.0,1.0,-3.6585394409911487,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.763048352134191,0.0921747707649666,4.565118963995687,101325.0,128372.72877509464,1.266940328399651,1.0,0.0,4.565118963995222,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.86352256424,0.0,0.0,22712.32101607998,2316.0121974456088,19305.473491296987,1968.6104318291148,0.85,0.8500000276338558,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2773722444679,2034.6934298245008,7.599139854963924,5.0022792068775,0.6045256949782489,4.397753511899251,3.495941197166691,3.5,0.9988403420476261,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831363998410715e-05,0.00015357539509762183,0.0007010899485632837,0.09217467650010389,0.09217467650010389,0.09217467650010389,0.09217444019717225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217467650010389,0.0921747707649666,0.0921747707649666,0.4271287206665651,0.4271287206665651,0.5,9.9990818765778,1.3480694984124284,1.3480694984124284,-1.4210854715202004e-12,1.3481114661826723,1.3481114661826723,-1.4210854715202004e-12,26178.28457079925,19975.296903448285,0.763048352134191,0.9009773057961357,0.6811901251356032,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.86352256424,1452.464197135136,0.4271287206665651,6.178477068285765,3.495941197166691
5152.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089553392864786,4.998809064385581,-26.553218593047546,-40.06093534464014,1.4930146129987996,-3.658523935013477,-5.006650907173809,40.00755432657724,47888.03869191637,15451.170945968614,15451.170945968614,63339.20963788498,87598.06714414041,87598.06714414041,15451.170945968614,103049.23809010902,103049.23809010902,103049.23809010902,129227.51753000022,124735.00412574009,4492.51340426013,0.0,103684.43928029912,63974.4108255101,44122.25383865446,26178.279439891197,70300.53327854566,19975.29326175834,1452.4639324827772,0.0,0.8868575281320445,2.8652159854884256,0.0014984597031051942,1.0,1.0,-3.658523935013477,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630483625795295,0.0921747707649666,4.565118963995687,101325.0,128372.72877509464,1.266940328399651,1.0,0.0,4.565118963995222,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.861555462776,0.0,0.0,22712.319240317847,2316.0120163682654,19305.473491296987,1968.6104318291148,0.85,0.8500000940910875,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.278697855656,2034.6934298245008,7.599140719009051,5.0022792068775,0.6045271063729327,4.397752100504567,3.4959449958448205,3.5,0.9988414273842344,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831363998410715e-05,0.00015357539509762183,0.0007010899485632837,0.0921746670672665,0.0921746670672665,0.0921746670672665,0.09217441651992536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.0921746670672665,0.0921747707649666,0.0921747707649666,0.4271286769556901,0.4271286769556901,0.5,9.9990818765778,1.3480809931606927,1.3480809931606927,-1.4210854715202004e-12,1.348126972160344,1.348126972160344,-1.4210854715202004e-12,26178.279439891197,19975.29326175834,0.7630483625795295,0.9009776552749831,0.6811902621303566,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.861555462776,1452.4639324827772,0.4271286769556901,6.178477068285765,3.4959449958448205
5153.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089551611710363,4.998809064385581,-26.553218593047546,-40.06093534464014,1.4930146129987996,-3.658508429393123,-5.006650907173809,40.00755432657724,47888.03869191637,15451.182776313495,15451.182776313495,63339.221468229865,87598.0590374935,87598.0590374935,15451.182776313495,103049.24181380699,103049.24181380699,103049.24181380699,129227.51612279064,124735.00271853051,4492.51340426013,0.0,103684.4311736522,63974.4108255101,44122.244831269,26178.274308983644,70300.51914025264,19975.289620068666,1452.4636678304184,0.0,0.8868575281320445,2.865215771561675,0.0014984597031051942,1.0,1.0,-3.658508429393123,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630483730248678,0.0921747707649666,4.565118963995687,101325.0,128372.72877509464,1.266940328399651,1.0,0.0,4.565118963995952,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.859588361312,0.0,0.0,22712.317464537857,2316.0118352891004,19305.473491296987,1968.6104318291148,0.85,0.8500001605489979,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2800234662675,2034.6934298245008,7.599141583053,5.0022792068775,0.6045285177658242,4.3977506891116755,3.4959487945229495,3.5,0.9988425127208427,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831363998410715e-05,0.00015357539509762183,0.0007010899485632837,0.09217465763402825,0.09217465763402825,0.09217465763402825,0.09217439284284083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217465763402825,0.0921747707649666,0.0921747707649666,0.4271286332429576,0.4271286332429576,0.5,9.9990818765778,1.348093290083284,1.348093290083284,-1.4210854715202004e-12,1.3481424777806978,1.3481424777806978,-1.4210854715202004e-12,26178.274308983644,19975.289620068666,0.7630483730248678,0.900978004755062,0.6811903991260381,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.859588361312,1452.4636678304184,0.4271286332429576,6.178477068285765,3.4959487945229495
5154.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089549865480535,4.998809064385581,-26.553218593047546,-40.060931572783716,1.4930146129987996,-3.658492924144639,-5.006650907173809,40.00755432657724,47888.020916603986,15451.194606653895,15451.194606653895,63339.21552325788,87598.05093076141,87598.05093076141,15451.194606653895,103049.2455374153,103049.2455374153,103049.2455374153,129227.51471549144,124735.00131123132,4492.51340426013,0.0,103684.4230669201,63974.393050197716,44122.25557413599,26178.269178076145,70300.52475221214,19975.285978378924,1452.4634031780597,0.0,0.8868575281320445,2.8652155576401053,0.0014984597031051942,1.0,1.0,-3.658492924144639,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630483834702061,0.0921747707649666,4.565118963995687,101325.0,128372.71981124363,1.2669402399333198,1.0,0.0,4.565118963995077,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.857621259853,0.0,0.0,22712.315688739207,2316.011654208033,19305.46450478981,1968.609515460408,0.85,0.8499998313409091,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2813490763033,2034.6934298245008,7.599142447095774,5.0022792068775,0.6045299291569242,4.3977492777205756,3.495952593201079,3.5,0.9988435980574512,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831367342898217e-05,0.00015357536165274682,0.0007010897958834505,0.09217464820046932,0.09217464820046932,0.09217464820046932,0.09217436916592549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217464820046932,0.0921747707649666,0.0921747707649666,0.42712858952873894,0.42712858952873894,0.5,9.9990818765778,1.3481062286709289,1.3481062286709289,-1.4210854715202004e-12,1.348157983029182,1.348157983029182,-1.4210854715202004e-12,26178.269178076145,19975.285978378924,0.7630483834702061,0.9009778482665565,0.6811900919003752,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.857621259853,1452.4634031780597,0.42712858952873894,6.178477068285765,3.495952593201079
5155.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089548119250708,4.998809064385581,-26.553218593047546,-40.060931572783716,1.4930146129987996,-3.6584774193609064,-5.006650907173809,40.00755432657724,47888.020916603986,15451.206436989816,15451.206436989816,63339.2273535938,87598.04282392187,87598.04282392187,15451.206436989816,103049.24926091169,103049.24926091169,103049.24926091169,129227.51330808057,124734.99990382044,4492.51340426013,0.0,103684.41496008058,63974.393050197716,44122.246566536516,26178.264047168876,70300.5106137054,19975.282336689255,1452.463138525701,0.0,0.8868575281320445,2.8652153437249965,0.0014984597031051942,1.0,1.0,-3.6584774193609064,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630483939155446,0.0921747707649666,4.565118963995687,101325.0,128372.71981124363,1.2669402399333198,1.0,0.0,4.5651189639974135,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.85565415839,0.0,0.0,22712.313912917023,2316.011473124566,19305.46450478981,1968.609515460408,0.85,0.8499998978003883,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.282674685763,2034.6934298245008,7.599143311137371,5.0022792068775,0.6045313405462309,4.397747866331269,3.495956391879208,3.5,0.9988446833940594,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831367342898217e-05,0.00015357536165274682,0.0007010897958834505,0.09217463876665381,0.09217463876665381,0.09217463876665381,0.09217434548922049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217463876665381,0.0921747707649666,0.0921747707649666,0.42712854581333143,0.42712854581333143,0.5,9.9990818765778,1.3481196804973479,1.3481196804973479,-1.4210854715202004e-12,1.3481734878129146,1.3481734878129146,-1.4210854715202004e-12,26178.264047168876,19975.282336689255,0.7630483939155446,0.9009781977493281,0.68119022889811,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.85565415839,1452.463138525701,0.42712854581333143,6.178477068285765,3.495956391879208
5156.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089546338096284,4.998809064385581,-26.553218593047546,-40.060931572783716,1.4930146129987996,-3.6584619149265336,-5.006650907173809,40.00755432657724,47888.020916603986,15451.218267321256,15451.218267321256,63339.23918392524,87598.0347170027,87598.0347170027,15451.218267321256,103049.25298432395,103049.25298432395,103049.25298432395,129227.51190058587,124734.99849632574,4492.51340426013,0.0,103684.4068531614,63974.393050197716,44122.23755884854,26178.258916261933,70300.49647511047,19975.278694999728,1452.4628738733422,0.0,0.8868575281320445,2.865215129814751,0.0014984597031051942,1.0,1.0,-3.6584619149265336,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630484043608831,0.0921747707649666,4.565118963995687,101325.0,128372.71981124363,1.2669402399333198,1.0,0.0,4.565118963997121,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.853687056926,0.0,0.0,22712.31213707739,2316.0112920393194,19305.46450478981,1968.609515460408,0.85,0.849999964260531,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2840002946461,2034.6934298245008,7.59914417517779,5.0022792068775,0.6045327519337471,4.397746454943753,3.495960190557337,3.5,0.9988457687306678,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831367342898217e-05,0.00015357536165274682,0.0007010897958834505,0.09217462933263308,0.09217462933263308,0.09217462933263308,0.09217432181267446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217462933263308,0.0921747707649666,0.0921747707649666,0.42712850209697284,0.42712850209697284,0.5,9.9990818765778,1.3481335428455168,1.3481335428455168,-1.4210854715202004e-12,1.3481889922472874,1.3481889922472874,-1.4210854715202004e-12,26178.258916261933,19975.278694999728,0.7630484043608831,0.9009785472333068,0.6811903658967543,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.853687056926,1452.4628738733422,0.42712850209697284,6.178477068285765,3.495960190557337
5157.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08954455694186,4.998809064385581,-26.553218593047546,-40.060931572783716,1.4930146129987996,-3.658446410865224,-5.006650907173809,40.00755432657724,47888.020916603986,15451.230097648218,15451.230097648218,63339.25101425221,87598.02660999815,87598.02660999815,15451.230097648218,103049.25670764637,103049.25670764637,103049.25670764637,129227.51049300148,124734.99708874135,4492.51340426013,0.0,103684.39874615686,63974.393050197716,44122.22855106572,26178.253785355104,70300.48233642083,19975.275053310186,1452.4626092209835,0.0,0.8868575281320445,2.8652149159096973,0.0014984597031051942,1.0,1.0,-3.658446410865224,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630484148062218,0.0921747707649666,4.565118963995687,101325.0,128372.71507877568,1.2669401932274926,1.0,0.0,4.565118963997267,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.851719955463,0.0,0.0,22712.31036121906,2316.0111109521663,19305.460011536215,1968.6090572760543,0.85,0.8499998328879834,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2853259029532,2034.6934298245008,7.599145039217034,5.0022792068775,0.6045341633194692,4.3977450435580305,3.495963989235466,3.5,0.998846854067276,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831367342898217e-05,0.00015357536165274682,0.0007010897958834505,0.09217461989844812,0.09217461989844812,0.09217461989844812,0.09217429813629796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217461989844812,0.0921747707649666,0.0921747707649666,0.42712845837985336,0.42712845837985336,0.5,9.9990818765778,1.3481477335364502,1.3481477335364502,-1.4210854715202004e-12,1.3482044963085968,1.3482044963085968,-1.4210854715202004e-12,26178.253785355104,19975.275053310186,0.7630484148062218,0.9009788967185764,0.6811905028963715,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.851719955463,1452.4626092209835,0.42712845837985336,6.178477068285765,3.495963989235466
5158.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089542810712032,4.998809064385581,-26.553218593047546,-40.060931572783716,1.4930146129987996,-3.6584309071960774,-5.006650907173809,40.00755432657724,47888.020916603986,15451.241927970697,15451.241927970697,63339.26284457468,87598.01850290352,87598.01850290352,15451.241927970697,103049.26043087422,103049.26043087422,103049.26043087422,129227.50908532282,124734.99568106269,4492.51340426013,0.0,103684.39063906223,63974.393050197716,44122.21954318279,26178.248654448606,70300.4681976314,19975.271411620786,1452.4623445686248,0.0,0.8868575281320445,2.8652147020101078,0.0014984597031051942,1.0,1.0,-3.6584309071960774,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630484252515604,0.0921747707649666,4.565118963995687,101325.0,128372.71507877568,1.2669401932274926,1.0,0.0,4.56511896399493,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.849752854,0.0,0.0,22712.308585340994,2316.0109298630005,19305.460011536215,1968.6090572760543,0.85,0.8499998993495699,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2866515106846,2034.6934298245008,7.5991459032551,5.0022792068775,0.6045355747034016,4.397743632174098,3.4959677879135955,3.5,0.9988479394038844,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831367342898217e-05,0.00015357536165274682,0.0007010897958834505,0.09217461046413183,0.09217461046413183,0.09217461046413183,0.09217427446009975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217461046413183,0.0921747707649666,0.0921747707649666,0.4271284146621252,0.4271284146621252,0.5,9.9990818765778,1.3481621868227194,1.3481621868227194,-1.4210854715202004e-12,1.3482199999777436,1.3482199999777436,-1.4210854715202004e-12,26178.248654448606,19975.271411620786,0.7630484252515604,0.9009792462052015,0.6811906398970107,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.849752854,1452.4623445686248,0.4271284146621252,6.178477068285765,3.4959677879135955
5159.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08954102955761,4.998809064385581,-26.553218593047546,-40.060931572783716,1.4930146129987996,-3.6584154039691157,-5.006650907173809,40.00755432657724,47888.020916603986,15451.253758288694,15451.253758288694,63339.27467489268,87598.01039570695,87598.01039570695,15451.253758288694,103049.26415399564,103049.26415399564,103049.26415399564,129227.5076775377,124734.99427327757,4492.51340426013,0.0,103684.38253186566,63974.393050197716,44122.210535186605,26178.24352354206,70300.45405872866,19975.26776993125,1452.4620799162658,0.0,0.8868575281320445,2.8652144881166564,0.0014984597031051942,1.0,1.0,-3.6584154039691157,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630484356968992,0.0921747707649666,4.565118963995687,101325.0,128372.71507877568,1.2669401932274926,1.0,0.0,4.565118963994638,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.84778575254,0.0,0.0,22712.3068094406,2316.010748771558,19305.460011536215,1968.6090572760543,0.85,0.8499999658120022,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2879771178393,2034.6934298245008,7.599146767291989,5.0022792068775,0.6045369860855416,4.397742220791958,3.4959715865917245,3.5,0.9988490247404928,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831367342898217e-05,0.00015357536165274682,0.0007010897958834505,0.09217460102971045,0.09217460102971045,0.09217460102971045,0.0921742507841015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217460102971045,0.0921747707649666,0.0921747707649666,0.4271283709439101,0.4271283709439101,0.5,9.9990818765778,1.34817685009682,1.34817685009682,-1.4210854715202004e-12,1.3482355032047053,1.3482355032047053,-1.4210854715202004e-12,26178.24352354206,19975.26776993125,0.7630484356968992,0.9009795956933557,0.681190776898803,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.84778575254,1452.4620799162658,0.4271283709439101,6.178477068285765,3.4959715865917245
5160.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089539248403185,4.998809064385581,-26.553218593047546,-40.06092780092729,1.4930146129987996,-3.658399901163307,-5.006650907173809,40.00755432657724,47888.00314129143,15451.265588602218,15451.265588602218,63339.26872989365,87598.00228841351,87598.00228841351,15451.265588602218,103049.26787701572,103049.26787701572,103049.26787701572,129227.50626965144,124734.99286539131,4492.51340426013,0.0,103684.37442457222,63974.37527488516,44122.221277430064,26178.238392635707,70300.45967006577,19975.264128241743,1452.461815263907,0.0,0.8868575281320445,2.8652142742290625,0.0014984597031051942,1.0,1.0,-3.658399901163307,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630484461422375,0.0921747707649666,4.565118963995687,101325.0,128372.70617060075,1.2669401053106415,1.0,0.0,4.565118963996975,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.845818651076,0.0,0.0,22712.305033518987,2316.010567677952,19305.460011536215,1968.6090572760543,0.85,0.8500000322752391,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2893027244183,2034.6934298245008,7.5991476313277015,5.0022792068775,0.6045383974658876,4.397740809411612,3.495975385269854,3.5,0.9988501100771011,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831370687387006e-05,0.00015357532820785893,0.0007010896432035586,0.09217459159520501,0.09217459159520501,0.09217459159520501,0.09217422710829419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217459159520501,0.0921747707649666,0.0921747707649666,0.4271283272253054,0.4271283272253054,0.5,9.9990818765778,1.3481916812775125,1.3481916812775125,-1.4210854715202004e-12,1.3482510060105142,1.3482510060105142,-1.4210854715202004e-12,26178.238392635707,19975.264128241743,0.7630484461422375,0.9009794392121703,0.681190469678854,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.845818651076,1452.461815263907,0.4271283272253054,6.178477068285765,3.495975385269854
5161.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089537502173357,4.998809064385581,-26.553218593047546,-40.06092780092729,1.4930146129987996,-3.6583843987218074,-5.006650907173809,40.00755432657724,47888.00314129143,15451.277418911257,15451.277418911257,63339.28056020269,87597.99418103672,87597.99418103672,15451.277418911257,103049.27159994797,103049.27159994797,103049.27159994797,129227.50486167763,124734.9914574175,4492.51340426013,0.0,103684.36631719541,63974.37527488516,44122.212269233605,26178.233261729663,70300.44553096328,19975.26048655236,1452.4615506115483,0.0,0.8868575281320445,2.8652140603465437,0.0014984597031051942,1.0,1.0,-3.6583843987218074,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630484565875758,0.0921747707649666,4.565118963995687,101325.0,128372.70617060075,1.2669401053106415,1.0,0.0,4.565118963997267,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.843851549613,0.0,0.0,22712.30325757911,2316.0103865824835,19305.460011536215,1968.6090572760543,0.85,0.8500000987391699,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2906283304208,2034.6934298245008,7.599148495362238,5.0022792068775,0.6045398088444429,4.397739398033057,3.495979183947983,3.5,0.9988511954137094,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831370687387006e-05,0.00015357532820785893,0.0007010896432035586,0.09217458216063229,0.09217458216063229,0.09217458216063229,0.0921742034326527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217458216063229,0.0921747707649666,0.0921747707649666,0.42712828350638904,0.42712828350638904,0.5,9.9990818765778,1.3482066467103095,1.3482066467103095,-1.4210854715202004e-12,1.3482665084520136,1.3482665084520136,-1.4210854715202004e-12,26178.233261729663,19975.26048655236,0.7630484565875758,0.9009797887028385,0.6811906066825641,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.843851549613,1452.4615506115483,0.42712828350638904,6.178477068285765,3.495979183947983
5162.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08953575594353,4.998809064385581,-26.553218593047546,-40.06092780092729,1.4930146129987996,-3.658368896622733,-5.006650907173809,40.00755432657724,47888.00314129143,15451.289249215815,15451.289249215815,63339.292390507246,87597.98607358194,87597.98607358194,15451.289249215815,103049.27532279775,103049.27532279775,103049.27532279775,129227.50345362138,124734.99004936125,4492.51340426013,0.0,103684.35820974065,63974.37527488516,44122.20326095054,26178.228130823627,70300.43139177417,19975.256844862888,1452.4612859591896,0.0,0.8868575281320445,2.8652138464687886,0.0014984597031051942,1.0,1.0,-3.658368896622733,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630484670329145,0.0921747707649666,4.565118963995687,101325.0,128372.70617060075,1.2669401053106415,1.0,0.0,4.565118963995369,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.84188444815,0.0,0.0,22712.30148162216,2316.0102054852737,19305.460011536215,1968.6090572760543,0.85,0.8500001652037502,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.291953935847,2034.6934298245008,7.5991493593955965,5.0022792068775,0.6045412202212068,4.397737986656293,3.495982982626112,3.5,0.9988522807503177,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831370687387006e-05,0.00015357532820785893,0.0007010896432035586,0.09217457272600578,0.09217457272600578,0.09217457272600578,0.09217417975716692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217457272600578,0.0921747707649666,0.0921747707649666,0.42712823978722336,0.42712823978722336,0.5,9.9990818765778,1.3482217194762143,1.3482217194762143,-1.4210854715202004e-12,1.3482820105510882,1.3482820105510882,-1.4210854715202004e-12,26178.228130823627,19975.256844862888,0.7630484670329145,0.9009801381946934,0.6811907436871688,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.84188444815,1452.4612859591896,0.42712823978722336,6.178477068285765,3.495982982626112
5163.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089533974789106,4.998809064385581,-26.553218593047546,-40.060923994146265,1.4930146129987996,-3.6583533949961407,-5.006650907173809,40.00755432657724,47887.98536597871,15451.301079515892,15451.301079515892,63339.2864454946,87597.97796601782,87597.97796601782,15451.301079515892,103049.27904553371,103049.27904553371,103049.27904553371,129227.50204545169,124734.98864119156,4492.51340426013,0.0,103684.35010217653,63974.35749957244,44122.21400289343,26178.222999917976,70300.4370028114,19975.253203173594,1452.4610213068308,0.0,0.8868575281320445,2.8652136325976043,0.0014984597031051942,1.0,1.0,-3.6583533949961407,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630484774782529,0.0921747707649666,4.565118963995687,101325.0,128372.7014381328,1.2669400586048143,1.0,0.0,4.565118963995952,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.83991734669,0.0,0.0,22712.29970564125,2316.010024385621,19305.455518282626,1968.6085990917009,0.85,0.8500000338357443,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2932795406973,2034.6934298245008,7.599150223427779,5.0022792068775,0.6045426315961784,4.397736575281321,3.495986781304241,3.5,0.998853366086926,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831374062844679e-05,0.0001535752944532822,0.0007010894891099003,0.09217456329133622,0.09217456329133622,0.09217456329133622,0.09217415608189505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217456329133622,0.0921747707649666,0.0921747707649666,0.42712819606785823,0.42712819606785823,0.5,9.9990818765778,1.3482368780143474,1.3482368780143474,-1.4210854715202004e-12,1.3482975121776803,1.3482975121776803,-1.4210854715202004e-12,26178.222999917976,19975.253203173594,0.7630484774782529,0.9009799817170636,0.6811904364700266,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.83991734669,1452.4610213068308,0.42712819606785823,6.178477068285765,3.495986781304241
5164.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089532193634682,4.998809064385581,-26.553218593047546,-40.060923994146265,1.4930146129987996,-3.658337893739372,-5.006650907173809,40.00755432657724,47887.98536597871,15451.312909811495,15451.312909811495,63339.29827579021,87597.9698583691,87597.9698583691,15451.312909811495,103049.2827681806,103049.2827681806,103049.2827681806,129227.50063719339,124734.98723293326,4492.51340426013,0.0,103684.34199452781,63974.35749957244,44122.20499439486,26178.21786901279,70300.42286340764,19975.24956148455,1452.460756654472,0.0,0.8868575281320445,2.8652134187315736,0.0014984597031051942,1.0,1.0,-3.658337893739372,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630484879235914,0.0921747707649666,4.565118963995687,101325.0,128372.7014381328,1.2669400586048143,1.0,0.0,4.565118963996245,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.837950245226,0.0,0.0,22712.297929641813,2316.009843284079,19305.455518282626,1968.6085990917009,0.85,0.8500001003019199,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2946051449717,2034.6934298245008,7.599151087458784,5.0022792068775,0.6045440429693567,4.397735163908143,3.4959905799823705,3.5,0.9988544514235345,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831374062844679e-05,0.0001535752944532822,0.0007010894891099003,0.09217455385663223,0.09217455385663223,0.09217455385663223,0.09217413240679147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217455385663223,0.0921747707649666,0.0921747707649666,0.42712815234833357,0.42712815234833357,0.5,9.9990818765778,1.348252105096094,1.348252105096094,-1.4210854715202004e-12,1.3483130134344492,1.3483130134344492,-1.4210854715202004e-12,26178.21786901279,19975.24956148455,0.7630484879235914,0.9009803312116235,0.6811905734766935,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.837950245226,1452.460756654472,0.42712815234833357,6.178477068285765,3.4959905799823705
5165.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089530447404854,4.998809064385581,-26.553218593047546,-40.060923994146265,1.4930146129987996,-3.6583223928425355,-5.006650907173809,40.00755432657724,47887.98536597871,15451.32474010261,15451.32474010261,63339.31010608132,87597.96175063822,87597.96175063822,15451.32474010261,103049.28649074084,103049.28649074084,103049.28649074084,129227.49922884826,124734.98582458813,4492.51340426013,0.0,103684.33388679693,63974.35749957244,44122.19598580499,26178.212738107417,70300.4087239124,19975.245919795256,1452.4604920021134,0.0,0.8868575281320445,2.8652132048705434,0.0014984597031051942,1.0,1.0,-3.6583223928425355,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630484983689299,0.0921747707649666,4.565118963995687,101325.0,128372.7014381328,1.2669400586048143,1.0,0.0,4.565118963992301,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.835983143763,0.0,0.0,22712.296153624375,2316.0096621807015,19305.455518282626,1968.6085990917009,0.85,0.8500001667687794,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2959307486694,2034.6934298245008,7.599151951488614,5.0022792068775,0.6045454543407445,4.397733752536755,3.4959943786604994,3.5,0.9988555367601427,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831374062844679e-05,0.0001535752944532822,0.0007010894891099003,0.0921745444219007,0.0921745444219007,0.0921745444219007,0.09217410873185126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.0921745444219007,0.0921747707649666,0.0921747707649666,0.4271281086286812,0.4271281086286812,0.5,9.9990818765778,1.348267386940961,1.348267386940961,-1.4210854715202004e-12,1.3483285143312855,1.3483285143312855,-1.4210854715202004e-12,26178.212738107417,19975.245919795256,0.7630484983689299,0.9009806807074324,0.6811907104843019,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.835983143763,1452.4604920021134,0.4271281086286812,6.178477068285765,3.4959943786604994
5166.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08952866625043,4.998809064385581,-26.553218593047546,-40.06092022228984,1.4930146129987996,-3.6583068924337,-5.006650907173809,40.00755432657724,47887.96759066586,15451.336570389249,15451.336570389249,63339.30416105511,87597.9536427943,87597.9536427943,15451.336570389249,103049.29021318354,103049.29021318354,103049.29021318354,129227.49782038579,124734.98441612566,4492.51340426013,0.0,103684.32577895299,63974.33972425959,44122.20672743711,26178.207607202243,70300.41433463935,19975.24227810601,1452.4602273497546,0.0,0.8868575281320445,2.865212991016297,0.0014984597031051942,1.0,1.0,-3.6583068924337,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630485088142684,0.0921747707649666,4.565118963995687,101325.0,128372.69247428176,1.2669399701384827,1.0,0.0,4.565118963993908,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.8340160423,0.0,0.0,22712.294377582173,2316.0094810747987,19305.446531775448,1968.607682722994,0.85,0.849999837569497,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2972563517912,2034.6934298245008,7.599152815517266,5.0022792068775,0.6045468657103399,4.39773234116716,3.495998177338629,3.5,0.9988566220967511,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831377407336143e-05,0.00015357526100836757,0.0007010893364298861,0.09217453498714712,0.09217453498714712,0.09217453498714712,0.0921740850571318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217453498714712,0.0921747707649666,0.0921747707649666,0.42712806490892674,0.42712806490892674,0.5,9.9990818765778,1.3482827124985874,1.3482827124985874,-1.4210854715202004e-12,1.348344014740121,1.348344014740121,-1.4210854715202004e-12,26178.207607202243,19975.24227810601,0.7630485088142684,0.9009805242334926,0.6811904032700681,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.8340160423,1452.4602273497546,0.42712806490892674,6.178477068285765,3.495998177338629
5167.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089526885096006,4.998809064385581,-26.553218593047546,-40.06092022228984,1.4930146129987996,-3.6582913923511455,-5.006650907173809,40.00755432657724,47887.96759066586,15451.348400671408,15451.348400671408,63339.315991337266,87597.94553487621,87597.94553487621,15451.348400671408,103049.29393554763,103049.29393554763,103049.29393554763,129227.49641184478,124734.98300758465,4492.51340426013,0.0,103684.31767103492,63974.33972425959,44122.197718639254,26178.202476297152,70300.4001949364,19975.238636416707,1452.459962697396,0.0,0.8868575281320445,2.8652127771665956,0.0014984597031051942,1.0,1.0,-3.6582913923511455,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630485192596065,0.0921747707649666,4.565118963995687,101325.0,128372.69247428176,1.2669399701384827,1.0,0.0,4.565118963995369,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.83204894084,0.0,0.0,22712.29260152373,2316.0092999672397,19305.446531775448,1968.607682722994,0.85,0.8499999040378811,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.298581954337,2034.6934298245008,7.599153679544743,5.0022792068775,0.604548277078143,4.397730929799357,3.4960019760167578,3.5,0.9988577074333593,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831377407336143e-05,0.00015357526100836757,0.0007010893364298861,0.0921745255523759,0.0921745255523759,0.0921745255523759,0.09217406138256107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.0921745255523759,0.0921747707649666,0.0921747707649666,0.42712802118909055,0.42712802118909055,0.5,9.9990818765778,1.3482980729611995,1.3482980729611995,-1.4210854715202004e-12,1.3483595148226755,1.3483595148226755,-1.4210854715202004e-12,26178.202476297152,19975.238636416707,0.7630485192596065,0.9009808737319175,0.6811905402796716,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.83204894084,1452.459962697396,0.42712802118909055,6.178477068285765,3.4960019760167578
5168.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08952513886618,4.998809064385581,-26.553218593047546,-40.06092022228984,1.4930146129987996,-3.658275892707934,-5.006650907173809,40.00755432657724,47887.96759066586,15451.360230949085,15451.360230949085,63339.32782161495,87597.9374268568,87597.9374268568,15451.360230949085,103049.29765780589,103049.29765780589,103049.29765780589,129227.49500319839,124734.98159893826,4492.51340426013,0.0,103684.30956301551,63974.33972425959,44122.188709728805,26178.19734539251,70300.38605512131,19975.234994727653,1452.459698045037,0.0,0.8868575281320445,2.8652125633230057,0.0014984597031051942,1.0,1.0,-3.658275892707934,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630485297049452,0.0921747707649666,4.565118963995687,101325.0,128372.69247428176,1.2669399701384827,1.0,0.0,4.565118963997267,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.830081839376,0.0,0.0,22712.29082544309,2316.0091188574174,19305.446531775448,1968.607682722994,0.85,0.8499999705071063,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.2999075563066,2034.6934298245008,7.599154543571042,5.0022792068775,0.6045496884441546,4.397729518433345,3.496005774694887,3.5,0.9988587927699678,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831377407336143e-05,0.00015357526100836757,0.0007010893364298861,0.09217451611759059,0.09217451611759059,0.09217451611759059,0.09217403770818942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217451611759059,0.0921747707649666,0.0921747707649666,0.427127977469189,0.427127977469189,0.5,9.9990818765778,1.3483134612598064,1.3483134612598064,-1.4210854715202004e-12,1.348375014465887,1.348375014465887,-1.4210854715202004e-12,26178.19734539251,19975.234994727653,0.7630485297049452,0.9009812232318565,0.6811906772904168,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.830081839376,1452.459698045037,0.427127977469189,6.178477068285765,3.496005774694887
5169.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089523357711755,4.998809064385581,-26.553218593047546,-40.06092022228984,1.4930146129987996,-3.658260393400951,-5.006650907173809,40.00755432657724,47887.96759066586,15451.372061222282,15451.372061222282,63339.33965188814,87597.92931876093,87597.92931876093,15451.372061222282,103049.30137998321,103049.30137998321,103049.30137998321,129227.49359447112,124734.98019021099,4492.51340426013,0.0,103684.30145491964,63974.33972425959,44122.17970073339,26178.192214487906,70300.3719152213,19975.23135303852,1452.4594333926782,0.0,0.8868575281320445,2.8652123494840995,0.0014984597031051942,1.0,1.0,-3.658260393400951,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630485401502838,0.0921747707649666,4.565118963995687,101325.0,128372.68774181382,1.2669399234326555,1.0,0.0,4.565118963995807,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.828114737913,0.0,0.0,22712.2890493457,2316.008937745887,19305.44203852186,1968.6072245386406,0.85,0.8499998391433827,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3012331577,2034.6934298245008,7.599155407596164,5.0022792068775,0.6045510998083738,4.397728107069126,3.496009573373016,3.5,0.9988598781065761,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831377407336143e-05,0.00015357526100836757,0.0007010893364298861,0.092174506682794,0.092174506682794,0.092174506682794,0.09217401403397098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.092174506682794,0.0921747707649666,0.0921747707649666,0.4271279337492352,0.4271279337492352,0.5,9.9990818765778,1.3483288717603727,1.3483288717603727,-1.4210854715202004e-12,1.3483905137728698,1.3483905137728698,-1.4210854715202004e-12,26178.192214487906,19975.23135303852,0.7630485401502838,0.9009815727329606,0.68119081430204,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.828114737913,1452.4594333926782,0.4271279337492352,6.178477068285765,3.496009573373016
5170.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08952157655733,4.998809064385581,-26.553218593047546,-40.06092022228984,1.4930146129987996,-3.658244894552354,-5.006650907173809,40.00755432657724,47887.96759066586,15451.383891491005,15451.383891491005,63339.35148215687,87597.9212105591,87597.9212105591,15451.383891491005,103049.3051020501,103049.3051020501,103049.3051020501,129227.49218563357,124734.97878137344,4492.51340426013,0.0,103684.2933467178,63974.33972425959,44122.170691620224,26178.18708358347,70300.3577752037,19975.227711349406,1452.4591687403195,0.0,0.8868575281320445,2.865212135651559,0.0014984597031051942,1.0,1.0,-3.658244894552354,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630485505956222,0.0921747707649666,4.565118963995687,101325.0,128372.68774181382,1.2669399234326555,1.0,0.0,4.565118963996683,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.82614763645,0.0,0.0,22712.2872732251,2316.00875663199,19305.44203852186,1968.6072245386406,0.85,0.8499999056141087,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.302558758517,2034.6934298245008,7.599156271620108,5.0022792068775,0.6045525111708008,4.397726695706699,3.4960133720511455,3.5,0.9988609634431844,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831377407336143e-05,0.00015357526100836757,0.0007010893364298861,0.09217449724798839,0.09217449724798839,0.09217449724798839,0.09217399035995982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217449724798839,0.0921747707649666,0.0921747707649666,0.42712789002923957,0.42712789002923957,0.5,9.9990818765778,1.3483442999300905,1.3483442999300905,-1.4210854715202004e-12,1.3484060126214672,1.3484060126214672,-1.4210854715202004e-12,26178.18708358347,19975.227711349406,0.7630485505956222,0.9009819222356489,0.6811909513148577,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.82614763645,1452.4591687403195,0.42712789002923957,6.178477068285765,3.4960133720511455
