time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5171.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089519830327504,4.998809064385581,-26.553218593047546,-40.06092022228984,1.4930146129987996,-3.658229396036461,-5.006650907173809,40.00755432657724,47887.96759066586,15451.39572175524,15451.39572175524,63339.3633124211,87597.91310228156,87597.91310228156,15451.39572175524,103049.3088240368,103049.3088240368,103049.3088240368,129227.49077671624,124734.97737245611,4492.51340426013,0.0,103684.28523844026,63974.33972425959,44122.16168242297,26178.18195267944,70300.34363510241,19975.2240696605,1452.4589040879607,0.0,0.8868575281320445,2.865211921823664,0.0014984597031051942,1.0,1.0,-3.658229396036461,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.763048561040961,0.0921747707649666,4.565118963995687,101325.0,128372.68774181382,1.2669399234326555,1.0,0.0,4.565118963993323,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.82418053499,0.0,0.0,22712.28549708792,2316.008575516402,19305.44203852186,1968.6072245386406,0.85,0.8499999720854656,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.303884358758,2034.6934298245008,7.599157135642878,5.0022792068775,0.6045539225314362,4.3977252843460635,3.4960171707292744,3.5,0.9988620487797927,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831377407336143e-05,0.00015357526100836757,0.0007010893364298861,0.09217448781317553,0.09217448781317553,0.09217448781317553,0.09217396668610063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217448781317553,0.0921747707649666,0.0921747707649666,0.42712784630921047,0.42712784630921047,0.5,9.9990818765778,1.3483597421692934,1.3483597421692934,-1.4210854715202004e-12,1.34842151113736,1.34842151113736,-1.4210854715202004e-12,26178.18195267944,19975.2240696605,0.763048561040961,0.9009822717394861,0.6811910883285414,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.82418053499,1452.4589040879607,0.42712784630921047,6.178477068285765,3.4960171707292744
5172.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089518084097676,4.998809064385581,-26.553218593047546,-40.06091645043341,1.4930146129987996,-3.6582138979915158,-5.006650907173809,40.00755432657724,47887.94981535284,15451.407552015,15451.407552015,63339.35736736784,87597.90499389518,87597.90499389518,15451.407552015,103049.31254591019,103049.31254591019,103049.31254591019,129227.48936768551,124734.97596342539,4492.51340426013,0.0,103684.27713005389,63974.32194894657,44122.172423452575,26178.17682177533,70300.3492452279,19975.220427971424,1452.458639435602,0.0,0.8868575281320445,2.8652117080023025,0.0014984597031051942,1.0,1.0,-3.6582138979915158,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630485714862996,0.0921747707649666,4.565118963995687,101325.0,128372.67883363891,1.2669398355158048,1.0,0.0,4.565118963994638,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.822213433526,0.0,0.0,22712.283720926895,2316.0083943983823,19305.44203852186,1968.6072245386406,0.85,0.8500000385577253,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3052099584233,2034.6934298245008,7.5991579996644685,5.0022792068775,0.6045553338902794,4.39772387298722,3.496020969407404,3.5,0.998863134116401,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831380751828897e-05,0.00015357522756344002,0.0007010891837498131,0.09217447837835692,0.09217447837835692,0.09217447837835692,0.09217394301245413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217447837835692,0.0921747707649666,0.0921747707649666,0.4271278025891546,0.4271278025891546,0.5,9.9990818765778,1.3483751955696448,1.3483751955696448,-1.4210854715202004e-12,1.3484370091823052,1.3484370091823052,-1.4210854715202004e-12,26178.17682177533,19975.220427971424,0.7630485714862996,0.9009821152725982,0.6811907811198186,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.822213433526,1452.458639435602,0.4271278025891546,6.178477068285765,3.496020969407404
5173.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089516302943252,4.998809064385581,-26.553218593047546,-40.06091645043341,1.4930146129987996,-3.658198400301046,-5.006650907173809,40.00755432657724,47887.94981535284,15451.419382270271,15451.419382270271,63339.36919762311,87597.8968854279,87597.8968854279,15451.419382270271,103049.31626769816,103049.31626769816,103049.31626769816,129227.48795856979,124734.97455430967,4492.51340426013,0.0,103684.2690215866,63974.32194894657,44122.16341404448,26178.171690871633,70300.33510491611,19975.216786282548,1452.4583747832432,0.0,0.8868575281320445,2.86521149418588,0.0014984597031051942,1.0,1.0,-3.658198400301046,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630485819316379,0.0921747707649666,4.565118963995687,101325.0,128372.67883363891,1.2669398355158048,1.0,0.0,4.565118963993031,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.820246332063,0.0,0.0,22712.281944748145,2316.0082132785556,19305.44203852186,1968.6072245386406,0.85,0.8500001050306588,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.306535557512,2034.6934298245008,7.599158863684885,5.0022792068775,0.6045567452473319,4.397722461630168,3.4960247680855328,3.5,0.9988642194530094,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831380751828897e-05,0.00015357522756344002,0.0007010891837498131,0.09217446894353369,0.09217446894353369,0.09217446894353369,0.09217391933896903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217446894353369,0.0921747707649666,0.0921747707649666,0.42712775886907733,0.42712775886907733,0.5,9.9990818765778,1.3483906578279061,1.3483906578279061,-1.4210854715202004e-12,1.3484525068727748,1.3484525068727748,-1.4210854715202004e-12,26178.171690871633,19975.216786282548,0.7630485819316379,0.9009824647790873,0.6811909181355243,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.820246332063,1452.4583747832432,0.42712775886907733,6.178477068285765,3.4960247680855328
5174.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08951452178883,4.998809064385581,-26.553218593047546,-40.06091645043341,1.4930146129987996,-3.658182903015472,-5.006650907173809,40.00755432657724,47887.94981535284,15451.43121252107,15451.43121252107,63339.38102787391,87597.88877686753,87597.88877686753,15451.43121252107,103049.3199893886,103049.3199893886,103049.3199893886,129227.48654935659,124734.97314509646,4492.51340426013,0.0,103684.26091302623,63974.32194894657,44122.15440453295,26178.16655996798,70300.32096450093,19975.2131445936,1452.4581101308845,0.0,0.8868575281320445,2.865211280375092,0.0014984597031051942,1.0,1.0,-3.658182903015472,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630485923769763,0.0921747707649666,4.565118963995687,101325.0,128372.67883363891,1.2669398355158048,1.0,0.0,4.5651189639955145,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.8182792306,0.0,0.0,22712.28016854901,2316.0080321566497,19305.44203852186,1968.6072245386406,0.85,0.8500001715043656,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3078611560247,2034.6934298245008,7.599159727704124,5.0022792068775,0.6045581566025913,4.3977210502749084,3.496028566763662,3.5,0.9988653047896178,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831380751828897e-05,0.00015357522756344002,0.0007010891837498131,0.09217445950870673,0.09217445950870673,0.09217445950870673,0.09217389566566767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217445950870673,0.0921747707649666,0.0921747707649666,0.4271277151489829,0.4271277151489829,0.5,9.9990818765778,1.348406127092062,1.348406127092062,-1.4210854715202004e-12,1.3484680041583488,1.3484680041583488,-1.4210854715202004e-12,26178.16655996798,19975.2131445936,0.7630485923769763,0.9009828142869782,0.6811910551522871,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.8182792306,1452.4581101308845,0.4271277151489829,6.178477068285765,3.496028566763662
5175.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089512775559,4.998809064385581,-26.553218593047546,-40.06091264365239,1.4930146129987996,-3.6581674061404215,-5.006650907173809,40.00755432657724,47887.93204003966,15451.443042767389,15451.443042767389,63339.37508280705,87597.88066821275,87597.88066821275,15451.443042767389,103049.32371098014,103049.32371098014,103049.32371098014,129227.4851400449,124734.97173578477,4492.51340426013,0.0,103684.25280437146,63974.30417363339,44122.16514526452,26178.161429064756,70300.32657432927,19975.209502904872,1452.4578454785258,0.0,0.8868575281320445,2.8652110665700126,0.0014984597031051942,1.0,1.0,-3.6581674061404215,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630486028223148,0.0921747707649666,4.565118963995687,101325.0,128372.67410117094,1.2669397888099772,1.0,0.0,4.565118963994638,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.81631212914,0.0,0.0,22712.27839232919,2316.0078510326352,19305.43754526827,1968.6067663542872,0.85,0.8500000401451779,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.309186753961,2034.6934298245008,7.599160591722186,5.0022792068775,0.6045595679560583,4.3977196389214415,3.496032365441791,3.5,0.998866390126226,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831384127290601e-05,0.00015357519380882297,0.0007010890296559707,0.09217445007387684,0.09217445007387684,0.09217445007387684,0.09217387199255246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217445007387684,0.0921747707649666,0.0921747707649666,0.42712767142887476,0.42712767142887476,0.5,9.9990818765778,1.3484216018779307,1.3484216018779307,-1.4210854715202004e-12,1.3484835010333995,1.3484835010333995,-1.4210854715202004e-12,26178.161429064756,19975.209502904872,0.7630486028223148,0.9009826578236114,0.6811907479463448,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.81631212914,1452.4578454785258,0.42712767142887476,6.178477068285765,3.496032365441791
5176.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089510994404577,4.998809064385581,-26.553218593047546,-40.06091264365239,1.4930146129987996,-3.6581519096365014,-5.006650907173809,40.00755432657724,47887.93204003966,15451.454873009227,15451.454873009227,63339.38691304889,87597.87255947308,87597.87255947308,15451.454873009227,103049.3274324823,103049.3274324823,103049.3274324823,129227.48373064351,124734.97032638338,4492.51340426013,0.0,103684.24469563177,63974.30417363339,44122.156135553756,26178.15629816121,70300.31243371496,19975.205861215796,1452.457580826167,0.0,0.8868575281320445,2.865210852770098,0.0014984597031051942,1.0,1.0,-3.6581519096365014,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630486132676533,0.0921747707649666,4.565118963995687,101325.0,128372.67410117094,1.2669397888099772,1.0,0.0,4.56511896399566,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.814345027677,0.0,0.0,22712.276616090774,2316.007669906724,19305.43754526827,1968.6067663542872,0.85,0.8500001066203601,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3105123513214,2034.6934298245008,7.59916145573907,5.0022792068775,0.6045609793077338,4.397718227569766,3.4960361641199205,3.5,0.9988674754628344,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831384127290601e-05,0.00015357519380882297,0.0007010890296559707,0.09217444063904459,0.09217444063904459,0.09217444063904459,0.09217384831960594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217444063904459,0.0921747707649666,0.0921747707649666,0.4271276277087557,0.4271276277087557,0.5,9.9990818765778,1.3484370810073756,1.3484370810073756,-1.4210854715202004e-12,1.3484989975373196,1.3484989975373196,-1.4210854715202004e-12,26178.15629816121,19975.205861215796,0.7630486132676533,0.9009830073340084,0.6811908849650196,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.814345027677,1452.457580826167,0.4271276277087557,6.178477068285765,3.4960361641199205
5177.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089509213250153,4.998809064385581,-26.553218593047546,-40.06091264365239,1.4930146129987996,-3.658136413576301,-5.006650907173809,40.00755432657724,47887.93204003966,15451.46670324658,15451.46670324658,63339.39874328624,87597.86445063101,87597.86445063101,15451.46670324658,103049.33115387759,103049.33115387759,103049.33115387759,129227.48232113586,124734.96891687573,4492.51340426013,0.0,103684.23658678972,63974.30417363339,44122.14712572925,26178.151167258275,70300.29829298753,19975.202219527077,1452.457316173808,0.0,0.8868575281320445,2.8652106389763565,0.0014984597031051942,1.0,1.0,-3.658136413576301,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630486237129918,0.0921747707649666,4.565118963995687,101325.0,128372.67410117094,1.2669397888099772,1.0,0.0,4.565118963996829,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.812377926213,0.0,0.0,22712.27483982993,2316.007488778526,19305.43754526827,1968.6067663542872,0.85,0.850000173096392,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3118379481057,2034.6934298245008,7.599162319754779,5.0022792068775,0.6045623906576179,4.397716816219882,3.4960399627980494,3.5,0.9988685607994426,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831384127290601e-05,0.00015357519380882297,0.0007010890296559707,0.09217443120421041,0.09217443120421041,0.09217443120421041,0.09217382464686048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217443120421041,0.0921747707649666,0.0921747707649666,0.42712758398862777,0.42712758398862777,0.5,9.9990818765778,1.348452563522983,1.348452563522983,-1.4210854715202004e-12,1.34851449359752,1.34851449359752,-1.4210854715202004e-12,26178.151167258275,19975.202219527077,0.7630486237129918,0.9009833568459319,0.6811910219848455,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.812377926213,1452.457316173808,0.42712758398862777,6.178477068285765,3.4960399627980494
5178.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089507467020326,4.998809064385581,-26.553218593047546,-40.06090887179596,1.4930146129987996,-3.6581209179456664,-5.006650907173809,40.00755432657724,47887.91426472627,15451.47853347946,15451.47853347946,63339.39279820573,87597.85634169,87597.85634169,15451.47853347946,103049.33487516946,103049.33487516946,103049.33487516946,129227.48091152508,124734.96750726496,4492.51340426013,0.0,103684.2284778487,63974.28639832,44122.15786614299,26178.14603635563,70300.30390249862,19975.198577838473,1452.4570515214493,0.0,0.8868575281320445,2.865210425188583,0.0014984597031051942,1.0,1.0,-3.6581209179456664,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630486341583304,0.0921747707649666,4.565118963995687,101325.0,128372.66513731993,1.266939700343646,1.0,0.0,4.565118963998289,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.81041082475,0.0,0.0,22712.27306354741,2316.0073076481176,19305.428558761087,1968.6058499855799,0.85,0.8499998439057947,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.313163544314,2034.6934298245008,7.599163183769312,5.0022792068775,0.6045638020057087,4.397715404871791,3.496043761476179,3.5,0.9988696461360511,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831387471786031e-05,0.00015357516036386867,0.0007010888769757756,0.09217442176937475,0.09217442176937475,0.09217442176937475,0.09217380097430952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217442176937475,0.0921747707649666,0.0921747707649666,0.42712754026849287,0.42712754026849287,0.5,9.9990818765778,1.3484680486618004,1.3484680486618004,-1.4210854715202004e-12,1.3485299892281546,1.3485299892281546,-1.4210854715202004e-12,26178.14603635563,19975.198577838473,0.7630486341583304,0.900983200386343,0.6811907147818779,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.81041082475,1452.4570515214493,0.42712754026849287,6.178477068285765,3.496043761476179
5179.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089505685865902,4.998809064385581,-26.553218593047546,-40.06090887179596,1.4930146129987996,-3.6581054225812295,-5.006650907173809,40.00755432657724,47887.91426472627,15451.490363707855,15451.490363707855,63339.404628434124,87597.84823268934,87597.84823268934,15451.490363707855,103049.3385963972,103049.3385963972,103049.3385963972,129227.47950184991,124734.96609758979,4492.51340426013,0.0,103684.22036884805,63974.28639832,44122.14885614228,26178.14090545271,70300.28976159499,19975.194936149543,1452.4567868690906,0.0,0.8868575281320445,2.8652102114045244,0.0014984597031051942,1.0,1.0,-3.6581054225812295,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630486446036685,0.0921747707649666,4.565118963995687,101325.0,128372.66513731993,1.266939700343646,1.0,0.0,4.565118963995369,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.808443723286,0.0,0.0,22712.271287251828,2316.007126516377,19305.428558761087,1968.6058499855799,0.85,0.8499999103831166,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3144891399459,2034.6934298245008,7.599164047782667,5.0022792068775,0.604565213352009,4.397713993525491,3.4960475601543077,3.5,0.9988707314726594,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831387471786031e-05,0.00015357516036386867,0.0007010888769757756,0.09217441233453785,0.09217441233453785,0.09217441233453785,0.0921737773018806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217441233453785,0.0921747707649666,0.0921747707649666,0.42712749654835236,0.42712749654835236,0.5,9.9990818765778,1.3484835358455598,1.3484835358455598,-1.4210854715202004e-12,1.3485454845925915,1.3485454845925915,-1.4210854715202004e-12,26178.14090545271,19975.194936149543,0.7630486446036685,0.9009835499004786,0.6811908518033934,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.808443723286,1452.4567868690906,0.42712749654835236,6.178477068285765,3.4960475601543077
5180.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089503904711478,4.998809064385581,-26.553218593047546,-40.06090887179596,1.4930146129987996,-3.6580899276525543,-5.006650907173809,40.00755432657724,47887.91426472627,15451.502193931772,15451.502193931772,63339.416458658045,87597.84012358819,87597.84012358819,15451.502193931772,103049.34231751996,103049.34231751996,103049.34231751996,129227.47809207022,124734.96468781009,4492.51340426013,0.0,103684.2122597469,63974.28639832,44122.13984602989,26178.13577455026,70300.27562058016,19975.191294460885,1452.4565222167319,0.0,0.8868575281320445,2.865209997626527,0.0014984597031051942,1.0,1.0,-3.6580899276525543,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630486550490075,0.0921747707649666,4.565118963995687,101325.0,128372.66513731993,1.266939700343646,1.0,0.0,4.56511896399493,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.806476621827,0.0,0.0,22712.26951093423,2316.0069453823917,19305.428558761087,1968.6058499855799,0.85,0.8499999768612727,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3158147350018,2034.6934298245008,7.599164911794845,5.0022792068775,0.6045666246965169,4.397712582180983,3.496051358832437,3.5,0.9988718168092677,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831387471786031e-05,0.00015357516036386867,0.0007010888769757756,0.09217440289970001,0.09217440289970001,0.09217440289970001,0.09217375362964916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217440289970001,0.0921747707649666,0.0921747707649666,0.42712745282820735,0.42712745282820735,0.5,9.9990818765778,1.3484990245785866,1.3484990245785866,-1.4210854715202004e-12,1.3485609795212667,1.3485609795212667,-1.4210854715202004e-12,26178.13577455026,19975.191294460885,0.7630486550490075,0.9009838994161163,0.6811909888260417,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.806476621827,1452.4565222167319,0.42712745282820735,6.178477068285765,3.496051358832437
5181.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08950215848165,4.998809064385581,-26.553218593047546,-40.06090509993953,1.4930146129987996,-3.6580744331880624,-5.006650907173809,40.00755432657724,47887.89648941276,15451.514024151209,15451.514024151209,63339.41051356397,87597.83201437973,87597.83201437973,15451.514024151209,103049.34603853094,103049.34603853094,103049.34603853094,129227.47668217888,124734.96327791875,4492.51340426013,0.0,103684.20415053844,63974.26862300649,44122.150586146614,26178.13064364794,70300.28122979455,19975.187652772194,1452.4562575643731,0.0,0.8868575281320445,2.865209783854981,0.0014984597031051942,1.0,1.0,-3.6580744331880624,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630486654943456,0.0921747707649666,4.565118963995687,101325.0,128372.660404852,1.2669396536378188,1.0,0.0,4.565118963995222,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.804509520363,0.0,0.0,22712.267734593126,2316.0067642460094,19305.424065507497,1968.6053918012265,0.85,0.8499998455065474,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3171403294814,2034.6934298245008,7.599165775805846,5.0022792068775,0.6045680360392325,4.397711170838267,3.496055157510566,3.5,0.998872902145876,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831390816282778e-05,0.0001535751269189012,0.0007010887242955204,0.09217439346486136,0.09217439346486136,0.09217439346486136,0.09217372995762779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217439346486136,0.0921747707649666,0.0921747707649666,0.42712740910805874,0.42712740910805874,0.5,9.9990818765778,1.3485145144576904,1.3485145144576904,-1.4210854715202004e-12,1.3485764739857586,1.3485764739857586,-1.4210854715202004e-12,26178.13064364794,19975.187652772194,0.7630486654943456,0.9009837429600434,0.6811906816258508,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.804509520363,1452.4562575643731,0.42712740910805874,6.178477068285765,3.496055157510566
5182.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089500412251823,4.998809064385581,-26.553218593047546,-40.06090509993953,1.4930146129987996,-3.658058939056559,-5.006650907173809,40.00755432657724,47887.89648941276,15451.525854366162,15451.525854366162,63339.42234377892,87597.82390509553,87597.82390509553,15451.525854366162,103049.3497594617,103049.3497594617,103049.3497594617,129227.47527220767,124734.96186794754,4492.51340426013,0.0,103684.19604125424,63974.26862300649,44122.141575830836,26178.125512745974,70300.2670885768,19975.184011083682,1452.4559929120144,0.0,0.8868575281320445,2.8652095700880738,0.0014984597031051942,1.0,1.0,-3.658058939056559,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630486759396842,0.0921747707649666,4.565118963995687,101325.0,128372.660404852,1.2669396536378188,1.0,0.0,4.565118963995077,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.8025424189,0.0,0.0,22712.26595823543,2316.006583107935,19305.424065507497,1968.6053918012265,0.85,0.8499999119862094,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.318465923385,2034.6934298245008,7.599166639815672,5.0022792068775,0.6045694473801575,4.397709759497342,3.4960589561886954,3.5,0.9988739874824845,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831390816282778e-05,0.0001535751269189012,0.0007010887242955204,0.09217438403002214,0.09217438403002214,0.09217438403002214,0.09217370628575813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217438403002214,0.0921747707649666,0.0921747707649666,0.4271273653879073,0.4271273653879073,0.5,9.9990818765778,1.3485300051870581,1.3485300051870581,-1.4210854715202004e-12,1.3485919681172618,1.3485919681172618,-1.4210854715202004e-12,26178.125512745974,19975.184011083682,0.7630486759396842,0.9009840924782352,0.6811908186504477,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.8025424189,1452.4559929120144,0.4271273653879073,6.178477068285765,3.4960589561886954
5183.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.0894986310974,4.998809064385581,-26.553218593047546,-40.06090509993953,1.4930146129987996,-3.65804344536798,-5.006650907173809,40.00755432657724,47887.89648941276,15451.537684576642,15451.537684576642,63339.4341739894,87597.8157957091,87597.8157957091,15451.537684576642,103049.35348028575,103049.35348028575,103049.35348028575,129227.47386212977,124734.96045786965,4492.51340426013,0.0,103684.18793186781,63974.26862300649,44122.13256540147,26178.120381844023,70300.25294724549,19975.18036939507,1452.4557282596556,0.0,0.8868575281320445,2.8652093563273273,0.0014984597031051942,1.0,1.0,-3.65804344536798,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630486863850228,0.0921747707649666,4.565118963995687,101325.0,128372.660404852,1.2669396536378188,1.0,0.0,4.565118963996975,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.800575317437,0.0,0.0,22712.264181855342,2316.0064019675774,19305.424065507497,1968.6053918012265,0.85,0.84999997846672,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3197915167123,2034.6934298245008,7.5991675038243205,5.0022792068775,0.6045708587192884,4.397708348158211,3.4960627548668244,3.5,0.9988750728190927,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831390816282778e-05,0.0001535751269189012,0.0007010887242955204,0.09217437459518238,0.09217437459518238,0.09217437459518238,0.09217368261408919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217437459518238,0.0921747707649666,0.0921747707649666,0.4271273216677535,0.4271273216677535,0.5,9.9990818765778,1.3485454965086774,1.3485454965086774,-1.4210854715202004e-12,1.348607461805841,1.348607461805841,-1.4210854715202004e-12,26178.120381844023,19975.18036939507,0.7630486863850228,0.9009844419979597,0.6811909556762,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.800575317437,1452.4557282596556,0.4271273216677535,6.178477068285765,3.4960627548668244
5184.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089496849942975,4.998809064385581,-26.553218593047546,-40.060901328083105,1.4930146129987996,-3.6580279520331374,-5.006650907173809,40.00755432657724,47887.878714099075,15451.549514782639,15451.549514782639,63339.42822888171,87597.80768624197,87597.80768624197,15451.549514782639,103049.35720102461,103049.35720102461,103049.35720102461,129227.47245196687,124734.95904770674,4492.51340426013,0.0,103684.17982240068,63974.250847692805,44122.143305230966,26178.115250942246,70300.25855617321,19975.17672770649,1452.455463607297,0.0,0.8868575281320445,2.8652091425715036,0.0014984597031051942,1.0,1.0,-3.6580279520331374,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630486968303614,0.0921747707649666,4.565118963995687,101325.0,128372.65149667709,1.266939565720968,1.0,0.0,4.565118963995369,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.798608215977,0.0,0.0,22712.262405457575,2316.006220825417,19305.424065507497,1968.6053918012265,0.85,0.8500000449479026,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3211171094638,2034.6934298245008,7.599168367831792,5.0022792068775,0.6045722700566287,4.397706936820871,3.4960665535449538,3.5,0.9988761581557011,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831394160780871e-05,0.00015357509347392026,0.0007010885716152036,0.09217436516034223,0.09217436516034223,0.09217436516034223,0.09217365894258109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217436516034223,0.0921747707649666,0.0921747707649666,0.4271272779475979,0.4271272779475979,0.5,9.9990818765778,1.3485609882329186,1.3485609882329186,-1.4210854715202004e-12,1.3486229551406836,1.3486229551406836,-1.4210854715202004e-12,26178.115250942246,19975.17672770649,0.7630486968303614,0.9009842855452733,0.6811906484786882,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.798608215977,1452.455463607297,0.4271272779475979,6.178477068285765,3.4960665535449538
5185.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089495103713148,4.998809064385581,-26.553218593047546,-40.060901328083105,1.4930146129987996,-3.658012459141787,-5.006650907173809,40.00755432657724,47887.878714099075,15451.561344984151,15451.561344984151,63339.44005908322,87597.7995766726,87597.7995766726,15451.561344984151,103049.36092165674,103049.36092165674,103049.36092165674,129227.47104169769,124734.95763743756,4492.51340426013,0.0,103684.1717128313,63974.250847692805,44122.13429459833,26178.11012004095,70300.24441463928,19975.17308601816,1452.4551989549382,0.0,0.8868575281320445,2.865208928821838,0.0014984597031051942,1.0,1.0,-3.658012459141787,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630487072756997,0.0921747707649666,4.565118963995687,101325.0,128372.65149667709,1.266939565720968,1.0,0.0,4.565118963997706,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.796641114513,0.0,0.0,22712.260629037413,2316.006039680973,19305.424065507497,1968.6053918012265,0.85,0.8500001114299337,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3224427016387,2034.6934298245008,7.599169231838086,5.0022792068775,0.6045736813921776,4.397705525485322,3.4960703522230827,3.5,0.9988772434923093,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831394160780871e-05,0.00015357509347392026,0.0007010885716152036,0.09217435572550178,0.09217435572550178,0.09217435572550178,0.09217363527127363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217435572550178,0.0921747707649666,0.0921747707649666,0.42712723422744087,0.42712723422744087,0.5,9.9990818765778,1.3485764801903315,1.3485764801903315,-1.4210854715202004e-12,1.348638448032034,1.348638448032034,-1.4210854715202004e-12,26178.11012004095,19975.17308601816,0.7630487072756997,0.9009846350675483,0.6811907855063862,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.796641114513,1452.4551989549382,0.42712723422744087,6.178477068285765,3.4960703522230827
5186.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089493322558724,4.998809064385581,-26.553218593047546,-40.060901328083105,1.4930146129987996,-3.6579969666309466,-5.006650907173809,40.00755432657724,47887.878714099075,15451.57317518119,15451.57317518119,63339.451889280266,87597.79146701602,87597.79146701602,15451.57317518119,103049.36464219721,103049.36464219721,103049.36464219721,129227.46963133666,124734.95622707653,4492.51340426013,0.0,103684.16360317472,63974.250847692805,44122.125283868794,26178.10498913945,70300.23027300824,19975.169444329575,1452.4549343025792,0.0,0.8868575281320445,2.865208715077476,0.0014984597031051942,1.0,1.0,-3.6579969666309466,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630487177210383,0.0921747707649666,4.565118963995687,101325.0,128372.65149667709,1.266939565720968,1.0,0.0,4.565118963996975,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.79467401305,0.0,0.0,22712.25885259815,2316.005858534581,19305.424065507497,1968.6053918012265,0.85,0.8500001779126901,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3237682932377,2034.6934298245008,7.599170095843205,5.0022792068775,0.6045750927259332,4.3977041141515665,3.496074150901212,3.5,0.9988783288289177,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831394160780871e-05,0.00015357509347392026,0.0007010885716152036,0.09217434629066106,0.09217434629066106,0.09217434629066106,0.09217361160013927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217434629066106,0.0921747707649666,0.0921747707649666,0.4271271905072826,0.4271271905072826,0.5,9.9990818765778,1.348591972258589,1.348591972258589,-1.4210854715202004e-12,1.3486539405428744,1.3486539405428744,-1.4210854715202004e-12,26178.10498913945,19975.169444329575,0.7630487177210383,0.9009849845911448,0.6811909225350804,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.79467401305,1452.4549343025792,0.4271271905072826,6.178477068285765,3.496074150901212
5187.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.0894915414043,4.998809064385581,-26.553218593047546,-40.060901328083105,1.4930146129987996,-3.6579814744899295,-5.006650907173809,40.00755432657724,47887.878714099075,15451.58500537375,15451.58500537375,63339.46371947283,87597.78335727475,87597.78335727475,15451.58500537375,103049.3683626485,103049.3683626485,103049.3683626485,129227.46822088698,124734.95481662685,4492.51340426013,0.0,103684.15549343344,63974.250847692805,44122.116273045154,26178.09985823848,70300.21613128364,19975.165802641273,1452.4546696502205,0.0,0.8868575281320445,2.8652085013382615,0.0014984597031051942,1.0,1.0,-3.6579814744899295,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630487281663766,0.0921747707649666,4.565118963995687,101325.0,128372.64676420914,1.266939519015141,1.0,0.0,4.565118963995077,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.792706911587,0.0,0.0,22712.25707614033,2316.005677386297,19305.419572253908,1968.604933616873,0.85,0.8500000465622868,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3250938842607,2034.6934298245008,7.599170959847147,5.0022792068775,0.6045765040578965,4.397702702819603,3.496077949579341,3.5,0.9988794141655261,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831394160780871e-05,0.00015357509347392026,0.0007010885716152036,0.09217433685582015,0.09217433685582015,0.09217433685582015,0.09217358792917303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217433685582015,0.0921747707649666,0.0921747707649666,0.4271271467871234,0.4271271467871234,0.5,9.9990818765778,1.348607464341228,1.348607464341228,-1.4210854715202004e-12,1.3486694326838915,1.3486694326838915,-1.4210854715202004e-12,26178.09985823848,19975.165802641273,0.7630487281663766,0.9009853341160174,0.6811910595647364,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.792706911587,1452.4546696502205,0.4271271467871234,6.178477068285765,3.496077949579341
5188.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089489795174472,4.998809064385581,-26.553218593047546,-40.060901328083105,1.4930146129987996,-3.6579659827871183,-5.006650907173809,40.00755432657724,47887.878714099075,15451.596835561826,15451.596835561826,63339.4755496609,87597.77524743242,87597.77524743242,15451.596835561826,103049.37208299425,103049.37208299425,103049.37208299425,129227.4668103318,124734.95340607167,4492.51340426013,0.0,103684.14738359113,63974.250847692805,44122.10726210925,26178.094727337557,70300.20198944681,19975.162160952914,1452.4544049978617,0.0,0.8868575281320445,2.8652082876051415,0.0014984597031051942,1.0,1.0,-3.6579659827871183,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630487386117152,0.0921747707649666,4.565118963995687,101325.0,128372.64676420914,1.266939519015141,1.0,0.0,4.565118963996683,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.790739810127,0.0,0.0,22712.255299660377,2316.0054962357563,19305.419572253908,1968.604933616873,0.85,0.8500001130465713,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3264194747076,2034.6934298245008,7.599171823849911,5.0022792068775,0.6045779153880693,4.3977012914894305,3.4960817482574704,3.5,0.9988804995021344,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831394160780871e-05,0.00015357509347392026,0.0007010885716152036,0.09217432742097907,0.09217432742097907,0.09217432742097907,0.09217356425840534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217432742097907,0.0921747707649666,0.0921747707649666,0.42712710306696344,0.42712710306696344,0.5,9.9990818765778,1.3486229563482084,1.3486229563482084,-1.4210854715202004e-12,1.3486849243867027,1.3486849243867027,-1.4210854715202004e-12,26178.094727337557,19975.162160952914,0.7630487386117152,0.900985683642405,0.6811911965955348,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.790739810127,1452.4544049978617,0.42712710306696344,6.178477068285765,3.4960817482574704
5189.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08948801402005,4.998809064385581,-26.553218593047546,-40.060901328083105,1.4930146129987996,-3.6579504914707854,-5.006650907173809,40.00755432657724,47887.878714099075,15451.608665745422,15451.608665745422,63339.4873798445,87597.76713750167,87597.76713750167,15451.608665745422,103049.3758032471,103049.3758032471,103049.3758032471,129227.46539968373,124734.9519954236,4492.51340426013,0.0,103684.13927366037,63974.250847692805,44122.09825107508,26178.089596436635,70300.18784751171,19975.158519264445,1452.454140345503,0.0,0.8868575281320445,2.86520807387739,0.0014984597031051942,1.0,1.0,-3.6579504914707854,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630487490570537,0.0921747707649666,4.565118963995687,101325.0,128372.64676420914,1.266939519015141,1.0,0.0,4.565118963996829,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.788772708664,0.0,0.0,22712.253523161053,2316.00531508324,19305.419572253908,1968.604933616873,0.85,0.8500001795315911,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.327745064578,2034.6934298245008,7.5991726878515005,5.0022792068775,0.6045793267164496,4.39769988016105,3.4960855469355994,3.5,0.9988815848387427,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831394160780871e-05,0.00015357509347392026,0.0007010885716152036,0.09217431798613786,0.09217431798613786,0.09217431798613786,0.09217354058781288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217431798613786,0.0921747707649666,0.0921747707649666,0.4271270593468029,0.4271270593468029,0.5,9.9990818765778,1.348638448216775,1.348638448216775,-1.4210854715202004e-12,1.3487004157030356,1.3487004157030356,-1.4210854715202004e-12,26178.089596436635,19975.158519264445,0.7630487490570537,0.9009860331701292,0.6811913336273407,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.788772708664,1452.454140345503,0.4271270593468029,6.178477068285765,3.4960855469355994
5190.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089486232865625,4.998809064385581,-26.553218593047546,-40.06089755622668,1.4930146129987996,-3.657935000569239,-5.006650907173809,40.00755432657724,47887.86093878523,15451.620495924535,15451.620495924535,63339.48143470976,87597.75902747535,87597.75902747535,15451.620495924535,103049.37952339988,103049.37952339988,103049.37952339988,129227.46398893611,124734.95058467599,4492.51340426013,0.0,103684.13116363405,63974.23307237896,44122.10899028344,26178.084465536234,70300.19345581968,19975.154877576268,1452.4538756931443,0.0,0.8868575281320445,2.865207860155417,0.0014984597031051942,1.0,1.0,-3.657935000569239,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630487595023923,0.0921747707649666,4.565118963995687,101325.0,128372.6378003581,1.2669394305488093,1.0,0.0,4.565118964000335,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.7868056072,0.0,0.0,22712.251746640795,2316.0051339285887,19305.41507900032,1968.6044754325198,0.85,0.8500000481834938,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3290706538726,2034.6934298245008,7.599173551851912,5.0022792068775,0.6045807380430395,4.39769846883446,3.4960893456137287,3.5,0.998882670175351,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831397505280309e-05,0.0001535750600289259,0.0007010884189348256,0.09217430855129655,0.09217430855129655,0.09217430855129655,0.0921735169174088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217430855129655,0.0921747707649666,0.0921747707649666,0.42712701562664185,0.42712701562664185,0.5,9.9990818765778,1.3486539398919035,1.3486539398919035,-1.4210854715202004e-12,1.348715906604582,1.348715906604582,-1.4210854715202004e-12,26178.084465536234,19975.154877576268,0.7630487595023923,0.9009858767247292,0.6811910264355171,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.7868056072,1452.4538756931443,0.42712701562664185,6.178477068285765,3.4960893456137287
