time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5191.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089484486635797,4.998809064385581,-26.553218593047546,-40.06089755622668,1.4930146129987996,-3.657919509956969,-5.006650907173809,40.00755432657724,47887.86093878523,15451.632326099172,15451.632326099172,63339.4932648844,87597.7509173838,87597.7509173838,15451.632326099172,103049.38324348298,103049.38324348298,103049.38324348298,129227.46257811858,124734.94917385845,4492.51340426013,0.0,103684.1230535425,63974.23307237896,44122.099979070605,26178.0793346356,70300.1793137062,19975.151235887803,1452.4536110407855,0.0,0.8868575281320445,2.8652076464374763,0.0014984597031051942,1.0,1.0,-3.657919509956969,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630487699477306,0.0921747707649666,4.565118963995687,101325.0,128372.6378003581,1.2669394305488093,1.0,0.0,4.565118963993762,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.784838505737,0.0,0.0,22712.249970106248,2316.004952772481,19305.41507900032,1968.6044754325198,0.85,0.8500001146698373,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3303962425907,2034.6934298245008,7.599174415851146,5.0022792068775,0.604582149367836,4.397697057509664,3.4960931442918577,3.5,0.9988837555119593,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831397505280309e-05,0.0001535750600289259,0.0007010884189348256,0.09217429911645515,0.09217429911645515,0.09217429911645515,0.09217349324713695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217429911645515,0.0921747707649666,0.0921747707649666,0.4271269719064804,0.4271269719064804,0.5,9.9990818765778,1.3486694313543808,1.3486694313543808,-1.4210854715202004e-12,1.3487313972168522,1.3487313972168522,-1.4210854715202004e-12,26178.0793346356,19975.151235887803,0.7630487699477306,0.9009862262546932,0.6811911634690337,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.784838505737,1452.4536110407855,0.4271269719064804,6.178477068285765,3.4960931442918577
5192.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08948274040597,4.998809064385581,-26.553218593047546,-40.06089755622668,1.4930146129987996,-3.65790401986726,-5.006650907173809,40.00755432657724,47887.86093878523,15451.644156269327,15451.644156269327,63339.505095054556,87597.74280717103,87597.74280717103,15451.644156269327,103049.38696344035,103049.38696344035,103049.38696344035,129227.46116717579,124734.94776291566,4492.51340426013,0.0,103684.11494332973,63974.23307237896,44122.090967723074,26178.074203735443,70300.16517145852,19975.1475941996,1452.4533463884268,0.0,0.8868575281320445,2.8652074327267854,0.0014984597031051942,1.0,1.0,-3.65790401986726,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630487803930693,0.0921747707649666,4.565118963995687,101325.0,128372.6378003581,1.2669394305488093,1.0,0.0,4.565118963996391,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.782871404277,0.0,0.0,22712.248193545147,2316.004771613665,19305.41507900032,1968.6044754325198,0.85,0.8500001811571848,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3317218307332,2034.6934298245008,7.599175279849207,5.0022792068775,0.6045835606908412,4.3976956461866585,3.496096942969987,3.5,0.9988848408485678,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831397505280309e-05,0.0001535750600289259,0.0007010884189348256,0.09217428968161369,0.09217428968161369,0.09217428968161369,0.09217346957710085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217428968161369,0.0921747707649666,0.0921747707649666,0.4271269281863187,0.4271269281863187,0.5,9.9990818765778,1.348684922542759,1.348684922542759,-1.4210854715202004e-12,1.348746887306561,1.348746887306561,-1.4210854715202004e-12,26178.074203735443,19975.1475941996,0.7630487803930693,0.9009865757864541,0.681191300503906,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.782871404277,1452.4533463884268,0.4271269281863187,6.178477068285765,3.496096942969987
5193.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08948092432695,4.998809064385581,-26.553218593047546,-40.06089378437025,1.4930146129987996,-3.6578885301121318,-5.006650907173809,40.00755432657724,47887.84316347121,15451.655986435006,15451.655986435006,63339.499149906216,87597.73469688205,87597.73469688205,15451.655986435006,103049.39068331706,103049.39068331706,103049.39068331706,129227.45975615224,124734.94635189211,4492.51340426013,0.0,103684.10683304076,63974.21529706494,44122.1017066398,26178.06907283517,70300.17077947497,19975.143952511185,1452.453081736068,0.0,0.8868575281320445,2.8652072190207614,0.0014984597031051942,1.0,1.0,-3.6578885301121318,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630487908384075,0.0921747707649666,4.565118963995687,101325.0,128372.6330678902,1.2669393838429825,1.0,0.0,4.565118963995807,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.780904302814,0.0,0.0,22712.246416967355,2316.004590453147,19305.40609249314,1968.603559063813,0.85,0.8499998519772527,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3330474182992,2034.6934298245008,7.599176143846087,5.0022792068775,0.6045849720120531,4.397694234865447,3.496100741648116,3.5,0.998885926185176,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831400849780979e-05,0.00015357502658391918,0.0007010882662543912,0.09217428024677216,0.09217428024677216,0.09217428024677216,0.09217344590721735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217428024677216,0.0921747707649666,0.0921747707649666,0.4271268844661567,0.4271268844661567,0.5,9.9990818765778,1.3487004134443623,1.3487004134443623,-1.4210854715202004e-12,1.3487623770616892,1.3487623770616892,-1.4210854715202004e-12,26178.06907283517,19975.143952511185,0.7630487908384075,0.9009864193445031,0.6811909933148083,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.780904302814,1452.453081736068,0.4271268844661567,6.178477068285765,3.496100741648116
5194.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089479178097122,4.998809064385581,-26.553218593047546,-40.06089378437025,1.4930146129987996,-3.657873040791003,-5.006650907173809,40.00755432657724,47887.84316347121,15451.667816596204,15451.667816596204,63339.51098006741,87597.72658649301,87597.72658649301,15451.667816596204,103049.39440308922,103049.39440308922,103049.39440308922,129227.45834502482,124734.94494076469,4492.51340426013,0.0,103684.09872265172,63974.21529706494,44122.09269509642,26178.063941935605,70300.15663703202,19975.140310823223,1452.4528170837093,0.0,0.8868575281320445,2.8652070053207703,0.0014984597031051942,1.0,1.0,-3.657873040791003,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630488012837462,0.0921747707649666,4.565118963995687,101325.0,128372.6330678902,1.2669393838429825,1.0,0.0,4.565118963996391,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.77893720135,0.0,0.0,22712.24464036764,2316.004409290394,19305.40609249314,1968.603559063813,0.85,0.8499999184660353,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3343730052893,2034.6934298245008,7.599177007841792,5.0022792068775,0.6045863833314735,4.397692823546026,3.4961045403262454,3.5,0.9988870115217844,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831400849780979e-05,0.00015357502658391918,0.0007010882662543912,0.09217427081193061,0.09217427081193061,0.09217427081193061,0.09217342223753046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217427081193061,0.0921747707649666,0.0921747707649666,0.42712684074599455,0.42712684074599455,0.5,9.9990818765778,1.348715904029632,1.348715904029632,-1.4210854715202004e-12,1.348777866382818,1.348777866382818,-1.4210854715202004e-12,26178.063941935605,19975.140310823223,0.7630488012837462,0.9009867688787204,0.681191130351555,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.77893720135,1452.4528170837093,0.42712684074599455,6.178477068285765,3.4961045403262454
5195.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089477431867294,4.998809064385581,-26.553218593047546,-40.06089378437025,1.4930146129987996,-3.6578575517917784,-5.006650907173809,40.00755432657724,47887.84316347121,15451.679646752915,15451.679646752915,63339.52281022412,87597.71847603086,87597.71847603086,15451.679646752915,103049.39812278378,103049.39812278378,103049.39812278378,129227.45693382007,124734.94352955994,4492.51340426013,0.0,103684.09061218955,63974.21529706494,44122.08368347179,26178.05881103629,70300.14249450808,19975.136669135336,1452.4525524313503,0.0,0.8868575281320445,2.8652067916252677,0.0014984597031051942,1.0,1.0,-3.6578575517917784,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630488117290847,0.0921747707649666,4.565118963995687,101325.0,128372.6330678902,1.2669393838429825,1.0,0.0,4.565118963995222,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.776970099887,0.0,0.0,22712.24286375191,2316.0042281260075,19305.40609249314,1968.603559063813,0.85,0.8499999849554275,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.335698591703,2034.6934298245008,7.5991778718363205,5.0022792068775,0.6045877946491043,4.397691412228395,3.4961083390043743,3.5,0.9988880968583926,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831400849780979e-05,0.00015357502658391918,0.0007010882662543912,0.09217426137708902,0.09217426137708902,0.09217426137708902,0.09217339856799046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217426137708902,0.0921747707649666,0.0921747707649666,0.4271267970258322,0.4271267970258322,0.5,9.9990818765778,1.3487313942976584,1.3487313942976584,-1.4210854715202004e-12,1.3487933553820426,1.3487933553820426,-1.4210854715202004e-12,26178.05881103629,19975.136669135336,0.7630488117290847,0.9009871184140527,0.6811912673891416,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.776970099887,1452.4525524313503,0.4271267970258322,6.178477068285765,3.4961083390043743
5196.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08947565071287,4.998809064385581,-26.553218593047546,-40.06089001251382,1.4930146129987996,-3.6578420632733923,-5.006650907173809,40.00755432657724,47887.825388157034,15451.691476905153,15451.691476905153,63339.516865062185,87597.71036545752,87597.71036545752,15451.691476905153,103049.40184236267,103049.40184236267,103049.40184236267,129227.45552249916,124734.94211823904,4492.51340426013,0.0,103684.08250161623,63974.197521750764,44122.09442207273,26178.053680136487,70300.14810220922,19975.13302744697,1452.4522877789916,0.0,0.8868575281320445,2.865206577936445,0.0014984597031051942,1.0,1.0,-3.6578420632733923,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630488221744232,0.0921747707649666,4.565118963995687,101325.0,128372.62410403916,1.266939295376651,1.0,0.0,4.565118963996975,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.775002998427,0.0,0.0,22712.24108711183,2316.004046959138,19305.401599239547,1968.6031008794591,0.85,0.8499998536117376,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3370241775408,2034.6934298245008,7.599178735829672,5.0022792068775,0.6045892059649418,4.397690000912558,3.4961121376825037,3.5,0.9988891821950011,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831404194283023e-05,0.00015357499313889877,0.0007010881135738943,0.0921742519422474,0.0921742519422474,0.0921742519422474,0.09217337489866786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.0921742519422474,0.0921747707649666,0.0921747707649666,0.4271267533056698,0.4271267533056698,0.5,9.9990818765778,1.348746884216041,1.348746884216041,-1.4210854715202004e-12,1.3488088439004287,1.3488088439004287,-1.4210854715202004e-12,26178.053680136487,19975.13302744697,0.7630488221744232,0.9009869619758555,0.6811909602030004,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.775002998427,1452.4522877789916,0.4271267533056698,6.178477068285765,3.4961121376825037
5197.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089473869558446,4.998809064385581,-26.553218593047546,-40.06089001251382,1.4930146129987996,-3.657826575127615,-5.006650907173809,40.00755432657724,47887.825388157034,15451.703307052907,15451.703307052907,63339.52869520994,87597.70225479886,87597.70225479886,15451.703307052907,103049.40556185177,103049.40556185177,103049.40556185177,129227.45411108901,124734.94070682889,4492.51340426013,0.0,103684.07439095757,63974.197521750764,44122.08541022978,26178.048549237243,70300.13395946703,19975.129385758915,1452.4520231266329,0.0,0.8868575281320445,2.8652063642528094,0.0014984597031051942,1.0,1.0,-3.657826575127615,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630488326197613,0.0921747707649666,4.565118963995687,101325.0,128372.62410403916,1.266939295376651,1.0,0.0,4.565118963995369,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.773035896964,0.0,0.0,22712.239310453057,2316.0038657903624,19305.401599239547,1968.6031008794591,0.85,0.849999920102746,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3383497628024,2034.6934298245008,7.599179599821847,5.0022792068775,0.604590617278987,4.397688589598513,3.4961159363606327,3.5,0.9988902675316094,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831404194283023e-05,0.00015357499313889877,0.0007010881135738943,0.09217424250740576,0.09217424250740576,0.09217424250740576,0.09217335122951462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217424250740576,0.0921747707649666,0.0921747707649666,0.42712670958550725,0.42712670958550725,0.5,9.9990818765778,1.3487623737797776,1.3487623737797776,-1.4210854715202004e-12,1.348824332046206,1.348824332046206,-1.4210854715202004e-12,26178.048549237243,19975.129385758915,0.7630488326197613,0.9009873115139387,0.6811910972426842,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.773035896964,1452.4520231266329,0.42712670958550725,6.178477068285765,3.4961159363606327
5198.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08947212332862,4.998809064385581,-26.553218593047546,-40.06089001251382,1.4930146129987996,-3.6578110873738297,-5.006650907173809,40.00755432657724,47887.825388157034,15451.715137196185,15451.715137196185,63339.54052535322,87597.69414405027,87597.69414405027,15451.715137196185,103049.40928124645,103049.40928124645,103049.40928124645,129227.45269958476,124734.93929532463,4492.51340426013,0.0,103684.06628020898,63974.197521750764,44122.0763982869,26178.0434183383,70300.1198166252,19975.125744071,1452.4517584742741,0.0,0.8868575281320445,2.8652061505746236,0.0014984597031051942,1.0,1.0,-3.6578110873738297,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630488430651001,0.0921747707649666,4.565118963995687,101325.0,128372.62410403916,1.266939295376651,1.0,0.0,4.565118963995807,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.7710687955,0.0,0.0,22712.237533774583,2316.003684619578,19305.401599239547,1968.6031008794591,0.85,0.8499999865945023,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3396753474879,2034.6934298245008,7.5991804638128455,5.0022792068775,0.6045920285912407,4.397687178286259,3.496119735038762,3.5,0.9988913528682177,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831404194283023e-05,0.00015357499313889877,0.0007010881135738943,0.0921742330725641,0.0921742330725641,0.0921742330725641,0.09217332756053923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.0921742330725641,0.0921747707649666,0.0921747707649666,0.4271266658653446,0.4271266658653446,0.5,9.9990818765778,1.3487778629814215,1.3487778629814215,-1.4210854715202004e-12,1.3488398197999913,1.3488398197999913,-1.4210854715202004e-12,26178.0434183383,19975.125744071,0.7630488430651001,0.9009876610533759,0.6811912342833887,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.7710687955,1452.4517584742741,0.4271266658653446,6.178477068285765,3.496119735038762
5199.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089470342174195,4.998809064385581,-26.553218593047546,-40.06089001251382,1.4930146129987996,-3.6577956000364225,-5.006650907173809,40.00755432657724,47887.825388157034,15451.726967334984,15451.726967334984,63339.55235549202,87597.68603320584,87597.68603320584,15451.726967334984,103049.41300054082,103049.41300054082,103049.41300054082,129227.45128798041,124734.93788372028,4492.51340426013,0.0,103684.05816936455,63974.197521750764,44122.06738623754,26178.03828743959,70300.10567367713,19975.122102383142,1452.4514938219154,0.0,0.8868575281320445,2.8652059369022345,0.0014984597031051942,1.0,1.0,-3.6577956000364225,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630488535104385,0.0921747707649666,4.565118963995687,101325.0,128372.61937157126,1.2669392486708242,1.0,0.0,4.565118963996975,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.769101694037,0.0,0.0,22712.235757075116,2316.0035034466528,19305.397105985958,1968.6026426951057,0.85,0.8499998552530044,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3410009315971,2034.6934298245008,7.599181327802667,5.0022792068775,0.6045934399017012,4.3976857669757985,3.496123533716891,3.5,0.998892438204826,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831404194283023e-05,0.00015357499313889877,0.0007010881135738943,0.09217422363772242,0.09217422363772242,0.09217422363772242,0.09217330389175281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217422363772242,0.0921747707649666,0.0921747707649666,0.4271266221451819,0.4271266221451819,0.5,9.9990818765778,1.3487933518102295,1.3487933518102295,-1.4210854715202004e-12,1.3488553071373985,1.3488553071373985,-1.4210854715202004e-12,26178.03828743959,19975.122102383142,0.7630488535104385,0.9009880105942517,0.6811913713251778,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.769101694037,1452.4514938219154,0.4271266221451819,6.178477068285765,3.496123533716891
5200.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08946856101977,4.998809064385581,-26.553218593047546,-40.06089001251382,1.4930146129987996,-3.657780113025865,-5.006650907173809,40.00755432657724,47887.825388157034,15451.738797469301,15451.738797469301,63339.56418562634,87597.6779222872,87597.6779222872,15451.738797469301,103049.4167197565,103049.4167197565,103049.4167197565,129227.4498762972,124734.93647203708,4492.51340426013,0.0,103684.05005844591,63974.197521750764,44122.05837410571,26178.033156540707,70300.09153064642,19975.118460695052,1452.4512291695567,0.0,0.8868575281320445,2.8652057232343933,0.0014984597031051942,1.0,1.0,-3.657780113025865,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630488639557771,0.0921747707649666,4.565118963995687,101325.0,128372.61937157126,1.2669392486708242,1.0,0.0,4.5651189639942,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.767134592574,0.0,0.0,22712.233980359393,2316.00332227207,19305.397105985958,1968.6026426951057,0.85,0.8499999217461599,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3423265151307,2034.6934298245008,7.599182191791314,5.0022792068775,0.6045948512103712,4.397684355667129,3.4961273323950204,3.5,0.9988935235414343,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831404194283023e-05,0.00015357499313889877,0.0007010881135738943,0.09217421420288073,0.09217421420288073,0.09217421420288073,0.0921732802231152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217421420288073,0.0921747707649666,0.0921747707649666,0.4271265784250191,0.4271265784250191,0.5,9.9990818765778,1.3488088402752965,1.3488088402752965,-1.4210854715202004e-12,1.348870794147956,1.348870794147956,-1.4210854715202004e-12,26178.033156540707,19975.118460695052,0.7630488639557771,0.9009883601362635,0.6811915083678227,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.767134592574,1452.4512291695567,0.4271265784250191,6.178477068285765,3.4961273323950204
5201.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089466814789944,4.998809064385581,-26.553218593047546,-40.06089001251382,1.4930146129987996,-3.657764626483754,-5.006650907173809,40.00755432657724,47887.825388157034,15451.750627599136,15451.750627599136,63339.576015756174,87597.66981126023,87597.66981126023,15451.750627599136,103049.42043885936,103049.42043885936,103049.42043885936,129227.44846450174,124734.93506024161,4492.51340426013,0.0,103684.04194741894,63974.197521750764,44122.049361853526,26178.028025642372,70300.0773874959,19975.11481900727,1452.450964517198,0.0,0.8868575281320445,2.865205509573068,0.0014984597031051942,1.0,1.0,-3.657764626483754,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630488744011156,0.0921747707649666,4.565118963995687,101325.0,128372.61937157126,1.2669392486708242,1.0,0.0,4.565118963994638,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.765167491114,0.0,0.0,22712.23220361994,2316.0031410950673,19305.397105985958,1968.6026426951057,0.85,0.8499999882402139,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.343652098088,2034.6934298245008,7.599183055778782,5.0022792068775,0.6045962625172496,4.39768294436025,3.4961311310731493,3.5,0.9988946088780427,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831404194283023e-05,0.00015357499313889877,0.0007010881135738943,0.09217420476803904,0.09217420476803904,0.09217420476803904,0.09217325655468973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217420476803904,0.0921747707649666,0.0921747707649666,0.42712653470485634,0.42712653470485634,0.5,9.9990818765778,1.3488243283562156,1.3488243283562156,-1.4210854715202004e-12,1.348886280690067,1.348886280690067,-1.4210854715202004e-12,26178.028025642372,19975.11481900727,0.7630488744011156,0.9009887096798876,0.6811916454116838,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.765167491114,1452.450964517198,0.42712653470485634,6.178477068285765,3.4961311310731493
5202.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08946503363552,4.998809064385581,-26.553218593047546,-40.0608862057328,1.4930146129987996,-3.6577491403289173,-5.006650907173809,40.00755432657724,47887.80761284272,15451.76245772449,15451.76245772449,63339.570070567206,87597.66170014445,87597.66170014445,15451.76245772449,103049.42415786894,103049.42415786894,103049.42415786894,129227.44705261276,124734.93364835263,4492.51340426013,0.0,103684.03383630316,63974.17974643645,44122.0600998519,26178.022894743815,70300.08299459572,19975.111177319217,1452.4506998648392,0.0,0.8868575281320445,2.865205295917126,0.0014984597031051942,1.0,1.0,-3.6577491403289173,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630488848464543,0.0921747707649666,4.565118963995687,101325.0,128372.61046339633,1.266939160753973,1.0,0.0,4.565118963996683,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.76320038965,0.0,0.0,22712.230426861035,2316.002959916081,19305.397105985958,1968.6026426951057,0.85,0.8500000547350064,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3449776804687,2034.6934298245008,7.599183919765075,5.0022792068775,0.6045976738223366,4.397681533055163,3.4961349297512787,3.5,0.9988956942146511,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831407569754026e-05,0.00015357495938418873,0.0007010879594796273,0.09217419533319735,0.09217419533319735,0.09217419533319735,0.09217323288643992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217419533319735,0.0921747707649666,0.0921747707649666,0.4271264909846935,0.4271264909846935,0.5,9.9990818765778,1.3488398160516795,1.3488398160516795,-1.4210854715202004e-12,1.3489017668449037,1.3489017668449037,-1.4210854715202004e-12,26178.022894743815,19975.111177319217,0.7630488848464543,0.9009885532487408,0.6811913382310525,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.76320038965,1452.4506998648392,0.4271264909846935,6.178477068285765,3.4961349297512787
5203.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089463252481096,4.998809064385581,-26.553218593047546,-40.0608862057328,1.4930146129987996,-3.6577336545759067,-5.006650907173809,40.00755432657724,47887.80761284272,15451.774287845366,15451.774287845366,63339.581900688085,87597.6535889364,87597.6535889364,15451.774287845366,103049.42787678177,103049.42787678177,103049.42787678177,129227.44564062773,124734.9322363676,4492.51340426013,0.0,103684.0257250951,63974.17974643645,44122.0510873985,26178.017763845965,70300.06885124446,19975.107535631585,1452.4504352124804,0.0,0.8868575281320445,2.8652050822667734,0.0014984597031051942,1.0,1.0,-3.6577336545759067,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630488952917925,0.0921747707649666,4.565118963995687,101325.0,128372.61046339633,1.266939160753973,1.0,0.0,4.5651189639955145,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.761233288187,0.0,0.0,22712.228650081914,2316.002778735033,19305.397105985958,1968.6026426951057,0.85,0.8500001212305659,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3463032622738,2034.6934298245008,7.599184783750189,5.0022792068775,0.6045990851256304,4.397680121751869,3.4961387284294076,3.5,0.9988967795512593,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831407569754026e-05,0.00015357495938418873,0.0007010879594796273,0.09217418589835565,0.09217418589835565,0.09217418589835565,0.09217320921837244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217418589835565,0.0921747707649666,0.0921747707649666,0.42712644726453064,0.42712644726453064,0.5,9.9990818765778,1.348855303358505,1.348855303358505,-1.4210854715202004e-12,1.3489172525979143,1.3489172525979143,-1.4210854715202004e-12,26178.017763845965,19975.107535631585,0.7630488952917925,0.9009889027948916,0.6811914752768411,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.761233288187,1452.4504352124804,0.42712644726453064,6.178477068285765,3.4961387284294076
5204.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08946150625127,4.998809064385581,-26.553218593047546,-40.0608862057328,1.4930146129987996,-3.657718169173336,-5.006650907173809,40.00755432657724,47887.80761284272,15451.786117961763,15451.786117961763,63339.59373080448,87597.64547764836,87597.64547764836,15451.786117961763,103049.43159561012,103049.43159561012,103049.43159561012,129227.444228558,124734.93082429787,4492.51340426013,0.0,103684.01761380705,63974.17974643645,44122.042074856225,26178.012632947877,70300.0547078041,19975.10389394367,1452.4501705601215,0.0,0.8868575281320445,2.8652048686213076,0.0014984597031051942,1.0,1.0,-3.657718169173336,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.763048905737131,0.0921747707649666,4.565118963995687,101325.0,128372.61046339633,1.266939160753973,1.0,0.0,4.5651189639942,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.759266186724,0.0,0.0,22712.22687328527,2316.002597552199,19305.397105985958,1968.6026426951057,0.85,0.8500001877267914,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3476288435024,2034.6934298245008,7.59918564773413,5.0022792068775,0.6046004964271336,4.397678710450366,3.496142527107537,3.5,0.9988978648878677,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831407569754026e-05,0.00015357495938418873,0.0007010879594796273,0.09217417646351393,0.09217417646351393,0.09217417646351393,0.09217318555046464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217417646351393,0.0921747707649666,0.0921747707649666,0.42712640354436776,0.42712640354436776,0.5,9.9990818765778,1.3488707902847636,1.3488707902847636,-1.4210854715202004e-12,1.3489327380004852,1.3489327380004852,-1.4210854715202004e-12,26178.012632947877,19975.10389394367,0.763048905737131,0.9009892523422613,0.6811916123235482,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.759266186724,1452.4501705601215,0.42712640354436776,6.178477068285765,3.496142527107537
5205.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08945976002144,4.998809064385581,-26.553218593047546,-40.06088243387637,1.4930146129987996,-3.6577026842268197,-5.006650907173809,40.00755432657724,47887.78983752824,15451.79794807368,15451.79794807368,63339.58778560192,87597.637366255,87597.637366255,15451.79794807368,103049.43531432869,103049.43531432869,103049.43531432869,129227.44281637888,124734.92941211876,4492.51340426013,0.0,103684.0095024137,63974.16197112197,44122.05281254637,26178.007502050194,70300.06031459656,19975.10025225596,1452.4499059077627,0.0,0.8868575281320445,2.865204654982176,0.0014984597031051942,1.0,1.0,-3.6577026842268197,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630489161824697,0.0921747707649666,4.565118963995687,101325.0,128372.60573092838,1.2669391140481459,1.0,0.0,4.565118963995807,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.757299085264,0.0,0.0,22712.22509646556,2316.0024163670123,19305.39261273237,1968.6021845107523,0.85,0.8500000563897476,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3489544241552,2034.6934298245008,7.59918651171689,5.0022792068775,0.6046019077268436,4.397677299150656,3.496146325785666,3.5,0.998898950224476,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831410914258772e-05,0.00015357492593914127,0.0007010878067990069,0.0921741670286722,0.0921741670286722,0.0921741670286722,0.09217316188276314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.0921741670286722,0.0921747707649666,0.0921747707649666,0.4271263598242049,0.4271263598242049,0.5,9.9990818765778,1.34888627681471,1.34888627681471,-1.4210854715202004e-12,1.3489482229470013,1.3489482229470013,-1.4210854715202004e-12,26178.007502050194,19975.10025225596,0.7630489161824697,0.9009890959147667,0.6811913051457964,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.757299085264,1452.4499059077627,0.4271263598242049,6.178477068285765,3.496146325785666
5206.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08945794394242,4.998809064385581,-26.553218593047546,-40.06088243387637,1.4930146129987996,-3.6576871995786178,-5.006650907173809,40.00755432657724,47887.78983752824,15451.80977818112,15451.80977818112,63339.59961570936,87597.62925479418,87597.62925479418,15451.80977818112,103049.43903297531,103049.43903297531,103049.43903297531,129227.44140412788,124734.92799986775,4492.51340426013,0.0,103684.00139095288,63974.16197112197,44122.04379981212,26178.00237115257,70300.04617096469,19975.09661056818,1452.449641255404,0.0,0.8868575281320445,2.865204441347209,0.0014984597031051942,1.0,1.0,-3.6576871995786178,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.763048926627808,0.0921747707649666,4.565118963995687,101325.0,128372.60573092838,1.2669391140481459,1.0,0.0,4.565118963993616,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.7553319838,0.0,0.0,22712.223319631074,2316.002235180319,19305.39261273237,1968.6021845107523,0.85,0.8500001228873949,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3502800042318,2034.6934298245008,7.599187375698476,5.0022792068775,0.6046033190247622,4.3976758878527376,3.4961501244637954,3.5,0.9989000355610844,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831410914258772e-05,0.00015357492593914127,0.0007010878067990069,0.0921741575938305,0.0921741575938305,0.0921741575938305,0.09217313821519812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.0921741575938305,0.0921747707649666,0.0921747707649666,0.427126316104042,0.427126316104042,0.5,9.9990818765778,1.3489017629685804,1.3489017629685804,-1.4210854715202004e-12,1.3489637075952032,1.3489637075952032,-1.4210854715202004e-12,26178.00237115257,19975.09661056818,0.763048926627808,0.9009894454645446,0.6811914421943416,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.7553319838,1452.449641255404,0.427126316104042,6.178477068285765,3.4961501244637954
5207.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089456197712593,4.998809064385581,-26.553218593047546,-40.06088243387637,1.4930146129987996,-3.6576717154790117,-5.006650907173809,40.00755432657724,47887.78983752824,15451.821608284074,15451.821608284074,63339.61144581231,87597.62114320585,87597.62114320585,15451.821608284074,103049.44275148993,103049.44275148993,103049.44275148993,129227.43999174505,124734.92658748492,4492.51340426013,0.0,103683.99327936456,63974.16197112197,44122.03478693621,26177.99724025513,70300.03202719134,19975.09296888044,1452.4493766030453,0.0,0.8868575281320445,2.865204227719852,0.0014984597031051942,1.0,1.0,-3.6576717154790117,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630489370731466,0.0921747707649666,4.565118963995687,101325.0,128372.60573092838,1.2669391140481459,1.0,0.0,4.565118963996245,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.753364882337,0.0,0.0,22712.221542768653,2316.0020539907773,19305.39261273237,1968.6021845107523,0.85,0.8500001893860979,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3516055837322,2034.6934298245008,7.599188239678885,5.0022792068775,0.6046047303208892,4.3976744765566105,3.4961539231419243,3.5,0.9989011208976927,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831410914258772e-05,0.00015357492593914127,0.0007010878067990069,0.09217414815898878,0.09217414815898878,0.09217414815898878,0.09217311454788042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217414815898878,0.0921747707649666,0.0921747707649666,0.42712627238387907,0.42712627238387907,0.5,9.9990818765778,1.348917248711473,1.348917248711473,-1.4210854715202004e-12,1.3489791916948093,1.3489791916948093,-1.4210854715202004e-12,26177.99724025513,19975.09296888044,0.7630489370731466,0.9009897950162127,0.6811915792443128,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.753364882337,1452.4493766030453,0.42712627238387907,6.178477068285765,3.4961539231419243
5208.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089454451482766,4.998809064385581,-26.553218593047546,-40.060878662019945,1.4930146129987996,-3.6576562316665218,-5.006650907173809,40.00755432657724,47887.77206221359,15451.833438382551,15451.833438382551,63339.60550059614,87597.61303155281,87597.61303155281,15451.833438382551,103049.44646993537,103049.44646993537,103049.44646993537,129227.43857929329,124734.92517503316,4492.51340426013,0.0,103683.98516771152,63974.14419580732,44122.045524338006,26177.99210935792,70300.03763369593,19975.089327192767,1452.4491119506865,0.0,0.8868575281320445,2.8652040140965016,0.0014984597031051942,1.0,1.0,-3.6576562316665218,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.763048947518485,0.0921747707649666,4.565118963995687,101325.0,128372.59676707732,1.2669390255818143,1.0,0.0,4.565118963994492,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.751397780874,0.0,0.0,22712.21976589206,2316.00187279979,19305.38362622519,1968.6012681420455,0.85,0.8499998602169628,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3529311626564,2034.6934298245008,7.599189103658118,5.0022792068775,0.6046061416152249,4.397673065262275,3.4961577218200537,3.5,0.998902206234301,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831414258764754e-05,0.00015357489249408145,0.0007010876541183301,0.09217413872414705,0.09217413872414705,0.09217413872414705,0.09217309088069411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217413872414705,0.0921747707649666,0.0921747707649666,0.42712622866371613,0.42712622866371613,0.5,9.9990818765778,1.348932734068228,1.348932734068228,-1.4210854715202004e-12,1.3489946755072992,1.3489946755072992,-1.4210854715202004e-12,26177.99210935792,19975.089327192767,0.763048947518485,0.9009896385921201,0.6811912720692516,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.751397780874,1452.4491119506865,0.42712622866371613,6.178477068285765,3.4961577218200537
5209.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089452670328342,4.998809064385581,-26.553218593047546,-40.060878662019945,1.4930146129987996,-3.6576407483274807,-5.006650907173809,40.00755432657724,47887.77206221359,15451.84526847655,15451.84526847655,63339.61733069014,87597.60491979023,87597.60491979023,15451.84526847655,103049.45018826678,103049.45018826678,103049.45018826678,129227.43716672785,124734.92376246772,4492.51340426013,0.0,103683.97705594894,63974.14419580732,44122.03651126847,26177.98697846107,70300.02348972953,19975.085685505263,1452.4488472983278,0.0,0.8868575281320445,2.8652038004797324,0.0014984597031051942,1.0,1.0,-3.6576407483274807,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630489579638235,0.0921747707649666,4.565118963995687,101325.0,128372.59676707732,1.2669390255818143,1.0,0.0,4.565118963996537,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.749430679414,0.0,0.0,22712.21798899147,2316.001691606356,19305.38362622519,1968.6012681420455,0.85,0.8499999267170841,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3542567410047,2034.6934298245008,7.599189967636172,5.0022792068775,0.6046075529077672,4.3976716539697325,3.4961615204981826,3.5,0.9989032915709093,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831414258764754e-05,0.00015357489249408145,0.0007010876541183301,0.09217412928930534,0.09217412928930534,0.09217412928930534,0.09217306721372204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217412928930534,0.0921747707649666,0.0921747707649666,0.4271261849435532,0.4271261849435532,0.5,9.9990818765778,1.348948219021338,1.348948219021338,-1.4210854715202004e-12,1.3490101588463403,1.3490101588463403,-1.4210854715202004e-12,26177.98697846107,19975.085685505263,0.7630489579638235,0.9009899881462163,0.6811914091210758,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.749430679414,1452.4488472983278,0.4271261849435532,6.178477068285765,3.4961615204981826
5210.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089450889173918,4.998809064385581,-26.553218593047546,-40.060878662019945,1.4930146129987996,-3.6576252653550227,-5.006650907173809,40.00755432657724,47887.77206221359,15451.857098566064,15451.857098566064,63339.62916077965,87597.59680794386,87597.59680794386,15451.857098566064,103049.45390650992,103049.45390650992,103049.45390650992,129227.43575407391,124734.92234981379,4492.51340426013,0.0,103683.96894410257,63974.14419580732,44122.02749810583,26177.981847563988,70300.00934566982,19975.08204381746,1452.448582645969,0.0,0.8868575281320445,2.8652035868680565,0.0014984597031051942,1.0,1.0,-3.6576252653550227,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630489684091616,0.0921747707649666,4.565118963995687,101325.0,128372.59676707732,1.2669390255818143,1.0,0.0,4.565118963997559,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.74746357795,0.0,0.0,22712.216212072526,2316.0015104110503,19305.38362622519,1968.6012681420455,0.85,0.8499999932179029,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.355582318777,2034.6934298245008,7.599190831613052,5.0022792068775,0.60460896419852,4.39767024267898,3.496165319176312,3.5,0.9989043769075178,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831414258764754e-05,0.00015357489249408145,0.0007010876541183301,0.09217411985446361,0.09217411985446361,0.09217411985446361,0.0921730435469163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217411985446361,0.0921747707649666,0.0921747707649666,0.42712614122339027,0.42712614122339027,0.5,9.9990818765778,1.3489637035786473,1.3489637035786473,-1.4210854715202004e-12,1.3490256418187982,1.3490256418187982,-1.4210854715202004e-12,26177.981847563988,19975.08204381746,0.7630489684091616,0.9009903377015852,0.6811915461738594,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.74746357795,1452.448582645969,0.42712614122339027,6.178477068285765,3.496165319176312
