time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5211.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08944914294409,4.998809064385581,-26.553218593047546,-40.060878662019945,1.4930146129987996,-3.6576097826916225,-5.006650907173809,40.00755432657724,47887.77206221359,15451.868928651105,15451.868928651105,63339.6409908647,87597.58869602742,87597.58869602742,15451.868928651105,103049.45762467853,103049.45762467853,103049.45762467853,129227.43434134606,124734.92093708593,4492.51340426013,0.0,103683.96083218612,63974.14419580732,44122.01848486533,26177.976716667523,70299.99520153285,19975.07840213005,1452.4483179936103,0.0,0.8868575281320445,2.865203373260701,0.0014984597031051942,1.0,1.0,-3.6576097826916225,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630489788545007,0.0921747707649666,4.565118963995687,101325.0,128372.59203460944,1.2669389788759875,1.0,0.0,4.565118963994638,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.745496476487,0.0,0.0,22712.21443513823,2316.0013292141793,19305.3791329716,1968.600809957692,0.85,0.8499998618850705,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3569078959727,2034.6934298245008,7.599191695588753,5.0022792068775,0.6046103754874785,4.397668831390021,3.496169117854441,3.5,0.998905462244126,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831414258764754e-05,0.00015357489249408145,0.0007010876541183301,0.09217411041962188,0.09217411041962188,0.09217411041962188,0.09217301988025206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217411041962188,0.0921747707649666,0.0921747707649666,0.42712609750322733,0.42712609750322733,0.5,9.9990818765778,1.3489791877568678,1.3489791877568678,-1.4210854715202004e-12,1.3490411244821985,1.3490411244821985,-1.4210854715202004e-12,26177.976716667523,19975.07840213005,0.7630489788545007,0.9009906872580216,0.6811916832274467,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.745496476487,1452.4483179936103,0.42712609750322733,6.178477068285765,3.496169117854441
5212.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089447361789667,4.998809064385581,-26.553218593047546,-40.060878662019945,1.4930146129987996,-3.6575943004982037,-5.006650907173809,40.00755432657724,47887.77206221359,15451.88075873166,15451.88075873166,63339.65282094525,87597.58058400231,87597.58058400231,15451.88075873166,103049.46134273396,103049.46134273396,103049.46134273396,129227.43292850525,124734.91952424512,4492.51340426013,0.0,103683.95272016102,63974.14419580732,44122.00947150411,26177.971585771284,70299.98105727539,19975.074760442683,1452.4480533412516,0.0,0.8868575281320445,2.8652031596598757,0.0014984597031051942,1.0,1.0,-3.6575943004982037,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630489892998391,0.0921747707649666,4.565118963995687,101325.0,128372.59203460944,1.2669389788759875,1.0,0.0,4.565118963993908,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.743529375024,0.0,0.0,22712.212658180135,2316.0011480148814,19305.3791329716,1968.600809957692,0.85,0.8499999283873597,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3582334725927,2034.6934298245008,7.599192559563279,5.0022792068775,0.6046117867746474,4.397667420102852,3.4961729165325703,3.5,0.9989065475807344,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831414258764754e-05,0.00015357489249408145,0.0007010876541183301,0.09217410098478017,0.09217410098478017,0.09217410098478017,0.0921729962138004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217410098478017,0.0921747707649666,0.0921747707649666,0.4271260537830644,0.4271260537830644,0.5,9.9990818765778,1.3489946715386054,1.3489946715386054,-1.4210854715202004e-12,1.3490566066756173,1.3490566066756173,-1.4210854715202004e-12,26177.971585771284,19975.074760442683,0.7630489892998391,0.9009910368160787,0.6811918202822567,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.743529375024,1452.4480533412516,0.4271260537830644,6.178477068285765,3.4961729165325703
5213.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089445580635243,4.998809064385581,-26.553218593047546,-40.060878662019945,1.4930146129987996,-3.6575788187371927,-5.006650907173809,40.00755432657724,47887.77206221359,15451.892588807737,15451.892588807737,63339.664651021325,87597.57247187759,87597.57247187759,15451.892588807737,103049.46506068532,103049.46506068532,103049.46506068532,129227.43151556038,124734.91811130026,4492.51340426013,0.0,103683.9446080363,63974.14419580732,44122.0004580322,26177.96645487506,70299.96691290726,19975.071118755222,1452.4477886888926,0.0,0.8868575281320445,2.8652029460650565,0.0014984597031051942,1.0,1.0,-3.6575788187371927,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630489997451775,0.0921747707649666,4.565118963995687,101325.0,128372.59203460944,1.2669389788759875,1.0,0.0,4.565118963995952,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.741562273564,0.0,0.0,22712.210881200215,2316.000966813358,19305.3791329716,1968.600809957692,0.85,0.8499999948904762,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3595590486364,2034.6934298245008,7.599193423536629,5.0022792068775,0.6046131980600231,4.397666008817477,3.4961767152106993,3.5,0.9989076329173426,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831414258764754e-05,0.00015357489249408145,0.0007010876541183301,0.09217409154993844,0.09217409154993844,0.09217409154993844,0.09217297254754445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217409154993844,0.0921747707649666,0.0921747707649666,0.42712601006290146,0.42712601006290146,0.5,9.9990818765778,1.349010154915959,1.349010154915959,-1.4210854715202004e-12,1.3490720884366283,1.3490720884366283,-1.4210854715202004e-12,26177.96645487506,19975.071118755222,0.7630489997451775,0.9009913863756314,0.6811919573381943,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.741562273564,1452.4477886888926,0.42712601006290146,6.178477068285765,3.4961767152106993
5214.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089443834405415,4.998809064385581,-26.553218593047546,-40.06087485523892,1.4930146129987996,-3.6575633372960965,-5.006650907173809,40.00755432657724,47887.754286898744,15451.904418879334,15451.904418879334,63339.65870577808,87597.5643596802,87597.5643596802,15451.904418879334,103049.46877855953,103049.46877855953,103049.46877855953,129227.43010253856,124734.91669827844,4492.51340426013,0.0,103683.9364958389,63974.126420492474,44122.01119482937,26177.961323979038,70299.97251880841,19975.067477067816,1452.4475240365339,0.0,0.8868575281320445,2.8652027324747027,0.0014984597031051942,1.0,1.0,-3.6575633372960965,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630490101905161,0.0921747707649666,4.565118963995687,101325.0,128372.58312643449,1.2669388909591364,1.0,0.0,4.565118963995369,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.7395951721,0.0,0.0,22712.20910420438,2316.0007856102116,19305.3791329716,1968.600809957692,0.85,0.8500000613941987,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.360884624104,2034.6934298245008,7.599194287508803,5.0022792068775,0.6046146093436082,4.3976645975338915,3.4961805138888287,3.5,0.998908718253951,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831417634239759e-05,0.0001535748587393314,0.0007010875000238805,0.09217408211509671,0.09217408211509671,0.09217408211509671,0.09217294888143465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217408211509671,0.0921747707649666,0.0921747707649666,0.42712596634273853,0.42712596634273853,0.5,9.9990818765778,1.3490256379059815,1.3490256379059815,-1.4210854715202004e-12,1.3490875698777245,1.3490875698777245,-1.4210854715202004e-12,26177.961323979038,19975.067477067816,0.7630490101905161,0.9009912299586158,0.6811916501686628,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.7395951721,1452.4475240365339,0.42712596634273853,6.178477068285765,3.4961805138888287
5215.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08944205325099,4.998809064385581,-26.553218593047546,-40.06087485523892,1.4930146129987996,-3.6575478563540287,-5.006650907173809,40.00755432657724,47887.754286898744,15451.916248946454,15451.916248946454,63339.6705358452,87597.55624736712,87597.55624736712,15451.916248946454,103049.47249631357,103049.47249631357,103049.47249631357,129227.42868939701,124734.91528513689,4492.51340426013,0.0,103683.92838352582,63974.126420492474,44122.002181148164,26177.95619308345,70299.95837423162,19975.06383538063,1452.4472593841751,0.0,0.8868575281320445,2.8652025188912806,0.0014984597031051942,1.0,1.0,-3.6575478563540287,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630490206358547,0.0921747707649666,4.565118963995687,101325.0,128372.58312643449,1.2669388909591364,1.0,0.0,4.565118963996829,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.737628070638,0.0,0.0,22712.2073271832,2316.000604404481,19305.3791329716,1968.600809957692,0.85,0.85000012789888,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3622101989956,2034.6934298245008,7.5991951514797975,5.0022792068775,0.6046160206253992,4.3976631862521005,3.4961843125669576,3.5,0.9989098035905594,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831417634239759e-05,0.0001535748587393314,0.0007010875000238805,0.09217407268025499,0.09217407268025499,0.09217407268025499,0.09217292521555036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217407268025499,0.0921747707649666,0.0921747707649666,0.4271259226225756,0.4271259226225756,0.5,9.9990818765778,1.3490411204862198,1.3490411204862198,-1.4210854715202004e-12,1.3491030508197923,1.3491030508197923,-1.4210854715202004e-12,26177.95619308345,19975.06383538063,0.7630490206358547,0.9009915795207967,0.6811917872266046,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.737628070638,1452.4472593841751,0.4271259226225756,6.178477068285765,3.4961843125669576
5216.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089440272096567,4.998809064385581,-26.553218593047546,-40.06087485523892,1.4930146129987996,-3.657532375712833,-5.006650907173809,40.00755432657724,47887.754286898744,15451.928079009092,15451.928079009092,63339.682365907836,87597.54813498614,87597.54813498614,15451.928079009092,103049.47621399522,103049.47621399522,103049.47621399522,129227.42727618292,124734.91387192279,4492.51340426013,0.0,103683.92027114483,63974.126420492474,44121.993167391505,26177.9510621877,70299.94422957921,19975.060193693214,1452.4469947318164,0.0,0.8868575281320445,2.8652023053120423,0.0014984597031051942,1.0,1.0,-3.657532375712833,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.763049031081193,0.0921747707649666,4.565118963995687,101325.0,128372.58312643449,1.2669388909591364,1.0,0.0,4.56511896399493,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.735660969174,0.0,0.0,22712.205550147148,2316.0004231972334,19305.3791329716,1968.600809957692,0.85,0.8500001944041284,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3635357733112,2034.6934298245008,7.599196015449617,5.0022792068775,0.6046174319054005,4.397661774972099,3.496188111245087,3.5,0.9989108889271677,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831417634239759e-05,0.0001535748587393314,0.0007010875000238805,0.09217406324541325,0.09217406324541325,0.09217406324541325,0.09217290154980318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217406324541325,0.0921747707649666,0.0921747707649666,0.4271258789024126,0.4271258789024126,0.5,9.9990818765778,1.349056602679127,1.349056602679127,-1.4210854715202004e-12,1.349118531460988,1.349118531460988,-1.4210854715202004e-12,26177.9510621877,19975.060193693214,0.763049031081193,0.9009919290840235,0.6811919242853343,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.735660969174,1452.4469947318164,0.4271258789024126,6.178477068285765,3.496188111245087
5217.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08943852586674,4.998809064385581,-26.553218593047546,-40.060871083382494,1.4930146129987996,-3.6575168955008053,-5.006650907173809,40.00755432657724,47887.736511583804,15451.939909067247,15451.939909067247,63339.67642065105,87597.54002250619,87597.54002250619,15451.939909067247,103049.47993157344,103049.47993157344,103049.47993157344,129227.42586286555,124734.91245860542,4492.51340426013,0.0,103683.9121586649,63974.10864517753,44122.00390387485,26177.945931292106,70299.94983516696,19975.056552005804,1452.4467300794577,0.0,0.8868575281320445,2.865202091738782,0.0014984597031051942,1.0,1.0,-3.6575168955008053,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630490415265314,0.0921747707649666,4.565118963995687,101325.0,128372.5783939666,1.2669388442533096,1.0,0.0,4.565118963996245,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.733693867714,0.0,0.0,22712.20377308942,2316.0002419877756,19305.37463971801,1968.6003517733388,0.85,0.8500000630758696,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3648613470505,2034.6934298245008,7.599196879418259,5.0022792068775,0.6046188431836104,4.397660363693889,3.496191909923216,3.5,0.998911974263776,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831420978748443e-05,0.00015357482529424456,0.0007010873473430803,0.09217405381057153,0.09217405381057153,0.09217405381057153,0.09217287788425078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217405381057153,0.0921747707649666,0.0921747707649666,0.42712583518224967,0.42712583518224967,0.5,9.9990818765778,1.3490720844755515,1.3490720844755515,-1.4210854715202004e-12,1.3491340116730157,1.3491340116730157,-1.4210854715202004e-12,26177.945931292106,19975.056552005804,0.7630490415265314,0.9009917726707382,0.6811916171187418,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.733693867714,1452.4467300794577,0.42712583518224967,6.178477068285765,3.496191909923216
5218.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089436744712316,4.998809064385581,-26.553218593047546,-40.060871083382494,1.4930146129987996,-3.6575014156833277,-5.006650907173809,40.00755432657724,47887.736511583804,15451.951739120927,15451.951739120927,63339.68825070473,87597.53190993573,87597.53190993573,15451.951739120927,103049.48364905665,103049.48364905665,103049.48364905665,129227.42444945342,124734.9110451933,4492.51340426013,0.0,103683.90404609444,63974.10864517753,44121.99488990767,26177.940800396762,70299.93569030444,19975.052910318478,1452.446465427099,0.0,0.8868575281320445,2.8652018781710105,0.0014984597031051942,1.0,1.0,-3.6575014156833277,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630490519718698,0.0921747707649666,4.565118963995687,101325.0,128372.5783939666,1.2669388442533096,1.0,0.0,4.565118963994346,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.73172676625,0.0,0.0,22712.20199601186,2316.000060776296,19305.37463971801,1968.6003517733388,0.85,0.8500001295826768,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3661869202137,2034.6934298245008,7.5991977433857265,5.0022792068775,0.604620254460027,4.397658952417473,3.4961957086013453,3.5,0.9989130596003843,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831420978748443e-05,0.00015357482529424456,0.0007010873473430803,0.0921740443757298,0.0921740443757298,0.0921740443757298,0.09217285421887748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.0921740443757298,0.0921747707649666,0.0921747707649666,0.4271257914620867,0.4271257914620867,0.5,9.9990818765778,1.3490875658764594,1.3490875658764594,-1.4210854715202004e-12,1.3491494914904933,1.3491494914904933,-1.4210854715202004e-12,26177.940800396762,19975.052910318478,0.7630490519718698,0.9009921222366118,0.6811917541794899,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.73172676625,1452.446465427099,0.4271257914620867,6.178477068285765,3.4961957086013453
5219.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089434963557892,4.998809064385581,-26.553218593047546,-40.060871083382494,1.4930146129987996,-3.6574859362990537,-5.006650907173809,40.00755432657724,47887.736511583804,15451.963569170126,15451.963569170126,63339.70008075393,87597.5237972654,87597.5237972654,15451.963569170126,103049.48736643553,103049.48736643553,103049.48736643553,129227.42303593742,124734.90963167729,4492.51340426013,0.0,103683.89593342411,63974.10864517753,44121.98587582952,26177.9356695019,70299.92154533142,19975.04926863142,1452.4462007747402,0.0,0.8868575281320445,2.8652016646092595,0.0014984597031051942,1.0,1.0,-3.6574859362990537,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630490624172084,0.0921747707649666,4.565118963995687,101325.0,128372.5783939666,1.2669388442533096,1.0,0.0,4.5651189639974135,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.729759664788,0.0,0.0,22712.200218912425,2315.999879562585,19305.37463971801,1968.6003517733388,0.85,0.850000196090313,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3675124928009,2034.6934298245008,7.599198607352018,5.0022792068775,0.6046216657346521,4.397657541142848,3.4961995072794743,3.5,0.9989141449369926,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831420978748443e-05,0.00015357482529424456,0.0007010873473430803,0.09217403494088808,0.09217403494088808,0.09217403494088808,0.09217283055370036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217403494088808,0.0921747707649666,0.0921747707649666,0.42712574774192374,0.42712574774192374,0.5,9.9990818765778,1.3491030468734948,1.3491030468734948,-1.4210854715202004e-12,1.3491649708747673,1.3491649708747673,-1.4210854715202004e-12,26177.9356695019,19975.04926863142,0.7630490624172084,0.9009924718039786,0.6811918912413637,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.729759664788,1452.4462007747402,0.42712574774192374,6.178477068285765,3.4961995072794743
5220.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089433217328065,4.998809064385581,-26.553218593047546,-40.06086731152607,1.4930146129987996,-3.657470457247655,-5.006650907173809,40.00755432657724,47887.71873626866,15451.975399214847,15451.975399214847,63339.69413548351,87597.51568451939,87597.51568451939,15451.975399214847,103049.49108373423,103049.49108373423,103049.49108373423,129227.42162234122,124734.9082180811,4492.51340426013,0.0,103683.8878206781,63974.09086986239,44121.99661201745,26177.930538606986,70299.92715062444,19975.045626944215,1452.4459361223815,0.0,0.8868575281320445,2.8652014510521453,0.0014984597031051942,1.0,1.0,-3.657470457247655,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.763049072862547,0.0921747707649666,4.565118963995687,101325.0,128372.56943011555,1.266938755786978,1.0,0.0,4.565118963993908,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.727792563324,0.0,0.0,22712.198441796412,2315.999698347184,19305.36565321083,1968.5994354046315,0.85,0.8499998669298294,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.368838064812,2034.6934298245008,7.599199471317128,5.0022792068775,0.604623077007485,4.397656129870015,3.4962033059576036,3.5,0.9989152302736011,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831424323258445e-05,0.00015357479184914454,0.00070108719466222,0.09217402550604634,0.09217402550604634,0.09217402550604634,0.09217280688867491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217402550604634,0.0921747707649666,0.0921747707649666,0.42712570402176075,0.42712570402176075,0.5,9.9990818765778,1.349118527481835,1.349118527481835,-1.4210854715202004e-12,1.3491804499261661,1.3491804499261661,-1.4210854715202004e-12,26177.930538606986,19975.045626944215,0.763049072862547,0.900992315394183,0.6811915840775277,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.727792563324,1452.4459361223815,0.42712570402176075,6.178477068285765,3.4962033059576036
5221.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089431471098237,4.998809064385581,-26.553218593047546,-40.06086731152607,1.4930146129987996,-3.6574549786243438,-5.006650907173809,40.00755432657724,47887.71873626866,15451.98722925508,15451.98722925508,63339.70596552374,87597.50757167475,87597.50757167475,15451.98722925508,103049.49480092984,103049.49480092984,103049.49480092984,129227.4202086418,124734.90680438167,4492.51340426013,0.0,103683.87970783346,63974.09086986239,44121.98759774563,26177.925407711948,70299.91300545758,19975.041985256805,1452.4456714700227,0.0,0.8868575281320445,2.8652012375009814,0.0014984597031051942,1.0,1.0,-3.6574549786243438,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630490833078855,0.0921747707649666,4.565118963995687,101325.0,128372.56943011555,1.266938755786978,1.0,0.0,4.565118963993908,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.725825461865,0.0,0.0,22712.196664658797,2315.9995171295805,19305.36565321083,1968.5994354046315,0.85,0.8499999334388844,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3701636362468,2034.6934298245008,7.599200335281067,5.0022792068775,0.6046244882785281,4.397654718598972,3.4962071046357326,3.5,0.9989163156102093,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831424323258445e-05,0.00015357479184914454,0.00070108719466222,0.09217401607120461,0.09217401607120461,0.09217401607120461,0.09217278322384337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217401607120461,0.0921747707649666,0.0921747707649666,0.4271256603015978,0.4271256603015978,0.5,9.9990818765778,1.3491340076929532,1.3491340076929532,-1.4210854715202004e-12,1.3491959285494772,1.3491959285494772,-1.4210854715202004e-12,26177.925407711948,19975.041985256805,0.7630490833078855,0.9009926649639879,0.6811917211412624,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.725825461865,1452.4456714700227,0.4271256603015978,6.178477068285765,3.4962071046357326
5222.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089429689943813,4.998809064385581,-26.553218593047546,-40.06086731152607,1.4930146129987996,-3.6574395004439566,-5.006650907173809,40.00755432657724,47887.71873626866,15451.999059290845,15451.999059290845,63339.7177955595,87597.49945872792,87597.49945872792,15451.999059290845,103049.49851801877,103049.49851801877,103049.49851801877,129227.41879483621,124734.90539057608,4492.51340426013,0.0,103683.87159488663,63974.09086986239,44121.978583360265,26177.920276817436,70299.8988601777,19975.03834356969,1452.4454068176638,0.0,0.8868575281320445,2.865201023955977,0.0014984597031051942,1.0,1.0,-3.6574395004439566,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630490937532239,0.0921747707649666,4.565118963995687,101325.0,128372.56943011555,1.266938755786978,1.0,0.0,4.565118963994492,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.7238583604,0.0,0.0,22712.194887498794,2315.9993359096934,19305.36565321083,1968.5994354046315,0.85,0.8499999999487876,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3714892071057,2034.6934298245008,7.599201199243826,5.0022792068775,0.6046258995477771,4.397653307329723,3.496210903313862,3.5,0.9989174009468177,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831424323258445e-05,0.00015357479184914454,0.00070108719466222,0.09217400663636288,0.09217400663636288,0.09217400663636288,0.09217275955921249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217400663636288,0.0921747707649666,0.0921747707649666,0.42712561658143483,0.42712561658143483,0.5,9.9990818765778,1.3491494874982095,1.3491494874982095,-1.4210854715202004e-12,1.3492114067298644,1.3492114067298644,-1.4210854715202004e-12,26177.920276817436,19975.03834356969,0.7630490937532239,0.9009930145353185,0.6811918582061472,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.7238583604,1452.4454068176638,0.42712561658143483,6.178477068285765,3.496210903313862
5223.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08942790878939,4.998809064385581,-26.553218593047546,-40.06086731152607,1.4930146129987996,-3.6574240226132133,-5.006650907173809,40.00755432657724,47887.71873626866,15452.01088932212,15452.01088932212,63339.72962559078,87597.49134570136,87597.49134570136,15452.01088932212,103049.50223502348,103049.50223502348,103049.50223502348,129227.41738094704,124734.90397668691,4492.51340426013,0.0,103683.86348186005,63974.09086986239,44121.96956888629,26177.915145923558,70299.88471480986,19975.03470188295,1452.445142165305,0.0,0.8868575281320445,2.865200810415842,0.0014984597031051942,1.0,1.0,-3.6574240226132133,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630491041985623,0.0921747707649666,4.565118963995687,101325.0,128372.5646976476,1.2669387090811508,1.0,0.0,4.565118963995807,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.721891258938,0.0,0.0,22712.193110321325,2315.9991546880256,19305.36115995724,1968.5989772202781,0.85,0.8499998686249333,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3728147773884,2034.6934298245008,7.599202063205409,5.0022792068775,0.6046273108152356,4.397651896062264,3.496214701991991,3.5,0.9989184862834259,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831424323258445e-05,0.00015357479184914454,0.00070108719466222,0.09217399720152117,0.09217399720152117,0.09217399720152117,0.09217273589474076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217399720152117,0.0921747707649666,0.0921747707649666,0.4271255728612719,0.4271255728612719,0.5,9.9990818765778,1.3491649669082904,1.3491649669082904,-1.4210854715202004e-12,1.3492268845606077,1.3492268845606077,-1.4210854715202004e-12,26177.915145923558,19975.03470188295,0.7630491041985623,0.9009933641078531,0.6811919952719396,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.721891258938,1452.445142165305,0.4271255728612719,6.178477068285765,3.496214701991991
5224.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089426162559562,4.998809064385581,-26.553218593047546,-40.06086731152607,1.4930146129987996,-3.6574085451399014,-5.006650907173809,40.00755432657724,47887.71873626866,15452.022719348917,15452.022719348917,63339.74145561758,87597.4832325931,87597.4832325931,15452.022719348917,103049.50595194202,103049.50595194202,103049.50595194202,129227.41596697143,124734.9025627113,4492.51340426013,0.0,103683.85536875181,63974.09086986239,44121.96055432158,26177.910015029407,70299.87056935098,19975.031060195895,1452.4448775129463,0.0,0.8868575281320445,2.8652005968806864,0.0014984597031051942,1.0,1.0,-3.6574085451399014,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630491146439009,0.0921747707649666,4.565118963995687,101325.0,128372.5646976476,1.2669387090811508,1.0,0.0,4.565118963994638,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.719924157474,0.0,0.0,22712.191333125964,2315.9989734645333,19305.36115995724,1968.5989772202781,0.85,0.849999935136165,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3741403470951,2034.6934298245008,7.599202927165817,5.0022792068775,0.6046287220809035,4.397650484796596,3.4962185006701203,3.5,0.9989195716200344,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831424323258445e-05,0.00015357479184914454,0.00070108719466222,0.09217398776667941,0.09217398776667941,0.09217398776667941,0.09217271223043172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217398776667941,0.0921747707649666,0.0921747707649666,0.4271255291411089,0.4271255291411089,0.5,9.9990818765778,1.3491804459312107,1.3491804459312107,-1.4210854715202004e-12,1.3492423620339196,1.3492423620339196,-1.4210854715202004e-12,26177.910015029407,19975.031060195895,0.7630491146439009,0.9009937136816316,0.6811921323386694,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.719924157474,1452.4448775129463,0.4271255291411089,6.178477068285765,3.4962185006701203
5225.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089424381405138,4.998809064385581,-26.553218593047546,-40.06086353966964,1.4930146129987996,-3.6573930681393563,-5.006650907173809,40.00755432657724,47887.70096095331,15452.034549371243,15452.034549371243,63339.73551032456,87597.47511937557,87597.47511937557,15452.034549371243,103049.5096687468,103049.5096687468,103049.5096687468,129227.41455288226,124734.90114862213,4492.51340426013,0.0,103683.84725553427,63974.07309454704,44121.97128998581,26177.904884135445,70299.87617412125,19975.027418508882,1452.4446128605875,0.0,0.8868575281320445,2.8652003833520943,0.0014984597031051942,1.0,1.0,-3.6573930681393563,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630491250892395,0.0921747707649666,4.565118963995687,101325.0,128372.55578947267,1.2669386211642997,1.0,0.0,4.56511896399493,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.71795705601,0.0,0.0,22712.18955590666,2315.9987922385994,19305.36115995724,1968.5989772202781,0.85,0.8500000016483034,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3754659162257,2034.6934298245008,7.599203791125046,5.0022792068775,0.6046301333447763,4.397649073532723,3.4962222993482492,3.5,0.9989206569566427,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831427667769736e-05,0.00015357475840403162,0.0007010870419813008,0.0921739783318377,0.0921739783318377,0.0921739783318377,0.09217268856633633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.0921739783318377,0.0921747707649666,0.0921747707649666,0.42712548542094597,0.42712548542094597,0.5,9.9990818765778,1.3491959245494627,1.3491959245494627,-1.4210854715202004e-12,1.3492578390344647,1.3492578390344647,-1.4210854715202004e-12,26177.904884135445,19975.027418508882,0.7630491250892395,0.9009935572780019,0.6811918251796538,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.71795705601,1452.4446128605875,0.42712548542094597,6.178477068285765,3.4962222993482492
5226.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089422600250714,4.998809064385581,-26.553218593047546,-40.06086353966964,1.4930146129987996,-3.657377591451052,-5.006650907173809,40.00755432657724,47887.70096095331,15452.04637938908,15452.04637938908,63339.747340342394,87597.46700608722,87597.46700608722,15452.04637938908,103049.5133854763,103049.5133854763,103049.5133854763,129227.41313871779,124734.89973445766,4492.51340426013,0.0,103683.83914224592,63974.07309454704,44121.962275220976,26177.8997532415,70299.86202846248,19975.023776821778,1452.4443482082288,0.0,0.8868575281320445,2.865200169827861,0.0014984597031051942,1.0,1.0,-3.657377591451052,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630491355345783,0.0921747707649666,4.565118963995687,101325.0,128372.55578947267,1.2669386211642997,1.0,0.0,4.565118963993616,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.71598995455,0.0,0.0,22712.187778671847,2315.998611011084,19305.36115995724,1968.5989772202781,0.85,0.8500000681610325,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3767914847801,2034.6934298245008,7.599204655083102,5.0022792068775,0.6046315446068604,4.397647662270639,3.4962260980263786,3.5,0.998921742293251,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831427667769736e-05,0.00015357475840403162,0.0007010870419813008,0.09217396889699596,0.09217396889699596,0.09217396889699596,0.09217266490238367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217396889699596,0.0921747707649666,0.0921747707649666,0.427125441700783,0.427125441700783,0.5,9.9990818765778,1.349211402781691,1.349211402781691,-1.4210854715202004e-12,1.349273315722769,1.349273315722769,-1.4210854715202004e-12,26177.8997532415,19975.023776821778,0.7630491355345783,0.9009939068542961,0.6811919622483029,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.71598995455,1452.4443482082288,0.427125441700783,6.178477068285765,3.4962260980263786
5227.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089420854020887,4.998809064385581,-26.553218593047546,-40.06086353966964,1.4930146129987996,-3.657362115297417,-5.006650907173809,40.00755432657724,47887.70096095331,15452.058209402443,15452.058209402443,63339.759170355755,87597.45889267472,87597.45889267472,15452.058209402443,103049.51710207717,103049.51710207717,103049.51710207717,129227.41172442515,124734.89832016503,4492.51340426013,0.0,103683.83102883342,63974.07309454704,44121.953260318194,26177.894622347987,70299.84788266619,19975.020135134884,1452.44408355587,0.0,0.8868575281320445,2.8651999563110437,0.0014984597031051942,1.0,1.0,-3.657362115297417,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630491459799167,0.0921747707649666,4.565118963995687,101325.0,128372.55578947267,1.2669386211642997,1.0,0.0,4.565118963997121,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.714022853088,0.0,0.0,22712.18600140984,2315.9984297807955,19305.36115995724,1968.5989772202781,0.85,0.8500001346747899,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3781170527586,2034.6934298245008,7.599205519039978,5.0022792068775,0.6046329558671513,4.3976462510103485,3.496229896704508,3.5,0.9989228276298594,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831427667769736e-05,0.00015357475840403162,0.0007010870419813008,0.09217395946215425,0.09217395946215425,0.09217395946215425,0.09217264123867208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217395946215425,0.0921747707649666,0.0921747707649666,0.42712539798062005,0.42712539798062005,0.5,9.9990818765778,1.3492268805982235,1.3492268805982235,-1.4210854715202004e-12,1.349288791876404,1.349288791876404,-1.4210854715202004e-12,26177.894622347987,19975.020135134884,0.7630491459799167,0.9009942564324299,0.6811920993183396,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.714022853088,1452.44408355587,0.42712539798062005,6.178477068285765,3.496229896704508
5228.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089419072866463,4.998809064385581,-26.553218593047546,-40.06085976781321,1.4930146129987996,-3.6573466394165166,-5.006650907173809,40.00755432657724,47887.68318563787,15452.070039411321,15452.070039411321,63339.75322504919,87597.45077920088,87597.45077920088,15452.070039411321,103049.5208186122,103049.5208186122,103049.5208186122,129227.4103100669,124734.89690580677,4492.51340426013,0.0,103683.82291535959,63974.0553192316,44121.96399569776,26177.8894914547,70299.85348715246,19975.016493448053,1452.4438189035113,0.0,0.8868575281320445,2.8651997427980445,0.0014984597031051942,1.0,1.0,-3.6573466394165166,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630491564252548,0.0921747707649666,4.565118963995687,101325.0,128372.55105700476,1.266938574458473,1.0,0.0,4.565118963994346,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.712055751625,0.0,0.0,22712.184224134395,2315.9982485491373,19305.35666670365,1968.5985190359247,0.85,0.8500000033545613,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3794426201605,2034.6934298245008,7.599206382995679,5.0022792068775,0.6046343671256507,4.397644839751849,3.496233695382637,3.5,0.9989239129664677,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.83143101228237e-05,0.0001535747249589053,0.0007010868893003203,0.0921739500273125,0.0921739500273125,0.0921739500273125,0.09217261757508581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.0921739500273125,0.0921747707649666,0.0921747707649666,0.42712535426045706,0.42712535426045706,0.5,9.9990818765778,1.3492423580278796,1.3492423580278796,-1.4210854715202004e-12,1.3493042677573044,1.3493042677573044,-1.4210854715202004e-12,26177.8894914547,19975.016493448053,0.7630491564252548,0.9009941000321537,0.6811917921619781,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.712055751625,1452.4438189035113,0.42712535426045706,6.178477068285765,3.496233695382637
5229.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08941729171204,4.998809064385581,-26.553218593047546,-40.06085976781321,1.4930146129987996,-3.6573311640322004,-5.006650907173809,40.00755432657724,47887.68318563787,15452.081869415722,15452.081869415722,63339.76505505359,87597.442665612,87597.442665612,15452.081869415722,103049.52453502773,103049.52453502773,103049.52453502773,129227.40889558913,124734.895491329,4492.51340426013,0.0,103683.81480177071,63974.0553192316,44121.95498059902,26177.884360561406,70299.83934116042,19975.012851761112,1452.4435542511526,0.0,0.8868575281320445,2.8651995292919343,0.0014984597031051942,1.0,1.0,-3.6573311640322004,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630491668705932,0.0921747707649666,4.565118963995687,101325.0,128372.55105700476,1.266938574458473,1.0,0.0,4.5651189639981435,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.71008865016,0.0,0.0,22712.18244683375,2315.998067314909,19305.35666670365,1968.5985190359247,0.85,0.85000006986977,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3807681869869,2034.6934298245008,7.599207246950202,5.0022792068775,0.6046357783823586,4.397643428495141,3.4962374940607663,3.5,0.9989249983030761,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.83143101228237e-05,0.0001535747249589053,0.0007010868893003203,0.09217394059247078,0.09217394059247078,0.09217394059247078,0.09217259391172368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217394059247078,0.0921747707649666,0.0921747707649666,0.4271253105402941,0.4271253105402941,0.5,9.9990818765778,1.3492578350481494,1.3492578350481494,-1.4210854715202004e-12,1.3493197431416206,1.3493197431416206,-1.4210854715202004e-12,26177.884360561406,19975.012851761112,0.7630491668705932,0.9009944496127501,0.681191929233894,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.71008865016,1452.4435542511526,0.4271253105402941,6.178477068285765,3.4962374940607663
5230.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.08941554548221,4.998809064385581,-26.553218593047546,-40.06085976781321,1.4930146129987996,-3.6573156889685947,-5.006650907173809,40.00755432657724,47887.68318563787,15452.093699415642,15452.093699415642,63339.776885053514,87597.43455195034,87597.43455195034,15452.093699415642,103049.52825136598,103049.52825136598,103049.52825136598,129227.40748103453,124734.8940767744,4492.51340426013,0.0,103683.80668810905,63974.0553192316,44121.945965419385,26177.87922966856,70299.82519508795,19975.009210074415,1452.4432895987939,0.0,0.8868575281320445,2.8651993157902935,0.0014984597031051942,1.0,1.0,-3.6573156889685947,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630491773159318,0.0921747707649666,4.565118963995687,101325.0,128372.55105700476,1.266938574458473,1.0,0.0,4.565118963997267,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.7081215487,0.0,0.0,22712.18066951716,2315.9978860790548,19305.35666670365,1968.5985190359247,0.85,0.8500001363855857,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.382093753237,2034.6934298245008,7.599208110903551,5.0022792068775,0.6046371896372751,4.397642017240225,3.4962412927388953,3.5,0.9989260836396844,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.83143101228237e-05,0.0001535747249589053,0.0007010868893003203,0.09217393115762905,0.09217393115762905,0.09217393115762905,0.09217257024850782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217393115762905,0.0921747707649666,0.0921747707649666,0.42712526682013113,0.42712526682013113,0.5,9.9990818765778,1.3492733116772797,1.3492733116772797,-1.4210854715202004e-12,1.3493352182052263,1.3493352182052263,-1.4210854715202004e-12,26177.87922966856,19975.009210074415,0.7630491773159318,0.9009947991944545,0.6811920663066445,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.7081215487,1452.4432895987939,0.42712526682013113,6.178477068285765,3.4962412927388953
