time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5231.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089413764327787,4.998809064385581,-26.553218593047546,-40.060855995956786,1.4930146129987996,-3.657300214277768,-5.006650907173809,40.00755432657724,47887.66541032226,15452.105529411083,15452.105529411083,63339.770939733346,87597.4264382033,87597.4264382033,15452.105529411083,103049.53196761438,103049.53196761438,103049.53196761438,129227.40606638997,124734.89266212985,4492.51340426013,0.0,103683.79857436201,63974.03754391599,44121.956700495575,26177.874098775592,70299.83079927116,19975.005568387507,1452.443024946435,0.0,0.8868575281320445,2.865199102293844,0.0014984597031051942,1.0,1.0,-3.657300214277768,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630491877612702,0.0921747707649666,4.565118963995687,101325.0,128372.54209315372,1.2669384859921413,1.0,0.0,4.565118963995369,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.706154447238,0.0,0.0,22712.17889218187,2315.9977048412934,19305.34768019647,1968.5976026672179,0.85,0.8499998072330207,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.383419318911,2034.6934298245008,7.5992089748557206,5.0022792068775,0.6046386008903992,4.3976406059871005,3.4962450914170247,3.5,0.9989271689762927,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831434356796353e-05,0.00015357469151376546,0.0007010867366192781,0.09217392172278732,0.09217392172278732,0.09217392172278732,0.09217254658546147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217392172278732,0.0921747707649666,0.0921747707649666,0.4271252230999682,0.4271252230999682,0.5,9.9990818765778,1.3492887879186242,1.3492887879186242,-1.4210854715202004e-12,1.3493506928960528,1.3493506928960528,-1.4210854715202004e-12,26177.874098775592,19975.005568387507,0.7630491877612702,0.9009946427977751,0.6811917591531207,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.706154447238,1452.443024946435,0.4271252230999682,6.178477068285765,3.4962450914170247
5232.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089411983173363,4.998809064385581,-26.553218593047546,-40.060855995956786,1.4930146129987996,-3.6572847400030923,-5.006650907173809,40.00755432657724,47887.66541032226,15452.117359402046,15452.117359402046,63339.782769724305,87597.41832436061,87597.41832436061,15452.117359402046,103049.53568376266,103049.53568376266,103049.53568376266,129227.40465164583,124734.8912473857,4492.51340426013,0.0,103683.79046051932,63974.03754391599,44121.94768511481,26177.86896788317,70299.81665299798,19975.001926700923,1452.4427602940762,0.0,0.8868575281320445,2.8651988888031794,0.0014984597031051942,1.0,1.0,-3.6572847400030923,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.763049198206609,0.0921747707649666,4.565118963995687,101325.0,128372.54209315372,1.2669384859921413,1.0,0.0,4.565118963993908,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.704187345775,0.0,0.0,22712.177114825627,2315.9975236013956,19305.34768019647,1968.5976026672179,0.85,0.8499998737503104,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3847448840088,2034.6934298245008,7.599209838806715,5.0022792068775,0.604640012141731,4.397639194735769,3.4962488900951536,3.5,0.998928254312901,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831434356796353e-05,0.00015357469151376546,0.0007010867366192781,0.09217391228794558,0.09217391228794558,0.09217391228794558,0.09217252292260371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217391228794558,0.0921747707649666,0.0921747707649666,0.4271251793798052,0.4271251793798052,0.5,9.9990818765778,1.3493042637668964,1.3493042637668964,-1.4210854715202004e-12,1.3493661671707287,1.3493661671707287,-1.4210854715202004e-12,26177.86896788317,19975.001926700923,0.763049198206609,0.9009949923820056,0.6811918962277985,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.704187345775,1452.4427602940762,0.4271251793798052,6.178477068285765,3.4962488900951536
5233.0,-30.059013043875307,5.0022792068775,35.00379009113408,24.089410236943536,4.998809064385581,-26.553218593047546,-40.060855995956786,1.4930146129987996,-3.65726926620016,-5.006650907173809,40.00755432657724,47887.66541032226,15452.129189388526,15452.129189388526,63339.79459971079,87597.41021040878,87597.41021040878,15452.129189388526,103049.5393997973,103049.5393997973,103049.5393997973,129227.40323678766,124734.88983252754,4492.51340426013,0.0,103683.78234656749,63974.03754391599,44121.93866961278,26177.86383699036,70299.80250660314,19974.998285013928,1452.4424956417174,0.0,0.8868575281320445,2.86519867531907,0.0014984597031051942,1.0,1.0,-3.65726926620016,354564.06044449034,1554858.9744155137,4.385269540478253,1554858.9744155137,4.385269540478253,0.7630492086519475,0.0921747707649666,4.565118963995687,101325.0,128372.54209315372,1.2669384859921413,1.0,0.0,4.565118963997706,1.2847571540935194,1.2850550907003746,3.553293281496983,0.0,16822.70222024431,0.0,0.0,22712.17533744548,2315.9973423590604,19305.34768019647,1968.5976026672179,0.85,0.8499999402685051,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3860704485307,2034.6934298245008,7.599210702756533,5.0022792068775,0.6046414233912722,4.3976377834862275,3.496252688773283,3.5,0.9989293396495095,0.6,0.000231889035081729,0.9995103006186243,0.0002320026466342633,198.9709950888308,0.0,0.0,0.0,0.05143550310311109,7.831434356796353e-05,0.00015357469151376546,0.0007010867366192781,0.09217390285310387,0.09217390285310387,0.09217390285310387,0.09217249925995932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.5013622769,595.7499138330702,0.0,0.09217390285310387,0.0921747707649666,0.0921747707649666,0.4271251356596423,0.4271251356596423,0.5,9.9990818765778,1.3493197392056118,1.3493197392056118,-1.4210854715202004e-12,1.349381640973661,1.349381640973661,-1.4210854715202004e-12,26177.86383699036,19974.998285013928,0.7630492086519475,0.9009953419678723,0.6811920333037103,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.70222024431,1452.4424956417174,0.4271251356596423,6.178477068285765,3.496252688773283
5234.0,-30.058981215422634,5.002262406292058,35.00378754571468,24.08928646417337,4.99883282687946,-26.553166222436104,-40.06081052413208,1.4928907096522268,-3.659104436804455,-5.006576160498515,40.00751110199946,47887.59765686401,15451.999685465034,15451.999685465034,63339.59734232904,87596.73334977533,87596.73334977533,15451.999685465034,103048.73303524037,103048.73303524037,103048.73303524037,129226.60228520463,124734.10744901345,4492.494836191175,0.0,103683.7830520876,63974.06404835426,44121.91000414816,26177.869249964268,70299.77925411242,19974.999710509925,1452.4422309893587,0.0,0.8868580648593964,2.8652329116160438,0.0014984597031051942,1.0,1.0,-3.659104436804455,354565.09349945927,1554857.1104020502,4.38525150644707,1554857.1104020502,4.38525150644707,0.7630491053253767,0.09217443700265418,4.565118963995687,101325.0,128372.55339540067,1.266938597536646,1.0,0.0,4.56511896399626,1.2847577337033196,1.285055670444587,3.5532916784526467,0.0,16822.70025314285,0.0,0.0,22712.17549199131,2315.9973581183494,19305.34640730021,1968.5974728679225,0.85,0.8499998784399846,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3873960124763,2034.6934298245008,7.59914206007512,5.002262406292058,0.6046662572901296,4.397596149001928,3.496256487451412,3.5,0.9989304249861177,0.6,0.000231889035081729,0.9995069879199773,0.00023200341556821064,198.97096903711187,0.0,0.0,0.0,0.05143550310311109,7.831474676874048e-05,0.00015357428831298852,0.0007010848959597651,0.09217378676068473,0.09217378676068473,0.09217378676068473,0.09217363961882045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.3127597325,595.749973028815,0.0,0.09217378676068473,0.09217443700265418,0.09217443700265418,0.4271250919394793,0.4271250919394793,0.5,9.999077649310154,1.3489232914824356,1.3489232914824356,-1.1425527191022411e-11,1.3474717236940705,1.3474717236940705,-1.1425527191022411e-11,26177.869249964268,19974.999710509925,0.7630491053253767,0.900992834036869,0.6811912948369986,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848990672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.70025314285,1452.4422309893587,0.4271250919394793,6.178477068285765,3.496256487451412
5235.0,-30.058960457295544,5.002251062621782,35.00378515519642,24.089713591989153,4.9991256427344455,-26.553160590051004,-40.060783248022176,1.4933257482407514,-3.654875346033009,-5.0061765188992355,40.00750615112669,47887.56460186993,15451.361238521398,15451.361238521398,63338.92584039133,87597.34948975284,87597.34948975284,15451.361238521398,103048.71072827424,103048.71072827424,103048.71072827424,129226.73099231793,124734.27924391229,4492.451748405635,0.0,103683.74660166101,63973.96158874514,44121.983347684305,26178.020264043687,70300.003611728,19975.11515699292,1452.4429221173093,0.0,0.8868601158815624,2.865222240355998,0.0014984597031051942,1.0,1.0,-3.654875346033009,354570.6168867243,1554856.8969017083,4.385182592268899,1554856.8969017083,4.385182592268899,0.7630491135507811,0.09217355395353902,4.565118963995687,101325.0,128372.49788633556,1.2669380497047675,1.0,0.0,4.565118963994377,1.2847556986304136,1.2850536348997452,3.553297306921646,0.0,16822.69892367139,0.0,0.0,22712.167507440005,2315.9965439207076,19305.34049199967,1968.5968696751356,0.85,0.8499999168144416,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3869530159623,2034.6934298245008,7.598829733614457,5.002251062621782,0.6048350171334151,4.397416045488367,3.496255217952933,3.5,0.9989300622722667,0.6,0.000231889035081729,0.999504827424872,0.00023200391705877876,198.97095204650344,0.0,0.0,0.0,0.05143550310311109,7.831498862819206e-05,0.00015357404645353694,0.0007010837918425961,0.09217355397520581,0.09217355397520581,0.09217355397520581,0.09217355335513154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.2888279851,595.7499805662827,0.0,0.09217355397520581,0.09217355395353902,0.09217355395353902,0.427125031269986,0.427125031269986,0.5,9.99907764842526,1.349255345969766,1.349255345969766,3.097966327914037e-11,1.351301172866215,1.351301172866215,3.097966327914037e-11,26178.020264043687,19975.11515699292,0.7630491135507811,0.9009804066329328,0.6811886506628992,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518488005782424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.69892367139,1452.4429221173093,0.427125031269986,6.178477068285765,3.496255217952933
5236.0,-30.058939529148827,5.002238541257477,35.00378361998387,24.089710937719815,4.999111566298996,-26.553152449276745,-40.06077448194844,1.4933244864934367,-3.654428604797147,-5.0062798789352385,40.00752603622677,47887.61947713524,15451.502564242084,15451.502564242084,63339.122041377326,87597.40198545731,87597.40198545731,15451.502564242084,103048.9045496994,103048.9045496994,103048.9045496994,129227.11903639216,124734.6635308735,4492.4555055186665,0.0,103683.74029704355,63973.95778902679,44121.98056446307,26178.214486692777,70300.19505115584,19975.25260387124,1452.4544404498943,0.0,0.8868595180806891,2.865203746571656,0.0014984597031051942,1.0,1.0,-3.654428604797147,354569.188356071,1554857.7544242954,4.38520267830732,1554857.7544242954,4.38520267830732,0.7630487027304822,0.09217362705071691,4.565118963995687,101325.0,128372.49521388311,1.2669380233297125,1.0,0.0,4.565118963995861,1.284755704532749,1.2850536408034494,3.553297290597335,0.0,16822.697373485356,0.0,0.0,22712.166126398784,2315.9964030936953,19305.337266958322,1968.596540812441,0.85,0.8499998265035302,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3870746857276,2034.6934298245008,7.598898781546645,5.002238541257477,0.6047827133910353,4.397455827866442,3.4962555666228865,3.5,0.9989301618922533,0.6,0.000231889035081729,0.9995026492392961,0.00023200442265782452,198.97093491673624,0.0,0.0,0.0,0.05143550310311109,7.831506635781682e-05,0.00015357396872391218,0.000701083436997612,0.09217362703874904,0.09217362703874904,0.09217362703874904,0.09217362724401833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.38496690866,595.749950286493,0.0,0.09217362703874904,0.09217362705071691,0.09217362705071691,0.42712497394655113,0.42712497394655113,0.5,9.99907764836059,1.3498116479026976,1.3498116479026976,-1.2846612662542611e-11,1.3518512741380846,1.3518512741380846,-1.2846612662542611e-11,26178.214486692777,19975.25260387124,0.7630487027304822,0.9009807440119747,0.6811875762547817,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518486766013898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.697373485356,1452.4544404498943,0.42712497394655113,6.178477068285765,3.4962555666228865
5237.0,-30.058918802902024,5.002226093735711,35.00378203539278,24.089694837480806,4.999103752980531,-26.553124594310347,-40.06074776463208,1.4933095444649158,-3.654565461382333,-5.006286638124748,40.0075215418158,47887.588755888086,15451.493702962658,15451.493702962658,63339.082458850746,87597.3639612976,87597.3639612976,15451.493702962658,103048.85766426026,103048.85766426026,103048.85766426026,129227.05340480614,124734.59868075735,4492.454724048782,0.0,103683.73498303977,63973.95977797911,44121.972450067406,26178.19574054588,70300.16819061329,19975.23872848397,1452.453679962765,0.0,0.8868594999634108,2.865204828337096,0.0014984597031051942,1.0,1.0,-3.654565461382333,354569.09493819333,1554857.560607892,4.385203287046004,1554857.560607892,4.385203287046004,0.7630487191118939,0.09217361191868574,4.565118963995687,101325.0,128372.49705119418,1.2669380414625628,1.0,0.0,4.56511896399881,1.2847557744301603,1.28505371071707,3.5532970972794393,0.0,16822.695827397318,0.0,0.0,22712.16496235381,2315.996284394142,19305.338805786265,1968.596697729221,0.85,0.8499999378212303,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3870657848904,2034.6934298245008,7.598894456918543,5.002226093735711,0.6047727556834683,4.397453338052243,3.4962555411156906,3.5,0.998930154604483,0.6,0.000231889035081729,0.999500492072371,0.00023200492338020635,198.97091795222778,0.0,0.0,0.0,0.05143550310311109,7.831530326328776e-05,0.00015357373181844124,0.000701082355495954,0.09217361192120081,0.09217361192120081,0.09217361192120081,0.09217361190045915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.36323773576,595.749957130285,0.0,0.09217361192120081,0.09217361191868574,0.09217361191868574,0.42712491930324326,0.42712491930324326,0.5,9.999077648363876,1.350195979665557,1.350195979665557,-3.353761712787673e-12,1.3517211767423873,1.3517211767423873,-3.353761712787673e-12,26178.19574054588,19975.23872848397,0.7630487191118939,0.9009805252117162,0.681187399524347,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518485516091255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.695827397318,1452.453679962765,0.42712491930324326,6.178477068285765,3.4962555411156906
5238.0,-30.058897958929848,5.00221384589572,35.00378047499971,24.08969640908765,4.999104146915621,-26.55310638072161,-40.06072998801244,1.4933125686951036,-3.6545669128032046,-5.006283413600821,40.00751907048215,47887.60076139344,15451.469741132682,15451.469741132682,63339.07050252613,87597.36942372765,87597.36942372765,15451.469741132682,103048.83916486033,103048.83916486033,103048.83916486033,129227.02520715637,124734.571327976,4492.453879180384,0.0,103683.72837633496,63973.95971394444,44121.96518043391,26178.186042296053,70300.15122272997,19975.231683232752,1452.453168264022,0.0,0.8868595253131488,2.865205233034615,0.0014984597031051942,1.0,1.0,-3.6545669128032046,354569.13950427977,1554857.4540354782,4.38520243529742,1554857.4540354782,4.38520243529742,0.7630487326722639,0.09217359508000166,4.565118963995687,101325.0,128372.4920960219,1.2669379925588147,1.0,0.0,4.565118963997443,1.284755760283094,1.285053696566723,3.5532971364065107,0.0,16822.694277962157,0.0,0.0,22712.16351513965,2315.9961368193676,19305.335766060492,1968.5963877634558,0.85,0.8499998581461335,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.387057374994,2034.6934298245008,7.598882704151658,5.00221384589572,0.604767297003141,4.397446548892579,3.496255517015387,3.5,0.998930147718682,0.6,0.000231889035081729,0.9994983226577615,0.00023200542694770503,198.97090089136356,0.0,0.0,0.0,0.05143550310311109,7.831546089095527e-05,0.0001535735741907737,0.0007010816359068996,0.09217359507986106,0.09217359507986106,0.09217359507986106,0.09217359508151367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.35128956544,595.7499608934661,0.0,0.09217359507986106,0.09217359508000166,0.09217359508000166,0.4271248668043088,0.4271248668043088,0.5,9.99907764836396,1.350498924990859,1.350498924990859,1.8246737454319373e-11,1.351716500797636,1.351716500797636,1.8246737454319373e-11,26178.186042296053,19975.231683232752,0.7630487326722639,0.900980572600061,0.6811877347130096,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848427822719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.694277962157,1452.453168264022,0.4271248668043088,6.178477068285765,3.496255517015387
5239.0,-30.058877172140352,5.0022017447564595,35.00377895536035,24.08969703773039,4.999104046508392,-26.55308772171603,-40.06071210661901,1.4933145960821335,-3.654567403468093,-5.006284080859041,40.0075171249955,47887.61219794305,15451.452137034952,15451.452137034952,63339.06433497801,87597.37266390139,87597.37266390139,15451.452137034952,103048.82480093635,103048.82480093635,103048.82480093635,129227.00633740859,124734.5531399617,4492.453197446891,0.0,103683.7218531038,63973.96138713672,44121.95607329675,26178.181536472235,70300.13760976898,19975.228287322087,1452.4529849429623,0.0,0.8868595289610777,2.865205160207333,0.0014984597031051942,1.0,1.0,-3.654567403468093,354569.1302826654,1554857.3701372836,4.385202312727389,1554857.3701372836,4.385202312727389,0.7630487342862985,0.09217358148291054,4.565118963995687,101325.0,128372.48881113235,1.2669379601394755,1.0,0.0,4.565118963997008,1.284755750799167,1.2850536870805966,3.553297162636563,0.0,16822.692731576306,0.0,0.0,22712.16208621059,2315.9959911091546,19305.33822153909,1968.5966381525893,0.85,0.8500000197365661,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.387062745801,2034.6934298245008,7.598874026556442,5.0022017447564595,0.6047602253008897,4.39744151945557,3.496255532406549,3.5,0.9989301521161569,0.6,0.000231889035081729,0.9994961591997186,0.00023200592913473426,198.97088387730653,0.0,0.0,0.0,0.05143550310311109,7.831561944796173e-05,0.00015357341563376726,0.0007010809120753026,0.09217358148264602,0.09217358148264602,0.09217358148264602,0.09217358148413017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.34188370267,595.7499638559219,0.0,0.09217358148264602,0.09217358148291054,0.09217358148291054,0.4271248160208602,0.4271248160208602,0.5,9.99907764836511,1.3507427145454471,1.3507427145454471,5.4001247917767614e-11,1.3517166773909253,1.3517166773909253,5.4001247917767614e-11,26178.181536472235,19975.228287322087,0.7630487342862985,0.9009806593348169,0.6811880293003657,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518483033332248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.692731576306,1452.4529849429623,0.4271248160208602,6.178477068285765,3.496255532406549
5240.0,-30.058856439493006,5.002189781353806,35.00377747045666,24.08969682818281,4.999103720782974,-26.553068540123334,-40.060694225225575,1.493315821396772,-3.654576640708399,-5.006285259058499,40.007515087461336,47887.62302637379,15451.43560863395,15451.43560863395,63339.058635007736,87597.37331280422,87597.37331280422,15451.43560863395,103048.80892143818,103048.80892143818,103048.80892143818,129226.98535667313,124734.53282109956,4492.452535573575,0.0,103683.71538504421,63973.965098538145,44121.944762784515,26178.176435234964,70300.12119801948,19975.224449015754,1452.4527818258973,0.0,0.8868595303421626,2.8652051470801014,0.0014984597031051942,1.0,1.0,-3.654576640708399,354569.1139974379,1554857.2822697307,4.385202266323079,1554857.2822697307,4.385202266323079,0.7630487363562024,0.09217356831177681,4.565118963995687,101325.0,128372.48680679301,1.2669379403581842,1.0,0.0,4.565118963997441,1.2847557450672595,1.28505368134736,3.553297178489514,0.0,16822.69118473969,0.0,0.0,22712.160669366986,2315.995846631315,19305.33698994617,1968.5965125650625,0.85,0.8500000185356311,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3870764362478,2034.6934298245008,7.598865846887561,5.002189781353806,0.6047530151818066,4.3974367661719995,3.4962555716393653,3.5,0.998930163325533,0.6,0.000231889035081729,0.9994940013817482,0.00023200643001474198,198.97086690756788,0.0,0.0,0.0,0.05143550310311109,7.831577800526533e-05,0.00015357325707646366,0.0007010801882423491,0.09217356831124539,0.09217356831124539,0.09217356831124539,0.09217356831543026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.332032822,595.7499669585414,0.0,0.09217356831124539,0.09217356831177681,0.09217356831177681,0.4271247666098047,0.4271247666098047,0.5,9.999077648365626,1.350936318027152,1.350936318027152,-5.218225851422176e-11,1.3517086183500737,1.3517086183500737,-5.218225851422176e-11,26178.176435234964,19975.224449015754,0.7630487363562024,0.9009807885906198,0.6811883423569816,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848179185273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.69118473969,1452.4527818258973,0.4271247666098047,6.178477068285765,3.4962555716393653
5241.0,-30.05883576246239,5.002177967445593,35.0037760228726,24.089696758333616,4.999102771314387,-26.5530501577978,-40.06067264182491,1.493317166631211,-3.6545761051115733,-5.006285330715642,40.00751319391769,47887.616374398465,15451.41766929393,15451.41766929393,63339.034043692394,87597.37736381772,87597.37736381772,15451.41766929393,103048.79503311166,103048.79503311166,103048.79503311166,129226.96663083938,124734.51476205673,4492.451868782657,0.0,103683.70890679058,63973.94791728603,44121.95665500505,26178.171597727724,70300.12825273277,19975.220835660228,1452.452569623721,0.0,0.8868595368317689,2.865205131144367,0.0014984597031051942,1.0,1.0,-3.6545761051115733,354569.11300728755,1554857.2006138915,4.385202048272981,1554857.2006138915,4.385202048272981,0.7630487393318977,0.09217355501085453,4.565118963995687,101325.0,128372.48457974929,1.2669379183789715,1.0,0.0,4.565118963993904,1.2847557387743789,1.28505367505302,3.5532971958939705,0.0,16822.68963751132,0.0,0.0,22712.15925029036,2315.995701925771,19305.33114456544,1968.5959165021125,0.85,0.8499998142765152,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3870975880204,2034.6934298245008,7.5988569454494055,5.002177967445593,0.6047463829997595,4.397431584445833,3.4962556322541594,3.5,0.9989301806440455,0.6,0.000231889035081729,0.9994918493572638,0.00023200692955210016,198.97084998335464,0.0,0.0,0.0,0.05143550310311109,7.831596938928069e-05,0.00015357306569244828,0.0007010793145515511,0.09217355501104438,0.09217355501104438,0.09217355501104438,0.09217355501077565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.3228780936,595.7499698419032,0.0,0.09217355501104438,0.09217355501085453,0.09217355501085453,0.42712471829666104,0.42712471829666104,0.5,9.999077648366173,1.3510909250528016,1.3510909250528016,-3.6493474908638746e-11,1.3517092256040542,1.3517092256040542,-3.6493474908638746e-11,26178.171597727724,19975.220835660228,0.7630487393318977,0.9009803483712737,0.6811881793762863,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848055360703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.68963751132,1452.452569623721,0.42712471829666104,6.178477068285765,3.4962556322541594
5242.0,-30.05880886579705,5.002166248482652,35.003774590065156,24.089690716378414,4.9990991707154215,-26.553022129069568,-40.06064962651578,1.493312430758091,-3.654622265360956,-5.006289496603589,40.00751072489627,47887.631621881854,15451.406275696681,15451.406275696681,63339.037897578535,87597.36610739047,87597.36610739047,15451.406275696681,103048.77238308714,103048.77238308714,103048.77238308714,129226.93701480978,124734.48574637367,4492.451268436104,0.0,103683.70285957986,63973.96835925107,44121.92722258755,26178.164631722633,70300.09185431019,19975.215567966796,1452.4523322608254,0.0,0.8868595245760815,2.8652052710145424,0.0014984597031051942,1.0,1.0,-3.654622265360956,354569.05543142406,1554857.0941400249,4.385202460062803,1554857.0941400249,4.385202460062803,0.7630487411543314,0.09217354318920831,4.565118963995687,101325.0,128372.48758625834,1.2669379480509089,1.0,0.0,4.565118963994902,1.2847557609283504,1.2850536972121291,3.5532971346219004,0.0,16822.68808985985,0.0,0.0,22712.15792563469,2315.9955668484845,19305.3314114507,1968.5959437168353,0.85,0.8499998756023627,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3871275189456,2034.6934298245008,7.598851230335977,5.002166248482652,0.6047380145053642,4.397428233977288,3.4962557180274376,3.5,0.9989302051506964,0.6,0.000231889035081729,0.9994890500129806,0.000232007579351387,198.97082796835548,0.0,0.0,0.0,0.05143550310311109,7.831617347077045e-05,0.00015357286161095854,0.0007010783828952721,0.09217354318793561,0.09217354318793561,0.09217354318793561,0.09217354317343053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.3109413867,595.749973601469,0.0,0.09217354318793561,0.09217354318920831,0.09217354318920831,0.4271246708618471,0.4271246708618471,0.5,9.9990776483067,1.3512076822835866,1.3512076822835866,-7.332801033044234e-12,1.3516672312426294,1.3516672312426294,-7.332801033044234e-12,26178.164631722633,19975.215567966796,0.7630487411543314,0.9009808696813977,0.681188748958168,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451847931868322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.68808985985,1452.4523322608254,0.4271246708618471,6.178477068285765,3.4962557180274376
5243.0,-30.058788227926055,5.0021546801802055,35.00377318028544,24.089690192509465,4.999098521427786,-26.55300289834393,-40.060631710197754,1.4933131917798033,-3.6546356212468822,-5.006289163317177,40.00750852337702,47887.64198160445,15451.388196587348,15451.388196587348,63339.030178191795,87597.36665691364,87597.36665691364,15451.388196587348,103048.75485350098,103048.75485350098,103048.75485350098,129226.91212024138,124734.4615385649,4492.450581676493,0.0,103683.69693788489,63973.97226227339,44121.916306235,26178.1572667404,70300.0735729754,19975.210140777093,1452.451988052581,0.0,0.8868595342405635,2.8652054950357146,0.0014984597031051942,1.0,1.0,-3.6546356212468822,354569.06003780424,1554856.9992022878,4.385202135337213,1554856.9992022878,4.385202135337213,0.7630487485135475,0.09217352954038337,4.565118963995687,101325.0,128372.48636138429,1.2669379359623418,1.0,0.0,4.565118963996322,1.284755757368362,1.285053693651315,3.5532971444678942,0.0,16822.68666749763,0.0,0.0,22712.156628473538,2315.995434574859,19305.330646529626,1968.5958657165932,0.85,0.8499998904695436,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3871605736986,2034.6934298245008,7.598842215679132,5.0021546801802055,0.6047317106091894,4.397422969571016,3.4962558127526933,3.5,0.9989302322150552,0.6,0.000231889035081729,0.9994869020756223,0.0002320080779449614,198.97081107620107,0.0,0.0,0.0,0.05143550310311109,7.831633233879522e-05,0.00015357270274293376,0.0007010776576438394,0.09217352954027656,0.09217352954027656,0.09217352954027656,0.09217352954096232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.30029769236,595.7499769537933,0.0,0.09217352954027656,0.09217352954038337,0.09217352954038337,0.4271246241294562,0.4271246241294562,0.5,9.99907764830601,1.3512967344718732,1.3512967344718732,-2.7284841053187847e-12,1.3516535420703235,1.3516535420703235,-2.7284841053187847e-12,26178.1572667404,19975.210140777093,0.7630487485135475,0.9009809941726782,0.6811890734636915,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518477712295603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.68666749763,1452.451988052581,0.4271246241294562,6.178477068285765,3.4962558127526933
5244.0,-30.058767625303243,5.002143169366736,35.003771773151385,24.089678737241798,4.999091504720743,-26.55297909332989,-40.06060932353137,1.4933029725341622,-3.6547086830549347,-5.006295962240196,40.007505780116226,47887.63125588794,15451.38129789691,15451.38129789691,63339.01255378485,87597.3463083412,87597.3463083412,15451.38129789691,103048.72760623811,103048.72760623811,103048.72760623811,129226.87710093774,124734.42706156558,4492.450039372158,0.0,103683.6912841922,63973.976230760316,44121.90561492432,26178.14949469962,70300.05510962394,19975.204217618466,1452.4517617525044,0.0,0.886859509582229,2.8652056919299715,0.0014984597031051942,1.0,1.0,-3.6547086830549347,354568.96607016184,1554856.880901771,4.385202963854701,1554856.880901771,4.385202963854701,0.7630487487919233,0.09217351896412726,4.565118963995687,101325.0,128372.48942356941,1.2669379661837592,1.0,0.0,4.565118963994871,1.28475580517304,1.2850537414670793,3.5532970122527088,0.0,16822.685120647453,0.0,0.0,22712.155390018914,2315.9953082876327,19305.336424883215,1968.596454944677,0.85,0.8500001912353568,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.387202672515,2034.6934298245008,7.5988386656456255,5.002143169366736,0.6047223148829994,4.3974208544837365,3.4962559333955925,3.5,0.998930266684455,0.6,0.000231889035081729,0.9994847578117759,0.0002320085756879532,198.9707942129003,0.0,0.0,0.0,0.05143550310311109,7.831653084682402e-05,0.00015357250423490496,0.0007010767514310726,0.09217351896559306,0.09217351896559306,0.09217351896559306,0.0921735189510912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.2870348499,595.7499811310394,0.0,0.09217351896559306,0.09217351896412726,0.09217351896412726,0.4271245779592388,0.4271245779592388,0.5,9.999077648302858,1.3513572850917512,1.3513572850917512,-3.9392489270539954e-11,1.351587279185253,1.351587279185253,-3.9392489270539954e-11,26178.14949469962,19975.204217618466,0.7630487487919233,0.9009809801004532,0.681189099798191,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518476479711058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.685120647453,1452.4517617525044,0.4271245779592388,6.178477068285765,3.4962559333955925
5245.0,-30.058746954041915,5.002132088638625,35.003770472882266,24.08971603671091,4.999112900796099,-26.55297629494828,-40.06060513257978,1.4933422414062547,-3.6545075949930492,-5.0062733736253415,40.00750604773436,47887.70640478768,15451.329687633539,15451.329687633539,63339.036092421215,87597.41914137271,87597.41914137271,15451.329687633539,103048.74882900625,103048.74882900625,103048.74882900625,129226.89696058736,124734.4479630954,4492.44899749196,0.0,103683.68210772084,63973.96936977665,44121.903042160215,26178.148131581103,70300.05117374132,19975.20376938616,1452.4512791963825,0.0,0.8868596235283737,2.8652056123867693,0.0014984597031051942,1.0,1.0,-3.6545075949930492,354569.27826475183,1554856.8924421282,4.385199135276291,1554856.8924421282,4.385199135276291,0.763048771402139,0.09217349753379178,4.565118963995687,101325.0,128372.47984728134,1.2669378716731443,1.0,0.0,4.565118963998223,1.284755621476938,1.2850535577283777,3.5532975203079373,0.0,16822.683573779068,0.0,0.0,22712.153379891373,2315.9951033116686,19305.328407579847,1968.5956374072541,0.85,0.8499999134680104,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3872440950602,2034.6934298245008,7.59881312942435,5.002132088638625,0.6047260715954366,4.397406017043188,3.4962560521004966,3.5,0.9989303006001419,0.6,0.000231889035081729,0.9994826064092098,0.0002320090750901858,198.97077729342158,0.0,0.0,0.0,0.05143550310311109,7.831656800906539e-05,0.0001535724670726636,0.0007010765817810198,0.09217349752353657,0.09217349752353657,0.09217349752353657,0.09217349761157335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.2883287369,595.7499807235179,0.0,0.09217349752353657,0.09217349753379178,0.09217349753379178,0.42712453223875047,0.42712453223875047,0.5,9.999077648296032,1.351430871378625,1.351430871378625,-4.956746124662459e-11,1.3517657786322843,1.3517657786322843,-4.956746124662459e-11,26178.148131581103,19975.20376938616,0.763048771402139,0.9009813653745931,0.6811902069094771,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518475249231901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.683573779068,1452.4512791963825,0.42712453223875047,6.178477068285765,3.4962560521004966
5246.0,-30.058726680841232,5.002121011570328,35.00376924795358,24.08971128696578,4.999108726834608,-26.552956809313184,-40.06058337455613,1.4933388552743367,-3.6545032099682544,-5.006283703779278,40.007505619944546,47887.69714043653,15451.32924846124,15451.32924846124,63339.02638889777,87597.41662457406,87597.41662457406,15451.32924846124,103048.74587303531,103048.74587303531,103048.74587303531,129226.90298658356,124734.45423595751,4492.448750626048,0.0,103683.6759759586,63973.95649167318,44121.910538094904,26178.15711354825,70300.06765164316,19975.209877049543,1452.4519379062406,0.0,0.8868595725245538,2.865204319556159,0.0014984597031051942,1.0,1.0,-3.6545032099682544,354569.13549346384,1554856.8739948354,4.385200848999159,1554856.8739948354,4.385200848999159,0.7630487429045021,0.09217349255455691,4.565118963995687,101325.0,128372.47645103968,1.266937838154845,1.0,0.0,4.565118963998038,1.2847556373169438,1.2850535735720567,3.5532974764986314,0.0,16822.68202897249,0.0,0.0,22712.152036714495,2315.9949663457446,19305.331811061693,1968.595984465816,0.85,0.8500001135891644,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.387324097159,2034.6934298245008,7.598812614474106,5.002121011570328,0.6047154078687598,4.397405603701568,3.4962562813631277,3.5,0.9989303661037507,0.6,0.000231889035081729,0.9994804964404558,0.00023200956487653065,198.97076069975927,0.0,0.0,0.0,0.05143550310311109,7.831676094329642e-05,0.00015357227413843256,0.0007010757010133029,0.0921734925586793,0.0921734925586793,0.0921734925586793,0.09217349252247051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.28626049234,595.7499813749304,0.0,0.0921734925586793,0.09217349255455691,0.09217349255455691,0.4271244868780305,0.4271244868780305,0.5,9.999077648297503,1.3515045057580437,1.3515045057580437,-2.6147972675971687e-12,1.3517804938110203,1.3517804938110203,-2.6147972675971687e-12,26178.15711354825,19975.209877049543,0.7630487429045021,0.9009810161600509,0.6811899154597362,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451847401465356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.68202897249,1452.4519379062406,0.4271244868780305,6.178477068285765,3.4962562813631277
5247.0,-30.058706355185322,5.0021100346317064,35.003768020313785,24.08970632767307,4.999106382531848,-26.552935191697472,-40.06056510899214,1.4933352190350968,-3.6545532035586348,-5.006286470369016,40.0075030919014,47887.70442470702,15451.317232901847,15451.317232901847,63339.02165760887,87597.40455243872,87597.40455243872,15451.317232901847,103048.72178534056,103048.72178534056,103048.72178534056,129226.86992887464,124734.42179476397,4492.448134110666,0.0,103683.66983188648,63973.96970411382,44121.88903085851,26178.14814353408,70300.0371743926,19975.203212240976,1452.4515728870774,0.0,0.8868595676016062,2.8652046792518413,0.0014984597031051942,1.0,1.0,-3.6545532035586348,354569.09725835413,1554856.7649756586,4.385201014409679,1554856.7649756586,4.385201014409679,0.7630487497708958,0.09217348041246202,4.565118963995687,101325.0,128372.47767591373,1.266937850243412,1.0,0.0,4.565118963994036,1.2847556543269283,1.285053590585986,3.553297429453471,0.0,16822.680476880476,0.0,0.0,22712.150690841107,2315.994829104853,19305.330972678745,1968.5958989745475,0.85,0.8500001270449392,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3873980400767,2034.6934298245008,7.59880642901344,5.0021100346317064,0.6047081170399711,4.397401917591735,3.4962564932619222,3.5,0.9989304266462635,0.6,0.000231889035081729,0.9994783810171527,0.00023201005593111412,198.97074406316506,0.0,0.0,0.0,0.05143550310311109,7.831692290929012e-05,0.00015357211217243886,0.0007010749616192735,0.09217348041189329,0.09217348041189329,0.09217348041189329,0.09217348041786695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.2740381445,595.7499852244649,0.0,0.09217348041189329,0.09217348041246202,0.09217348041246202,0.4271244418051585,0.4271244418051585,0.5,9.999077648298105,1.3515512515803039,1.3515512515803039,1.1448264558566734e-10,1.3517332668103563,1.3517332668103563,1.1448264558566734e-10,26178.14814353408,19975.203212240976,0.7630487497708958,0.9009813394619465,0.6811903143936109,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451847280384935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.680476880476,1452.4515728870774,0.4271244418051585,6.178477068285765,3.4962564932619222
5248.0,-30.05868607260616,5.002099183307415,35.00376680739308,24.089703882951312,4.999104444582823,-26.552915795199056,-40.06054335096849,1.4933341671761646,-3.654571463302375,-5.006287106767298,40.00750106110651,47887.69526473258,15451.302159175624,15451.302159175624,63338.99742390821,87597.40229728963,87597.40229728963,15451.302159175624,103048.70445646526,103048.70445646526,103048.70445646526,129226.84596363944,124734.39845680728,4492.447506832169,0.0,103683.66351090425,63973.95647834919,44121.89670283896,26178.141507174172,70300.03821001312,19975.198297022907,1452.4512805333075,0.0,0.8868595717143186,2.8652048552311618,0.0014984597031051942,1.0,1.0,-3.654571463302375,354569.0884607953,1554856.6773998614,4.385200876222976,1554856.6773998614,4.385200876222976,0.7630487554492233,0.09217346794976797,4.565118963995687,101325.0,128372.47043802157,1.2669377788109704,1.0,0.0,4.56511896399861,1.2847556592474252,1.2850535955076239,3.5532974158446664,0.0,16822.678926515087,0.0,0.0,22712.14930621515,2315.9946879122995,19305.323043420023,1968.59509041518,0.85,0.8499998297447414,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3874760811093,2034.6934298245008,7.598798724262081,5.002099183307415,0.6047018369417447,4.39739734636567,3.496256716904722,3.5,0.9989304905442064,0.6,0.000231889035081729,0.9994762700819405,0.0002320105459459462,198.97072746183196,0.0,0.0,0.0,0.05143550310311109,7.831711584432963e-05,0.00015357191923739936,0.0007010740808478658,0.09217346794927887,0.09217346794927887,0.09217346794927887,0.09217346795360314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.2642198457,595.749988316822,0.0,0.09217346794927887,0.09217346794976797,0.09217346794976797,0.4271243969625614,0.4271243969625614,0.5,9.99907764829865,1.3515843584370373,1.3515843584370373,-2.802380549837835e-11,1.3517156434648996,1.3517156434648996,-2.802380549837835e-11,26178.141507174172,19975.198297022907,0.7630487554492233,0.9009809814710253,0.6811901740604138,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518471589912487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.678926515087,1452.4512805333075,0.4271243969625614,6.178477068285765,3.496256716904722
5249.0,-30.058665749300868,5.002088474057372,35.00376561673115,24.08970552440735,4.999105384933963,-26.552897601491104,-40.06052938112987,1.4933372371181612,-3.6545724920090947,-5.0062862821553065,40.00749927718798,47887.722670134346,15451.285110259374,15451.285110259374,63339.00778039372,87597.40545376921,87597.40545376921,15451.285110259374,103048.69056402858,103048.69056402858,103048.69056402858,129226.82634232688,124734.3794777154,4492.446864611481,0.0,103683.65689573526,63973.97411207272,44121.86975962504,26178.135778298296,70300.00553792334,19975.194081054568,1452.4510040030314,0.0,0.886859582366589,2.8652049677930433,0.0014984597031051942,1.0,1.0,-3.6545724920090947,354569.09985734214,1554856.600470355,4.385200518307823,1554856.600470355,4.385200518307823,0.7630487613871277,0.09217345513097044,4.565118963995687,101325.0,128372.47439102418,1.2669378178240729,1.0,0.0,4.565118963995471,1.2847556448865256,1.285053581143394,3.5532974555631514,0.0,16822.67737596425,0.0,0.0,22712.147857146887,2315.9945401484592,19305.328944255383,1968.5956921329287,0.85,0.8500001437856318,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.387560961203,2034.6934298245008,7.598790022574641,5.002088474057372,0.6046962857008982,4.3973921883564735,3.49625696014628,3.5,0.9989305600417943,0.6,0.000231889035081729,0.9994741549129207,0.00023201103694565504,198.97071082716724,0.0,0.0,0.0,0.05143550310311109,7.831723971938536e-05,0.0001535717953623436,0.0007010735153434997,0.09217345513073644,0.09217345513073644,0.09217345513073644,0.09217345513304306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.2555951222,595.7499910332532,0.0,0.09217345513073644,0.09217345513097044,0.09217345513097044,0.42712435230418394,0.42712435230418394,0.5,9.999077648299133,1.3516099486143958,1.3516099486143958,-5.132960723130964e-11,1.3517137901462206,1.3517137901462206,-5.132960723130964e-11,26178.135778298296,19975.194081054568,0.7630487613871277,0.9009815475224321,0.6811908804801062,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518470378548556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.67737596425,1452.4510040030314,0.42712435230418394,6.178477068285765,3.49625696014628
5250.0,-30.058645559157213,5.002077884914388,35.00376445259439,24.08970562918114,4.999105146285143,-26.55287917234862,-40.06051156958563,1.4933387594695018,-3.654574784754743,-5.006286994942683,40.00749766082537,47887.73152714884,15451.270697405129,15451.270697405129,63339.00222455397,87597.40703520106,87597.40703520106,15451.270697405129,103048.67773260619,103048.67773260619,103048.67773260619,129226.80954004022,124734.36326213613,4492.4462779040905,0.0,103683.65039680075,63973.97488871619,44121.8616756495,26178.131807434038,70299.99348308354,19975.191094857677,1452.450842813729,0.0,0.8868595845914249,2.865204914397876,0.0014984597031051942,1.0,1.0,-3.654574784754743,354569.09000666114,1554856.5307675977,4.3852004435535745,1554856.5307675977,4.3852004435535745,0.7630487630589874,0.09217344341754091,4.565118963995687,101325.0,128372.47188560001,1.2669377930974588,1.0,0.0,4.565118963994947,1.2847556377651095,1.2850535740203264,3.553297475259122,0.0,16822.675826905383,0.0,0.0,22712.146433540063,2315.9943949809635,19305.3274141038,1968.5955361008907,0.85,0.8500001296924865,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.387654486113,2034.6934298245008,7.598782584971504,5.002077884914388,0.604690135509319,4.397387749405069,3.496257228161363,3.5,0.9989306366175323,0.6,0.000231889035081729,0.9994720536076316,0.00023201152472919766,198.97069430149836,0.0,0.0,0.0,0.05143550310311109,7.831739766034466e-05,0.0001535716374213843,0.0007010727943242312,0.09217344341755906,0.09217344341755906,0.09217344341755906,0.09217344341738214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.24778048304,595.7499934945438,0.0,0.09217344341755906,0.09217344341754091,0.09217344341754091,0.42712430779318206,0.42712430779318206,0.5,9.999077648299682,1.3516306569341054,1.3516306569341054,-2.5011104298755527e-12,1.3517122101879409,1.3517122101879409,-2.5011104298755527e-12,26178.131807434038,19975.191094857677,0.7630487630589874,0.9009816229897004,0.6811911232775887,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518469164752488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.675826905383,1452.450842813729,0.42712430779318206,6.178477068285765,3.496257228161363
