time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5251.0,-30.05862540801988,5.002067399723409,35.00376330374436,24.089701927173905,4.99910238610001,-26.55285946934855,-40.06048977663738,1.493336447399572,-3.6545950441640116,-5.006288822406484,40.00749577340723,47887.721553084724,15451.258223158762,15451.258223158762,63338.97977624349,87597.40285712136,87597.40285712136,15451.258223158762,103048.66108028012,103048.66108028012,103048.66108028012,129226.78751379222,124734.34181542073,4492.445698371494,0.0,103683.64416253979,63973.96285836974,44121.868115744495,26178.126433512116,70299.9945492566,19975.18706301887,1452.4506344113952,0.0,0.8868595821268186,2.8652049758979787,0.0014984597031051942,1.0,1.0,-3.6545950441640116,354569.06475000706,1554856.4493741528,4.385200526364087,1554856.4493741528,4.385200526364087,0.7630487656842964,0.09217343190570755,4.565118963995687,101325.0,128372.46670772335,1.2669377419957892,1.0,0.0,4.565118963996939,1.2847556485807545,1.2850535848384796,3.553297445345882,0.0,16822.67427585628,0.0,0.0,22712.1450679106,2315.9942557255126,19305.320751513143,1968.5948567057196,0.85,0.849999887451808,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3877544260297,2034.6934298245008,7.598776076784349,5.002067399723409,0.6046835606685379,4.397383839054871,3.496257514559992,3.5,0.998930718445712,0.6,0.000231889035081729,0.9994699563667017,0.0002320120115713111,198.970677807759,0.0,0.0,0.0,0.05143550310311109,7.831759090615405e-05,0.00015357144417557493,0.0007010719121341221,0.09217343190440787,0.09217343190440787,0.09217343190440787,0.09217343191434041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.23865537025,595.7499963685747,0.0,0.09217343190440787,0.09217343190570755,0.09217343190570755,0.4271242634000808,0.4271242634000808,0.5,9.99907764829975,1.3516439375192704,1.3516439375192704,3.456079866737127e-11,1.3516937782424634,1.3516937782424634,3.456079866737127e-11,26178.126433512116,19975.18706301887,0.7630487656842964,0.9009812900037171,0.6811909710680215,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451846795890961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.67427585628,1452.4506344113952,0.4271242634000808,6.178477068285765,3.496257514559992
5252.0,-30.058605199907646,5.002056991335993,35.003762149785125,24.08969501210379,4.999098682727352,-26.552837322007907,-40.0604714062996,1.4933308047352658,-3.6546495606183953,-5.006292655619343,40.00749332836254,47887.727933394075,15451.249006724796,15451.249006724796,63338.97694011887,87597.38796098439,87597.38796098439,15451.249006724796,103048.63696770919,103048.63696770919,103048.63696770919,129226.75515703713,124734.31003264614,4492.445124390983,0.0,103683.63816486193,63973.97813684763,44121.84447557144,26178.118189327946,70299.96266489939,19975.18089780172,1452.4503245342344,0.0,0.8868595714765208,2.865205270733871,0.0014984597031051942,1.0,1.0,-3.6546495606183953,354569.0117714132,1554856.3439345164,4.385200884212959,1554856.3439345164,4.385200884212959,0.7630487704782775,0.09217342061968165,4.565118963995687,101325.0,128372.4712174869,1.266937786503695,1.0,0.0,4.56511896399505,1.2847556749766074,1.2850536112404538,3.5532973723418717,0.0,16822.67272469876,0.0,0.0,22712.14375410522,2315.994121754648,19305.321929835864,1968.5949768611977,0.85,0.8499999885015886,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3878591501996,2034.6934298245008,7.598771152878935,5.002056991335993,0.6046761527106375,4.397380838625356,3.4962578146689043,3.5,0.9989308041911155,0.6,0.000231889035081729,0.9994678532008436,0.00023201249979085695,198.97066126738824,0.0,0.0,0.0,0.05143550310311109,7.831775380280397e-05,0.00015357128127892503,0.0007010711684915364,0.09217342061843341,0.09217342061843341,0.09217342061843341,0.0921734206272767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.2268343031,595.7500000917225,0.0,0.09217342061843341,0.09217342061968165,0.09217342061968165,0.42712421910129816,0.42712421910129816,0.5,9.999077648298446,1.3516451456545155,1.3516451456545155,2.0804691303055733e-11,1.3516430950009521,1.3516430950009521,2.0804691303055733e-11,26178.118189327946,19975.18089780172,0.7630487704782775,0.9009816582981469,0.6811913707786976,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518466755396564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.67272469876,1452.4503245342344,0.42712421910129816,6.178477068285765,3.4962578146689043
5253.0,-30.058584951513232,5.002046738216654,35.003761014941524,24.089700390491657,4.9991028755958675,-26.552819756707105,-40.06044996259732,1.493337680666895,-3.654643432916771,-5.006290223153984,40.007491571721154,47887.719876915726,15451.230374549397,15451.230374549397,63338.950251465125,87597.39339088349,87597.39339088349,15451.230374549397,103048.62376543289,103048.62376543289,103048.62376543289,129226.735405514,124734.29095810562,4492.4444474083875,0.0,103683.63128349953,63973.95776896813,44121.85946059044,26178.11164008112,70299.97110067157,19975.17613739006,1452.4499761066008,0.0,0.8868595902098075,2.8652054763759027,0.0014984597031051942,1.0,1.0,-3.654643432916771,354569.0453901665,1554856.268180826,4.385200254776521,1554856.268180826,4.385200254776521,0.763048779530996,0.0921734070822066,4.565118963995687,101325.0,128372.464703384,1.266937722214498,1.0,0.0,4.56511896399693,1.2847556428116464,1.2850535790680337,3.553297461301723,0.0,16822.671175354342,0.0,0.0,22712.14224672667,2315.9939680448138,19305.324005180388,1968.5951884874437,0.85,0.8500001362910942,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.387965861224,2034.6934298245008,7.59876159098107,5.002046738216654,0.6046715868741357,4.397375151342518,3.496258120471573,3.5,0.9989308915633065,0.6,0.000231889035081729,0.9994657458473944,0.0002320129889845524,198.97064469404927,0.0,0.0,0.0,0.05143550310311109,7.831794395252162e-05,0.00015357109112920737,0.0007010703004354543,0.09217340708245632,0.09217340708245632,0.09217340708245632,0.09217340707831814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.2183414689,595.7500027666134,0.0,0.09217340708245632,0.0921734070822066,0.0921734070822066,0.42712417487796495,0.42712417487796495,0.5,9.999077648296646,1.3516446009826382,1.3516446009826382,1.5404566511278972e-11,1.3516467902372256,1.3516467902372256,1.5404566511278972e-11,26178.11164008112,19975.17613739006,0.763048779530996,0.9009811705436115,0.6811911744364609,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518465548480926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.671175354342,1452.4499761066008,0.42712417487796495,6.178477068285765,3.496258120471573
5254.0,-30.05856039028896,5.002036632104425,35.00375992980507,24.089708004053705,4.999107285504242,-26.55279993424716,-40.0604319415055,1.4933468280181397,-3.6546008425822265,-5.006288226277315,40.00749073554323,47887.74783167717,15451.212733643084,15451.212733643084,63338.96056532025,87597.40809171705,87597.40809171705,15451.212733643084,103048.62082536014,103048.62082536014,103048.62082536014,129226.73223608943,124734.2883756493,4492.443860440143,0.0,103683.62424652997,63973.963979863016,44121.844740741064,26178.111410729292,70299.95615147035,19975.175939250246,1452.4499444603628,0.0,0.886859603395169,2.8652051270051877,0.0014984597031051942,1.0,1.0,-3.6546008425822265,354569.07298850676,1554856.2321214979,4.385199811749791,1554856.2321214979,4.385199811749791,0.7630487786473119,0.09217339520705836,4.565118963995687,101325.0,128372.46342283384,1.2669377095764505,1.0,0.0,4.565118963994643,1.284755600021201,1.2850535362676652,3.553297579648887,0.0,16822.669627490515,0.0,0.0,22712.14070526201,2315.9938108591627,19305.323797466994,1968.595167306572,0.85,0.8500001848348133,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3880828635538,2034.6934298245008,7.598752478121956,5.002036632104425,0.6046669230244888,4.397369709079936,3.4962584557661316,3.5,0.9989309873617519,0.6,0.000231889035081729,0.9994631896422194,0.00023201358237589416,198.97062459065674,0.0,0.0,0.0,0.05143550310311109,7.831810375293985e-05,0.00015357093132878914,0.0007010695709275347,0.09217339520635755,0.09217339520635755,0.09217339520635755,0.09217339520118828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.21429888083,595.7500040398603,0.0,0.09217339520635755,0.09217339520705836,0.09217339520705836,0.4271241307149892,0.4271241307149892,0.5,9.999077648278655,1.3516524403652852,1.3516524403652852,-3.979039320256561e-12,1.3516873836950936,1.3516873836950936,-3.979039320256561e-12,26178.111410729292,19975.175939250246,0.7630487786473119,0.9009815088482881,0.6811917169407163,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518464339159665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.669627490515,1452.4499444603628,0.4271241307149892,6.178477068285765,3.4962584557661316
5255.0,-30.058540328526313,5.002026648269786,35.00375888519466,24.089708912093215,4.999106300840903,-26.552783108697188,-40.060414374433435,1.4933490809890204,-3.6545754488829516,-5.00628797439285,40.00748973400314,47887.757203314985,15451.19806037734,15451.19806037734,63338.955263692325,87597.41676058012,87597.41676058012,15451.19806037734,103048.61482095746,103048.61482095746,103048.61482095746,129226.72551928631,124734.2822142592,4492.443305027108,0.0,103683.61805947662,63973.95850210729,44121.84395263258,26178.110698328845,70299.95465096143,19975.17534454681,1452.4499224756987,0.0,0.8868596083019662,2.865204806718263,0.0014984597031051942,1.0,1.0,-3.6545754488829516,354569.0764699971,1554856.1889314838,4.385199646881931,1554856.1889314838,4.385199646881931,0.7630487766950265,0.09217338401234987,4.565118963995687,101325.0,128372.45969253557,1.266937672761269,1.0,0.0,4.565118963996685,1.2847555894820164,1.2850535257260365,3.553297608797512,0.0,16822.668166701988,0.0,0.0,22712.139349973484,2315.9936726581946,19305.317039698715,1968.5944782059844,0.85,0.8499999380164622,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3882093778764,2034.6934298245008,7.598744789173682,5.002026648269786,0.6046615711537866,4.3973650771159996,3.496258818319304,3.5,0.9989310909483725,0.6,0.000231889035081729,0.9994611017229756,0.0002320140670627145,198.97060817008213,0.0,0.0,0.0,0.05143550310311109,7.831825952766924e-05,0.00015357077555405973,0.0007010688597973633,0.09217338401235421,0.09217338401235421,0.09217338401235421,0.09217338401240056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.2094567253,595.7500055649397,0.0,0.09217338401235421,0.09217338401234987,0.09217338401234987,0.42712408660023454,0.42712408660023454,0.5,9.999077648279687,1.351664366939076,1.351664366939076,1.1993961379630491e-11,1.3517125255099245,1.3517125255099245,1.1993961379630491e-11,26178.110698328845,19975.17534454681,0.7630487766950265,0.9009814526647933,0.6811918647896321,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518462872257911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.668166701988,1452.4499224756987,0.42712408660023454,6.178477068285765,3.496258818319304
5256.0,-30.058520310579343,5.002016800203895,35.00375786182332,24.089713242743187,4.9991095081449055,-26.552765691196225,-40.06040047444401,1.4933548887378718,-3.654565380358406,-5.006286497631347,40.007488257297766,47887.78374180793,15451.181768120789,15451.181768120789,63338.96550992872,87597.42188410858,87597.42188410858,15451.181768120789,103048.60365222937,103048.60365222937,103048.60365222937,129226.70970907151,124734.2670309673,4492.4426781042075,0.0,103683.61125083861,63973.97310842842,44121.820158233546,26178.10605684214,70299.92621507568,19975.171943498957,1452.449684489352,0.0,0.8868596211603221,2.8652048439883724,0.0014984597031051942,1.0,1.0,-3.654565380358406,354569.09688096674,1554856.125249853,4.385199214842565,1554856.125249853,4.385199214842565,0.7630487820671835,0.09217337144578575,4.565118963995687,101325.0,128372.45913577462,1.2669376672664656,1.0,0.0,4.565118963994624,1.2847555623139175,1.2850534985516373,3.5532976839373625,0.0,16822.666616592956,0.0,0.0,22712.137858525384,2315.993520572814,19305.315695445646,1968.5943411303194,0.85,0.8499999346472384,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.388342886468,2034.6934298245008,7.598736277885452,5.002016800203895,0.6046568410202333,4.397359959183662,3.4962592009160285,3.5,0.9989312002617224,0.6,0.000231889035081729,0.9994590183685159,0.00023201455069189034,198.97059178537344,0.0,0.0,0.0,0.05143550310311109,7.831838278501399e-05,0.000153570652296715,0.0007010682971129214,0.09217337144583056,0.09217337144583056,0.09217337144583056,0.09217337144501214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.2023172881,595.7500078135664,0.0,0.09217337144583056,0.09217337144578575,0.09217337144578575,0.42712404252413283,0.42712404252413283,0.5,9.999077648279625,1.3516751866719119,1.3516751866719119,7.122480383259244e-11,1.3517211172729162,1.3517211172729162,7.122480383259244e-11,26178.10605684214,19975.171943498957,0.7630487820671835,0.9009819628565385,0.6811925178313841,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451846167408354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.666616592956,1452.449684489352,0.42712404252413283,6.178477068285765,3.4962592009160285
5257.0,-30.058500420884318,5.002007057180847,35.00375686646089,24.089711426664167,4.999107084822677,-26.55274783841302,-40.06037899581713,1.493354502315791,-3.654556939444035,-5.0062872550563,40.00748701830635,47887.77384155372,15451.169162973438,15451.169162973438,63338.94300452716,87597.42486179127,87597.42486179127,15451.169162973438,103048.59402476471,103048.59402476471,103048.59402476471,129226.6980076137,124734.25587814918,4492.442129464516,0.0,103683.60488218514,63973.95386178431,44121.834467112036,26178.103982848985,70299.93844996102,19975.17033805041,1452.4496148944331,0.0,0.886859621790878,2.8652046371546147,0.0014984597031051942,1.0,1.0,-3.654556939444035,354569.0864099409,1554856.0718202023,4.385199193655957,1554856.0718202023,4.385199193655957,0.763048781192766,0.09217336043769742,4.565118963995687,101325.0,128372.45084003673,1.2669375853938982,1.0,0.0,4.565118963995478,1.2847555641215633,1.2850535003597023,3.553297678937887,0.0,16822.66506627488,0.0,0.0,22712.136463456925,2315.9933783154215,19305.311590594087,1968.5939225519508,0.85,0.84999980612373,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3884848806272,2034.6934298245008,7.598729548171177,5.002007057180847,0.6046511971727888,4.397355860008058,3.4962596078299346,3.5,0.9989313165228385,0.6,0.000231889035081729,0.9994569483664338,0.00023201503122344678,198.9705755056418,0.0,0.0,0.0,0.05143550310311109,7.831857324583545e-05,0.00015357046183589354,0.0007010674276366135,0.09217336043737352,0.09217336043737352,0.09217336043737352,0.0921733604401876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.1963271286,595.7500097002195,0.0,0.09217336043737352,0.09217336043769742,0.09217336043769742,0.4271239984789491,0.4271239984789491,0.5,9.999077648279808,1.3516864843899725,1.3516864843899725,-1.269881977350451e-10,1.351730315612258,1.351730315612258,-1.269881977350451e-10,26178.103982848985,19975.17033805041,0.763048781192766,0.9009814859171087,0.6811922584489869,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518460478526232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.66506627488,1452.4496148944331,0.4271239984789491,6.178477068285765,3.4962596078299346
5258.0,-30.058480600814278,5.001998011672459,35.003756082948094,24.08979363916444,4.99915492435179,-26.55276506554704,-40.060392825957365,1.4934393883058739,-3.6540881144076707,-5.006241232212095,40.00749113713074,47887.92996916876,15451.085461148698,15451.085461148698,63339.015430317464,87597.58240345023,87597.58240345023,15451.085461148698,103048.66786459893,103048.66786459893,103048.66786459893,129226.78371006872,124734.34288392431,4492.440826144411,0.0,103683.59243579545,63973.939997941045,44121.83604206045,26178.115845469783,70299.95188753023,19975.180151409713,1452.4493195359491,0.0,0.8868598410138414,2.8652036594730053,0.0014984597031051942,1.0,1.0,-3.6540881144076707,354569.72248879855,1554856.2494394449,4.385191827789428,1554856.2494394449,4.385191827789428,0.7630488102858055,0.09217333287070482,4.565118963995687,101325.0,128372.44393620118,1.2669375172583388,1.0,0.0,4.565118963995743,1.2847551670330755,1.2850531031791292,3.5532987771810687,0.0,16822.66351405475,0.0,0.0,22712.133737046115,2315.9931002988906,19305.311641482225,1968.5939277410966,0.85,0.8499999104000092,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.388632204867,2034.6934298245008,7.598687833911314,5.001998011672459,0.6046665039464392,4.39733150772602,3.496260030018321,3.5,0.9989314371480917,0.6,0.000231889035081729,0.9994548856150991,0.00023201551007379033,198.97055928290084,0.0,0.0,0.0,0.05143550310311109,7.831845060759894e-05,0.00015357058447413005,0.0007010679874947526,0.09217333284938108,0.09217333284938108,0.09217333284938108,0.09217333302897013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.2162405253,595.750003428322,0.0,0.09217333284938108,0.09217333287070482,0.09217333287070482,0.42712395445850077,0.42712395445850077,0.5,9.99907764826063,1.3517632825704595,1.3517632825704595,5.8548721426632255e-12,1.3521531178044484,1.3521531178044484,5.8548721426632255e-12,26178.115845469783,19975.180151409713,0.7630488102858055,0.9009823439374574,0.6811943491196485,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518459290628871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.66351405475,1452.4493195359491,0.42712395445850077,6.178477068285765,3.496260030018321
5259.0,-30.058461406884817,5.0019887324730155,35.00375539188845,24.089767515566223,4.999134130085521,-26.552741573229124,-40.06037050914017,1.4934142966129567,-3.6541133839352256,-5.0062674326365,40.00749223636744,47887.91299482669,15451.113504136172,15451.113504136172,63339.02649896286,87597.55806360397,87597.55806360397,15451.113504136172,103048.67156774014,103048.67156774014,103048.67156774014,129226.81207588437,124734.37094280022,4492.441133084161,0.0,103683.58781473337,63973.94274679649,44121.827853263196,26178.140508144235,70299.96836140743,19975.19718397187,1452.451045322525,0.0,0.8868597037459194,2.8652008825119055,0.0014984597031051942,1.0,1.0,-3.6541133839352256,354569.36037533364,1554856.2968423518,4.385196439975637,1554856.2968423518,4.385196439975637,0.7630487420509269,0.0921733389477031,4.565118963995687,101325.0,128372.44399187728,1.2669375178078193,1.0,0.0,4.565118963997601,1.2847552844095733,1.2850532205828467,3.5532984525482214,0.0,16822.66196110279,0.0,0.0,22712.132724791645,2315.992997077661,19305.314395472356,1968.5942085699355,0.85,0.8500000695399008,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3888472884369,2034.6934298245008,7.598700821409799,5.0019887324730155,0.6046500190198154,4.3973387134532,3.496260646385259,3.5,0.9989316132529311,0.6,0.000231889035081729,0.9994528880330217,0.00023201597379752373,198.9705435726589,0.0,0.0,0.0,0.05143550310311109,7.831864850120535e-05,0.00015357038658052362,0.0007010670840868972,0.09217333894848381,0.09217333894848381,0.09217333894848381,0.0921733389472041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.2215549747,595.7500017544904,0.0,0.09217333894848381,0.0921733389477031,0.0921733389477031,0.4271239104577631,0.4271239104577631,0.5,9.999077648268408,1.3518508452756919,1.3518508452756919,8.185452315956354e-12,1.3521540487012658,1.3521540487012658,8.185452315956354e-12,26178.140508144235,19975.19718397187,0.7630487420509269,0.9009822902528373,0.6811939480347721,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518458106890002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.66196110279,1452.451045322525,0.4271239104577631,6.178477068285765,3.496260646385259
5260.0,-30.05844209872663,5.001979423286938,35.00375456803984,24.089731997251533,4.999112954420183,-26.552708788725543,-40.06033925162626,1.4933796447237868,-3.6543326152720965,-5.006278001998689,40.00748702473708,47887.85459835853,15451.117102549137,15451.117102549137,63338.97170090766,87597.4922381889,87597.4922381889,15451.117102549137,103048.60934073804,103048.60934073804,103048.60934073804,129226.72440527065,124734.2839030148,4492.44050225585,0.0,103683.58382510325,63973.94618667101,44121.819598258044,26178.115064532605,70299.93466279065,19975.178404719845,1452.4500211363377,0.0,0.8868596688412345,2.8652026461913733,0.0014984597031051942,1.0,1.0,-3.6543326152720965,354569.21429714473,1554856.072097271,4.385197612769146,1554856.072097271,4.385197612769146,0.7630487663255479,0.09217332705027613,4.565118963995687,101325.0,128372.44599621663,1.2669375375891105,1.0,0.0,4.565118963995006,1.2847554465077742,1.2850533827186383,3.553298004226879,0.0,16822.660396267816,0.0,0.0,22712.131850853824,2315.9929079608046,19305.308785629033,1968.5936365251166,0.85,0.8499998552493118,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3890325110954,2034.6934298245008,7.598701898902284,5.001979423286938,0.6046403533305842,4.397339069956354,3.4962611771795475,3.5,0.9989317649084422,0.6,0.000231889035081729,0.9994508785670935,0.00023201644028187444,198.97052776892326,0.0,0.0,0.0,0.05143550310311109,7.831892567690867e-05,0.00015357010940482034,0.0007010658187468376,0.09217332704994396,0.09217332704994396,0.09217332704994396,0.09217332706148668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.1963582236,595.7500096904248,0.0,0.09217332704994396,0.09217332705027613,0.09217332705027613,0.4271238664729019,0.4271238664729019,0.5,9.999077648279112,1.351873549410243,1.351873549410243,-3.0127011996228248e-12,1.3519453867265838,1.3519453867265838,-3.0127011996228248e-12,26178.115064532605,19975.178404719845,0.7630487663255479,0.9009819426536767,0.6811934438924208,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518456960547095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.660396267816,1452.4500211363377,0.4271238664729019,6.178477068285765,3.4962611771795475
5261.0,-30.058422539055606,5.001970249662232,35.00375367368144,24.08973720101642,4.999122818214959,-26.5526860870651,-40.060317039582856,1.4933863661363729,-3.6544183150940057,-5.006275617422855,40.00748334360285,47887.839846406365,15451.100835148756,15451.100835148756,63338.94068155512,87597.47089669695,87597.47089669695,15451.100835148756,103048.5717318457,103048.5717318457,103048.5717318457,129226.6660528344,124734.22638670294,4492.43966613145,0.0,103683.57690246293,63973.945851768076,44121.812278549834,26178.09432098869,70299.90659953852,19975.163388607045,1452.4489769884844,0.0,0.8868596942970026,2.8652041129909014,0.0014984597031051942,1.0,1.0,-3.6544183150940057,354569.2472539477,1554855.9133523987,4.3851967574581785,1554855.9133523987,4.3851967574581785,0.7630487973523592,0.0921733106337484,4.565118963995687,101325.0,128372.43970481807,1.2669374754978344,1.0,0.0,4.565118963994795,1.2847554150656504,1.285053351269223,3.553298091187583,0.0,16822.65883436102,0.0,0.0,22712.13033443325,2315.99275332894,19305.30652303081,1968.5934058043074,0.85,0.8499998123805478,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3892091804337,2034.6934298245008,7.5986932385543575,5.001970249662232,0.6046364461211731,4.397333803541059,3.4962616834625364,3.5,0.9989319095607246,0.6,0.000231889035081729,0.9994488429298074,0.00023201691284364704,198.97051175932674,0.0,0.0,0.0,0.05143550310311109,7.831912264254078e-05,0.00015356991243918822,0.0007010649195752953,0.09217331063373273,0.09217331063373273,0.09217331063373273,0.09217331063171165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.1785610335,595.7500152958044,0.0,0.09217331063373273,0.0921733106337484,0.0921733106337484,0.42712382250075365,0.42712382250075365,0.5,9.999077648276936,1.351869443597991,1.351869443597991,-1.4779288903810084e-11,1.351857302328824,1.351857302328824,-1.4779288903810084e-11,26178.09432098869,19975.163388607045,0.7630487973523592,0.9009818610764827,0.6811935059771577,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451845580738215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.65883436102,1452.4489769884844,0.42712382250075365,6.178477068285765,3.4962616834625364
5262.0,-30.058422539055606,5.001970249662232,35.00375367368144,24.089735804032557,4.999122818214959,-26.5526860870651,-40.060317039582856,1.4933863661363729,-3.654438158238179,-5.006275617422855,40.00748334360285,47887.839846406365,15451.102490755618,15451.102490755618,63338.942337161985,87597.4644758809,87597.4644758809,15451.102490755618,103048.56696663651,103048.56696663651,103048.56696663651,129226.66515917264,124734.22549304119,4492.43966613145,0.0,103683.57048164691,63973.945851768076,44121.805144309816,26178.098192536123,70299.90333684593,19975.166136536503,1452.4491766109898,0.0,0.8868596942970026,2.8652043867512007,0.0014984597031051942,1.0,1.0,-3.654438158238179,354569.2472539477,1554855.9133523987,4.3851967574581785,1554855.9133523987,4.3851967574581785,0.7630487894736298,0.0921733106337484,4.565118963995687,101325.0,128372.43970481807,1.2669374754978344,1.0,0.0,4.5651189639965475,1.2847554150656504,1.285053351269223,3.553298091187583,0.0,16822.657278136474,0.0,0.0,22712.128927938462,2315.9926099063864,19305.30652303081,1968.5934058043074,0.85,0.8499998650185153,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.38939470587,2034.6934298245008,7.598693359463804,5.001970249662232,0.604636643625061,4.397333606037171,3.496262215124561,3.5,0.9989320614641602,0.6,0.000231889035081729,0.9994488429298074,0.00023201691284364704,198.97051175932674,0.0,0.0,0.0,0.05143550310311109,7.831912264254078e-05,0.00015356991243918822,0.0007010649195752953,0.09217330114672784,0.09217330114672784,0.09217330114672784,0.09217333210672014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.1785610335,595.7500152958044,0.0,0.09217330114672784,0.0921733106337484,0.0921733106337484,0.42712377853872424,0.42712377853872424,0.5,9.999077648276936,1.3518630467150388,1.3518630467150388,-1.4779288903810084e-11,1.351837459184651,1.351837459184651,-1.4779288903810084e-11,26178.098192536123,19975.166136536503,0.7630487894736298,0.900981926442628,0.6811935375920659,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518454639195975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.657278136474,1452.4491766109898,0.42712377853872424,6.178477068285765,3.496262215124561
5263.0,-30.058402946395148,5.0019612086882,35.003752841659306,24.08976510576906,4.999145837339292,-26.552675012575293,-40.060304082557536,1.493417903560956,-3.6542760164360857,-5.006266651751541,40.00748335260659,47887.86879920275,15451.084917071628,15451.084917071628,63338.95371627438,87597.49328239344,87597.49328239344,15451.084917071628,103048.57819946506,103048.57819946506,103048.57819946506,129226.67573517963,124734.23722484548,4492.438510334143,0.0,103683.56020185533,63973.93571885505,44121.804981111425,26178.09753571457,70299.902516826,19975.16586654219,1452.4489816817043,0.0,0.8868597398753096,2.8652032193708097,0.0014984597031051942,1.0,1.0,-3.6542760164360857,354569.3711674268,1554855.9137406517,4.385195226032235,1554855.9137406517,4.385195226032235,0.7630487983051568,0.09217328691790974,4.565118963995687,101325.0,128372.43809021135,1.266937459562905,1.0,0.0,4.565118963994655,1.2847552675366205,1.2850532037059812,3.553298499214414,0.0,16822.655330718506,0.0,0.0,22712.126676126045,2315.992380285423,19305.306276789448,1968.5933806946764,0.85,0.8499999384506035,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3905405821715,2034.6934298245008,7.598680434820894,5.0019612086882,0.6046367341070038,4.397324474581196,3.4962654988739983,3.5,0.9989329996782852,0.6,0.000231889035081729,0.9994468038636832,0.000232017386203335,198.97049572273093,0.0,0.0,0.0,0.05143550310311109,7.831923753937116e-05,0.00015356979754235783,0.000701064395057596,0.09217328691749171,0.09217328691749171,0.09217328691749171,0.09217328691893703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.17860454187,595.7500152821002,0.0,0.09217328691749171,0.09217328691790974,0.09217328691790974,0.4271237345847986,0.4271237345847986,0.5,9.999077648281403,1.351885344517541,1.351885344517541,-2.3931079340400174e-11,1.3519906353154738,1.3519906353154738,-2.3931079340400174e-11,26178.09753571457,19975.16586654219,0.7630487983051568,0.9009820988174835,0.6811939573848055,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518454639195975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.655330718506,1452.4489816817043,0.4271237345847986,6.178477068285765,3.4962654988739983
5264.0,-30.058383470726678,5.001952150521828,35.00375207491095,24.0897485165857,4.999129302331519,-26.552656648048327,-40.0602862710133,1.4934024797046597,-3.6542533534457107,-5.006275923977245,40.00748357099793,47887.87442228121,15451.08698014787,15451.08698014787,63338.96140242908,87597.49306330149,87597.49306330149,15451.08698014787,103048.58004344936,103048.58004344936,103048.58004344936,129226.68856792415,124734.2502615772,4492.438306346961,0.0,103683.55488423383,63973.93624344987,44121.79848975996,26178.108524474792,70299.90701423475,19975.173482442387,1452.4497126327528,0.0,0.8868596919145029,2.8652018005793325,0.0014984597031051942,1.0,1.0,-3.6542533534457107,354569.24301738257,1554855.9231581062,4.385196837509903,1554855.9231581062,4.385196837509903,0.7630487689271717,0.09217328268876696,4.565118963995687,101325.0,128372.43597451985,1.2669374386826533,1.0,0.0,4.5651189639947205,1.2847553396879279,1.2850532758740205,3.5532982996626985,0.0,16822.653775806833,0.0,0.0,22712.125511288603,2315.992261505061,19305.303806660326,1968.593128811605,0.85,0.8499998732864088,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3907347360707,2034.6934298245008,7.598680723876409,5.001952150521828,0.604627788578088,4.39732436194374,3.496266055262936,3.5,0.9989331586465531,0.6,0.000231889035081729,0.9994447769777121,0.00023201785673737147,198.9704797818957,0.0,0.0,0.0,0.05143550310311109,7.831939548405578e-05,0.0001535696395976732,0.0007010636740213209,0.09217328269000521,0.09217328269000521,0.09217328269000521,0.09217328267846242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.1796603818,595.7500149495553,0.0,0.09217328269000521,0.09217328268876696,0.09217328268876696,0.4271236906373738,0.4271236906373738,0.5,9.999077648285137,1.351916119730447,1.351916119730447,6.139089236967266e-12,1.352022570531517,1.352022570531517,6.139089236967266e-12,26178.108524474792,19975.173482442387,0.7630487689271717,0.9009821505112919,0.6811939937926885,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518453469039723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.653775806833,1452.4497126327528,0.4271236906373738,6.178477068285765,3.496266055262936
5265.0,-30.05836399739216,5.001943152873652,35.00375122983301,24.089733499009185,4.999121829510041,-26.5526308074538,-40.06026360495014,1.4933886395835647,-3.6543733475645013,-5.006279136235334,40.007479778547975,47887.857113709106,15451.079717969344,15451.079717969344,63338.93683167845,87597.45840948414,87597.45840948414,15451.079717969344,103048.53812745349,103048.53812745349,103048.53812745349,129226.62757737434,124734.18997142858,4492.437605945751,0.0,103683.5494468332,63973.94815111255,44121.779217467396,26178.08944992085,70299.86866738825,19975.15951783296,1452.4488577440711,0.0,0.886859689300491,2.8652030728340643,0.0014984597031051942,1.0,1.0,-3.6543733475645013,354569.19862108765,1554855.7596136064,4.385196925340409,1554855.7596136064,4.385196925340409,0.7630487914729527,0.09217326907921335,4.565118963995687,101325.0,128372.43603019595,1.2669374392321338,1.0,0.0,4.565118963998844,1.2847554044306826,1.285053340631789,3.553298120601128,0.0,16822.652219204512,0.0,0.0,22712.12432021326,2315.992140049177,19305.308731188485,1968.5936309737256,0.85,0.8500001346860897,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3909218220276,2034.6934298245008,7.598676453283433,5.001943152873652,0.6046215320265693,4.397321620847083,3.496266591397227,3.5,0.9989333118277791,0.6,0.000231889035081729,0.9994427503390774,0.0002320183272158979,198.9704638429733,0.0,0.0,0.0,0.05143550310311109,7.831959647683425e-05,0.00015356943860489475,0.0007010627564653764,0.09217326907915624,0.09217326907915624,0.09217326907915624,0.09217326908335728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.1613249892,595.7500207244451,0.0,0.09217326907915624,0.09217326907921335,0.09217326907921335,0.4271236466951469,0.4271236466951469,0.5,9.999077648288136,1.3519152071608005,1.3519152071608005,4.035882739117369e-12,1.3519057886708197,1.3519057886708197,4.035882739117369e-12,26178.08944992085,19975.15951783296,0.7630487914729527,0.9009822924613949,0.6811941191566413,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518452305870913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.652219204512,1452.4488577440711,0.4271236466951469,6.178477068285765,3.496266591397227
5266.0,-30.05834445511901,5.001934247140719,35.003750359702885,24.089722672384255,4.9991138720745205,-26.552609622697013,-40.06024160245431,1.4933790396868025,-3.65441964405818,-5.006279809759361,40.00747736591017,47887.84332596202,15451.068688133419,15451.068688133419,63338.91201409544,87597.44513626427,87597.44513626427,15451.068688133419,103048.5138243977,103048.5138243977,103048.5138243977,129226.59257992826,124734.1556231471,4492.436956781151,0.0,103683.54371006264,63973.94189991764,44121.77978905,26178.078755530558,70299.85854458055,19975.151685966717,1452.4483636822142,0.0,0.8868596946073305,2.86520363120264,0.0014984597031051942,1.0,1.0,-3.65441964405818,354569.1893124775,1554855.655570564,4.385196747031195,1554855.655570564,4.385196747031195,0.7630488040206782,0.09217325624407222,4.565118963995687,101325.0,128372.43330206735,1.2669374123075978,1.0,0.0,4.565118963994685,1.2847554493380793,1.2850533855495998,3.5532979963989946,0.0,16822.650663204622,0.0,0.0,22712.123063560233,2315.9920119062303,19305.300407258925,1968.5927821691328,0.85,0.8499998152190678,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3911100104492,2034.6934298245008,7.598670325677785,5.001934247140719,0.6046164436246162,4.397317803516103,3.4962671306908972,3.5,0.998933465911685,0.6,0.000231889035081729,0.999440716530277,0.0002320187993608765,198.97044784762727,0.0,0.0,0.0,0.05143550310311109,7.831979158584287e-05,0.0001535692434958861,0.0007010618657695409,0.0921732562440666,0.0921732562440666,0.0921732562440666,0.09217325624409896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.14966058463,595.7500243982488,0.0,0.0921732562440666,0.09217325624407222,0.09217325624407222,0.42712360275707534,0.42712360275707534,0.5,9.999077648290239,1.351904440758517,1.351904440758517,1.1141310096718371e-11,1.3518601657011686,1.3518601657011686,1.1141310096718371e-11,26178.078755530558,19975.151685966717,0.7630488040206782,0.9009820691734275,0.6811940211173259,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518451142841677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.650663204622,1452.4483636822142,0.42712360275707534,6.178477068285765,3.4962671306908972
5267.0,-30.058324831335938,5.001925368391192,35.00374944116307,24.089703882951312,4.999101989668994,-26.552584241530443,-40.060219006240345,1.4933613995678787,-3.6545209642059717,-5.006285477650702,40.00747422955943,47887.8270239298,15451.065450097882,15451.065450097882,63338.892474027685,87597.41356079525,87597.41356079525,15451.065450097882,103048.47901089313,103048.47901089313,103048.47901089313,129226.5446520961,124734.10827659043,4492.436375505673,0.0,103683.53855391778,63973.952015696035,44121.76282024638,26178.065641202968,70299.82846144935,19975.1419592684,1452.4478484674767,0.0,0.8868596771257686,2.8652043528823024,0.0014984597031051942,1.0,1.0,-3.6545209642059717,354569.1109768989,1554855.5203199214,4.38519733440972,1554855.5203199214,4.38519733440972,0.7630488147232897,0.09217324494712795,4.565118963995687,101325.0,128372.43486099796,1.2669374276930467,1.0,0.0,4.565118963995705,1.284755531856873,1.2850534680875298,3.553297768173579,0.0,16822.649109234917,0.0,0.0,22712.12193409463,2315.9918967327917,19305.30465800176,1968.5932156242716,0.85,0.8500000446467014,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3913026416249,2034.6934298245008,7.598668013394693,5.001925368391192,0.6046091807001179,4.397316187691074,3.496267682716252,3.5,0.9989336236332148,0.6,0.000231889035081729,0.9994386742430522,0.0002320192734760394,198.97043178556797,0.0,0.0,0.0,0.05143550310311109,7.831999196016573e-05,0.00015356904312156325,0.0007010609510369198,0.09217324494707027,0.09217324494707027,0.09217324494707027,0.09217324494770161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.1344972873,595.7500291740621,0.0,0.09217324494707027,0.09217324494712795,0.09217324494712795,0.4271235588223245,0.4271235588223245,0.5,9.999077648283075,1.3518784908322345,1.3518784908322345,-8.753886504564434e-12,1.3517645134447207,1.3517645134447207,-8.753886504564434e-12,26178.065641202968,19975.1419592684,0.7630488147232897,0.9009821767738898,0.6811940807251085,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518449975695333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.649109234917,1452.4478484674767,0.4271235588223245,6.178477068285765,3.496267682716252
5268.0,-30.05830515591947,5.0019166696774535,35.00374851362111,24.0897151286714,4.9991121794532685,-26.552567197672637,-40.06020136931909,1.493374221111312,-3.6545165317410806,-5.006279082547764,40.00747213286576,47887.83447252711,15451.04384581244,15451.04384581244,63338.87831833955,87597.41832154267,87597.41832154267,15451.04384581244,103048.46216735512,103048.46216735512,103048.46216735512,129226.51619838313,124734.08062792379,4492.435570459347,0.0,103683.53123881275,63973.947389360714,44121.759832724485,26178.05403102802,70299.8138637525,19975.13366191261,1452.4471736134044,0.0,0.8868597172491842,2.8652050546405343,0.0014984597031051942,1.0,1.0,-3.6545165317410806,354569.19936331594,1554855.429902083,4.385195986267469,1554855.429902083,4.385195986267469,0.7630488361830376,0.09217322885034156,4.565118963995687,101325.0,128372.43224422158,1.2669374018674717,1.0,0.0,4.565118963995938,1.284755471878915,1.2850534080956628,3.5532979340569315,0.0,16822.64755754953,0.0,0.0,22712.12033170374,2315.9917333343947,19305.300757270335,1968.5928178603638,0.85,0.8499999328694186,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3914929337902,2034.6934298245008,7.598656677529213,5.0019166696774535,0.6046073163466623,4.397309353330791,3.4962682280387125,3.5,0.9989337794396321,0.6,0.000231889035081729,0.9994366265867511,0.00023201974883957388,198.97041568124936,0.0,0.0,0.0,0.05143550310311109,7.832014835776379e-05,0.0001535688867239652,0.000701060237063279,0.09217322884807108,0.09217322884807108,0.09217322884807108,0.0921732288666134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.1243604026,595.7500323667608,0.0,0.09217322884807108,0.09217322885034156,0.09217322885034156,0.4271235148901931,0.4271235148901931,0.5,9.999077648280657,1.3518530061140837,1.3518530061140837,2.086153472191654e-11,1.3517625508067113,1.3517625508067113,2.086153472191654e-11,26178.05403102802,19975.13366191261,0.7630488361830376,0.9009821625004032,0.6811943281292058,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451844880368106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.64755754953,1452.4471736134044,0.4271235148901931,6.178477068285765,3.4962682280387125
5269.0,-30.058285506075958,5.001907986860924,35.00374761440854,24.08970583872872,4.999104796021534,-26.55254693323069,-40.06018331330267,1.4933662230343607,-3.654529776567756,-5.006285350054743,40.00747109477542,47887.839587127855,15451.041938142085,15451.041938142085,63338.88152526994,87597.40967503453,87597.40967503453,15451.041938142085,103048.45161317661,103048.45161317661,103048.45161317661,129226.50713926565,124734.07195673602,4492.435182529638,0.0,103683.5254126102,63973.95532405223,44121.744542842185,26178.05552608904,70299.80006893122,19975.1344877168,1452.4473839113205,0.0,0.8868596891221395,2.865204489683067,0.0014984597031051942,1.0,1.0,-3.654529776567756,354569.11274059815,1554855.3851355342,4.385196931332996,1554855.3851355342,4.385196931332996,0.7630488241500439,0.09217322109930891,4.565118963995687,101325.0,128372.43168746063,1.2669373963726684,1.0,0.0,4.565118963993633,1.2847555092931562,1.2850534455185805,3.5532978305789196,0.0,16822.646007552663,0.0,0.0,22712.119055460425,2315.9916031937946,19305.304303074365,1968.5931794317494,0.85,0.8500001367522333,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3916970140992,2034.6934298245008,7.598654976722349,5.001907986860924,0.6045999120020156,4.397308074858908,3.496268812874053,3.5,0.9989339465354438,0.6,0.000231889035081729,0.9994345815963891,0.00023202022358615452,198.97039959786477,0.0,0.0,0.0,0.05143550310311109,7.832030847203926e-05,0.0001535687266096897,0.0007010595061225635,0.09217322109738393,0.09217322109738393,0.09217322109738393,0.09217322111434818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.1193415458,595.7500339474922,0.0,0.09217322109738393,0.09217322109930891,0.09217322109930891,0.4271234709601763,0.4271234709601763,0.5,9.999077648279512,1.3518357704743948,1.3518357704743948,6.480149750132114e-12,1.3517555734869688,1.3517555734869688,6.480149750132114e-12,26178.05552608904,19975.1344877168,0.7630488241500439,0.9009823849166588,0.6811945345530469,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518447628583218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.646007552663,1452.4473839113205,0.4271234709601763,6.178477068285765,3.496268812874053
5270.0,-30.058265889812237,5.001899448345023,35.003746712933946,24.08971149651336,4.999110059354186,-26.5525292192344,-40.06016560653222,1.4933733886388783,-3.6545286656755707,-5.006281512255873,40.007469231115614,47887.84630305636,15451.024622065237,15451.024622065237,63338.87092512159,87597.4114985658,87597.4114985658,15451.024622065237,103048.43612063103,103048.43612063103,103048.43612063103,129226.4827255672,124734.04826236128,4492.434463205918,0.0,103683.51850754829,63973.953311408164,44121.73910682236,26178.04660493617,70299.78571175854,19975.12806469876,1452.4468896398337,0.0,0.8868597153920046,2.865204932185894,0.0014984597031051942,1.0,1.0,-3.6545286656755707,354569.16578208876,1554855.3047672994,4.385196048668493,1554855.3047672994,4.385196048668493,0.7630488388286474,0.09217320671458087,4.565118963995687,101325.0,128372.42890365601,1.266937368898653,1.0,0.0,4.5651189639968965,1.2847554757731416,1.2850534119907926,3.553297923286518,0.0,16822.64445769933,0.0,0.0,22712.117542890443,2315.9914489545813,19305.301594008208,1968.5929031838812,0.85,0.8500000740816583,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3918977087794,2034.6934298245008,7.59864571088112,5.001899448345023,0.6045970249284478,4.397302423416575,3.496269388007196,3.5,0.9989341108591988,0.6,0.000231889035081729,0.9994325401052364,0.00023202069752232797,198.97038354196783,0.0,0.0,0.0,0.05143550310311109,7.832046548962075e-05,0.00015356856959210824,0.0007010587893186247,0.09217320671474202,0.09217320671474202,0.09217320671474202,0.09217320671310078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.11033131205,595.7500367853422,0.0,0.09217320671474202,0.09217320671458087,0.09217320671458087,0.4271234270318561,0.4271234270318561,0.5,9.999077648277314,1.3518178073867944,1.3518178073867944,-1.5631940186722204e-11,1.3517528465803252,1.3517528465803252,-1.5631940186722204e-11,26178.04660493617,19975.12806469876,0.7630488388286474,0.9009824181374049,0.6811947692046307,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518446455012886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.64445769933,1452.4468896398337,0.4271234270318561,6.178477068285765,3.496269388007196
