time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5271.0,-30.058246321285523,5.001891059933805,35.003745865793974,24.089722183439903,4.99911604159232,-26.552515937378743,-40.060152335185535,1.4933856575490592,-3.6544548492200875,-5.006277014596985,40.00746899512698,47887.87362582032,15451.006609493952,15451.006609493952,63338.880235314275,87597.43307658292,87597.43307658292,15451.006609493952,103048.43968607688,103048.43968607688,103048.43968607688,129226.48801613286,124734.05415123001,4492.433864902846,0.0,103683.51123910928,63973.95178772043,44121.732723765395,26178.048330055986,70299.78105382138,19975.12936487833,1452.446902408552,0.0,0.8868597391271514,2.8652044503487555,0.0014984597031051942,1.0,1.0,-3.6544548492200875,354569.2279439233,1554855.2945908003,4.385195251170266,1554855.2945908003,4.385195251170266,0.7630488382109121,0.09217319448630258,4.565118963995687,101325.0,128372.42723337318,1.266937352414243,1.0,0.0,4.565118963995539,1.2847554183803538,1.2850533545846952,3.553298082019979,0.0,16822.64290782828,0.0,0.0,22712.115950721858,2315.9912865985693,19305.302741995154,1968.5930202459713,0.85,0.850000184213641,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3921085437976,2034.6934298245008,7.59863606461968,5.001891059933805,0.6045945227255505,4.397296537208255,3.496269992199667,3.5,0.9989342834856192,0.6,0.000231889035081729,0.9994305035866224,0.00023202117030604594,198.97036752514614,0.0,0.0,0.0,0.05143550310311109,7.83205831755734e-05,0.0001535684519061556,0.0007010582520682505,0.09217319448557658,0.09217319448557658,0.09217319448557658,0.09217319448962785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.1091903852,595.7500371446879,0.0,0.09217319448557658,0.09217319448630258,0.09217319448630258,0.427123383104889,0.427123383104889,0.5,9.999077648275266,1.3518170637141793,1.3518170637141793,-2.7853275241795927e-12,1.351822165376916,1.351822165376916,-2.7853275241795927e-12,26178.048330055986,19975.12936487833,0.7630488382109121,0.9009826102704664,0.6811952030000983,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451844528344827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.64290782828,1452.446902408552,0.427123383104889,6.178477068285765,3.496269992199667
5272.0,-30.058226871807985,5.001882744528513,35.003745047355416,24.08972333595159,4.999116765408171,-26.552498345317673,-40.060134628415085,1.4933882388653166,-3.65443861695627,-5.006278374065147,40.007468128569435,47887.879660369515,15450.997848784893,15450.997848784893,63338.87750915441,87597.43501957739,87597.43501957739,15450.997848784893,103048.43286836229,103048.43286836229,103048.43286836229,129226.48122874595,124734.0478641535,4492.433364592446,0.0,103683.50465894517,63973.94929949602,44121.72817716572,26178.04836038367,70299.77653754939,19975.12927474716,1452.4469452628755,0.0,0.886859735347992,2.8652040642293763,0.0014984597031051942,1.0,1.0,-3.65443861695627,354569.2091551688,1554855.2572214007,4.385195378149588,1554855.2572214007,4.385195378149588,0.7630488338839023,0.09217318439507793,4.565118963995687,101325.0,128372.42300199007,1.2669373106537387,1.0,0.0,4.565118963995747,1.2847554063052042,1.2850533425067454,3.5532981154166907,0.0,16822.64135765477,0.0,0.0,22712.1145093215,2315.9911396166376,19305.300147452763,1968.5927556762772,0.85,0.8500001239219487,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3923302140543,2034.6934298245008,7.598630927833966,5.001882744528513,0.6045894995356935,4.397293244992819,3.496270627442858,3.5,0.9989344649836738,0.6,0.000231889035081729,0.9994284794620149,0.0002320216402143685,198.97035160576868,0.0,0.0,0.0,0.05143550310311109,7.832074019366422e-05,0.00015356829488806476,0.0007010575352619864,0.09217318439502316,0.09217318439502316,0.09217318439502316,0.09217318439501176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.10500083206,595.7500384642235,0.0,0.09217318439502316,0.09217318439507793,0.09217318439507793,0.427123339179005,0.427123339179005,0.5,9.999077648275314,1.3518220906382794,1.3518220906382794,2.000888343900442e-11,1.3518397571088485,1.3518397571088485,2.000888343900442e-11,26178.04836038367,19975.12927474716,0.7630488338839023,0.9009826293732678,0.6811953326023881,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451844411473489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.64135765477,1452.4469452628755,0.427123339179005,6.178477068285765,3.496270627442858
5273.0,-30.05820744005718,5.001874471509437,35.00374422364842,24.08971666535365,4.999113053509617,-26.552477254854537,-40.060112660843856,1.4933828682091452,-3.6544740656892145,-5.006282054939145,40.00746633975533,47887.86543036627,15450.992762434873,15450.992762434873,63338.85819280114,87597.42138701283,87597.42138701283,15450.992762434873,103048.41414944771,103048.41414944771,103048.41414944771,129226.45732092642,124734.02447475557,4492.432846170854,0.0,103683.498637606,63973.942680510554,44121.728841217155,26178.04317147871,70299.77201269586,19975.125342969208,1452.446777941156,0.0,0.886859723097325,2.865204114175048,0.0014984597031051942,1.0,1.0,-3.6544740656892145,354569.1582820075,1554855.1800807663,4.385195789770605,1554855.1800807663,4.385195789770605,0.7630488349386002,0.0921731741173202,4.565118963995687,101325.0,128372.41810249386,1.2669372622994706,1.0,0.0,4.565118963996157,1.2847554314286185,1.2850533676359859,3.5532980459318857,0.0,16822.639805748593,0.0,0.0,22712.113190333053,2315.9910051172474,19305.292065866375,1968.5919315838107,0.85,0.8499998174579052,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3925546908463,2034.6934298245008,7.598627587570773,5.001874471509437,0.6045834831383701,4.397290988371067,3.496271270728818,3.5,0.9989346487796623,0.6,0.000231889035081729,0.9994264571866662,0.00023202210969527925,198.97033570090306,0.0,0.0,0.0,0.05143550310311109,7.8320934995606e-05,0.000153568100086123,0.0007010566459679477,0.09217317411815129,0.09217317411815129,0.09217317411815129,0.0921731741101789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.0963524521,595.7500411881048,0.0,0.09217317411815129,0.0921731741173202,0.0921731741173202,0.4271232952539959,0.4271232952539959,0.5,9.999077648273914,1.3518205922925404,1.3518205922925404,5.002220859751105e-12,1.3518079892499486,1.3518079892499486,5.002220859751105e-12,26178.04317147871,19975.125342969208,0.7630488349386002,0.9009824125939184,0.6811951740286997,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451844295313181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.639805748593,1452.446777941156,0.4271232952539959,6.178477068285765,3.496271270728818
5274.0,-30.058187850126718,5.001865853073574,35.00374323971989,24.08960253177213,4.999026414445571,-26.552429820361358,-40.06007550107313,1.4932683826959754,-3.654852155943331,-5.006316226591297,40.007460071701246,47887.78046815986,15451.03421236503,15451.03421236503,63338.81468052488,87597.29536013772,87597.29536013772,15451.03421236503,103048.32957250276,103048.32957250276,103048.32957250276,129226.35180812591,124733.91907106273,4492.432737063177,0.0,103683.50038443496,63973.98548335253,44121.683223424916,26178.022235623153,70299.70545904807,19975.109146816336,1452.4464323659936,0.0,0.8868595719451191,2.865205253881095,0.0014984597031051942,1.0,1.0,-3.654852155943331,354568.68599973747,1554854.9097776436,4.385200868468105,1554854.9097776436,4.385200868468105,0.7630488264936276,0.09217317313664411,4.565118963995687,101325.0,128372.43664263295,1.266937445276417,1.0,0.0,4.565118963995552,1.2847559669811035,1.285053903312666,3.553296564734174,0.0,16822.638254135607,0.0,0.0,22712.113572980026,2315.9910441363795,19305.299299895814,1968.5926692495211,0.85,0.8500001216471018,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3927787933687,2034.6934298245008,7.59864713473301,5.001865853073574,0.6045638759370169,4.397301977136557,3.4962719129422775,3.5,0.9989348322692221,0.6,0.000231889035081729,0.9994244184539186,0.00023202258299877723,198.97031966657022,0.0,0.0,0.0,0.05143550310311109,7.832126451851016e-05,0.00015356777056321883,0.0007010551416566889,0.09217317313289898,0.09217317313289898,0.09217317313289898,0.09217317313435808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.06604843045,595.750050732615,0.0,0.09217317313289898,0.09217317313664411,0.09217317313664411,0.4271232513296809,0.4271232513296809,0.5,9.999077648237853,1.3517615602303863,1.3517615602303863,1.4551915228366852e-11,1.3514640706479781,1.3514640706479781,1.4551915228366852e-11,26178.022235623153,19975.109146816336,0.7630488264936276,0.9009826466118249,0.6811946103537531,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518441792587626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.638254135607,1452.4464323659936,0.4271232513296809,6.178477068285765,3.4962719129422775
5275.0,-30.05816787213785,5.001857430708583,35.003741938978784,24.089609586540632,4.999054332521982,-26.552390477380186,-40.06003949381409,1.493276935737276,-3.6552224329461183,-5.006308351314591,40.00744896726421,47887.70285575033,15451.010683841081,15451.010683841081,63338.71353959141,87597.19950788702,87597.19950788702,15451.010683841081,103048.21019172811,103048.21019172811,103048.21019172811,129226.15979920013,124733.7286689989,4492.431130201243,0.0,103683.49338883744,63973.996727399666,44121.66295715308,26177.949607472023,70299.6125646251,19975.05673015529,1452.442750451086,0.0,0.8868596522041038,2.865211301820064,0.0014984597031051942,1.0,1.0,-3.6552224329461183,354568.79484279436,1554854.4309130504,4.385198171774897,1554854.4309130504,4.385198171774897,0.7630489411765761,0.09217314239636719,4.565118963995687,101325.0,128372.4363085764,1.2669374419795352,1.0,0.0,4.565118963995315,1.2847559269707636,1.2850538632930477,3.5532966753922377,0.0,16822.636706339214,0.0,0.0,22712.112040578006,2315.990887874861,19305.29968953749,1968.5927089819143,0.85,0.8500001961528798,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3929617231918,2034.6934298245008,7.598634880071178,5.001857430708583,0.6045628090169775,4.397294621691605,3.4962724371666414,3.5,0.9989349820476118,0.6,0.000231889035081729,0.999422339340386,0.0002320230656788947,198.97030331461465,0.0,0.0,0.0,0.05143550310311109,7.832158382247234e-05,0.00015356745125925665,0.0007010536839961158,0.09217314239636874,0.09217314239636874,0.09217314239636874,0.0921731423798708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.0123619829,595.7500676416217,0.0,0.09217314239636874,0.09217314239636719,0.09217314239636719,0.4271232074057821,0.4271232074057821,0.5,9.99907764818939,1.3516236033746054,1.3516236033746054,1.7621459846850485e-12,1.351085918368483,1.351085918368483,1.7621459846850485e-12,26177.949607472023,19975.05673015529,0.7630489411765761,0.9009823984643632,0.681194406466011,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518440622596496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.636706339214,1452.442750451086,0.4271232074057821,6.178477068285765,3.4962724371666414
5276.0,-30.058147499523827,5.00184898092061,35.00374074401962,24.08960770061242,4.999051534482571,-26.552372422042268,-40.06001794533802,1.493276456602583,-3.655177481159626,-5.006317785007022,40.00744941643081,47887.695031895295,15451.013974720743,15451.013974720743,63338.70900661604,87597.2038302371,87597.2038302371,15451.013974720743,103048.21780495784,103048.21780495784,103048.21780495784,129226.1818292375,124733.75087904901,4492.430950188483,0.0,103683.4870708706,63973.97827070065,44121.676444633275,26177.964024279667,70299.64046891294,19975.06679704719,1452.4436570258142,0.0,0.8868596025863704,2.8652095562503717,0.0014984597031051942,1.0,1.0,-3.655177481159626,354568.66446081403,1554854.4502815332,4.3851998389253355,1554854.4502815332,4.3851998389253355,0.7630489055039047,0.09217313861279908,4.565118963995687,101325.0,128372.42812419069,1.2669373612059283,1.0,0.0,4.565118963996452,1.2847559292121113,1.2850538655349153,3.55329666919326,0.0,16822.635166969918,0.0,0.0,22712.110656612575,2315.9907467496623,19305.291184620022,1968.5918417216913,0.85,0.8499998734815664,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3931602805224,2034.6934298245008,7.598635756495396,5.00184898092061,0.6045541383052475,4.397294842615363,3.4962730061749916,3.5,0.9989351446214262,0.6,0.000231889035081729,0.9994202191629311,0.00023202355789434467,198.97028663966177,0.0,0.0,0.0,0.05143550310311109,7.832177490990084e-05,0.00015356726017182816,0.0007010528116592723,0.09217313861461583,0.09217313861461583,0.09217313861461583,0.09217313860035024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.01453354396,595.7500669576705,0.0,0.09217313861461583,0.09217313861279908,0.09217313861279908,0.4271231634821663,0.4271231634821663,0.5,9.999077648195021,1.3515303313551499,1.3515303313551499,-3.808509063674137e-12,1.3511403038473873,1.3511403038473873,-3.808509063674137e-12,26177.964024279667,19975.06679704719,0.7630489055039047,0.9009819763534199,0.6811940247841184,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518439429429109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.635166969918,1452.4436570258142,0.4271231634821663,6.178477068285765,3.4962730061749916
5277.0,-30.058138595186126,5.001841589478174,35.00373990175364,24.089742788951867,4.999130293972384,-26.55242336921644,-40.06005943575872,1.4934150669933495,-3.6543977721173633,-5.0062418103050526,40.00745719786144,47887.93093338729,15450.886973085235,15450.886973085235,63338.81790647253,87597.46227337237,87597.46227337237,15450.886973085235,103048.3492464576,103048.3492464576,103048.3492464576,129226.33641076687,124733.90722766555,4492.429183101326,0.0,103683.4708875612,63973.939542944754,44121.70149401827,26177.98716430927,70299.68865832753,19975.085614099553,1452.443334334123,0.0,0.8868599609247931,2.8652078626169755,0.0014984597031051942,1.0,1.0,-3.6543977721173633,354569.714499769,1554854.7858470369,4.385187798796194,1554854.7858470369,4.385187798796194,0.7630489498189276,0.0921731007959614,4.565118963995687,101325.0,128372.4064661904,1.2669371474580844,1.0,0.0,4.5651189639946335,1.2847552808058085,1.2850532169782463,3.553298462515296,0.0,16822.633636172217,0.0,0.0,22712.107111620753,2315.9903852610987,19305.291154876737,1968.5918386887201,0.85,0.850000004843192,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3933510527368,2034.6934298245008,7.598572585617011,5.001841589478174,0.6045835785863636,4.39725801089181,3.4962735528734674,3.5,0.9989353008209907,0.6,0.000231889035081729,0.9994192924902484,0.00023202377302916792,198.9702793514761,0.0,0.0,0.0,0.05143550310311109,7.832140698181697e-05,0.00015356762809991202,0.0007010544912947453,0.09217310078620503,0.09217310078620503,0.09217310078620503,0.09217310088112812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.05215472897,595.750055108552,0.0,0.09217310078620503,0.0921731007959614,0.0921731007959614,0.42712311955899324,0.42712311955899324,0.5,9.999077648140622,1.3515657875033185,1.3515657875033185,5.968558980384842e-11,1.3518440381876644,1.3518440381876644,5.968558980384842e-11,26177.98716430927,19975.085614099553,0.7630489498189276,0.9009829078235834,0.6811969134903786,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518438212693299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.633636172217,1452.443334334123,0.42712311955899324,6.178477068285765,3.4962735528734674
5278.0,-30.05811943206763,5.001833910969415,35.00373927540361,24.089743487443798,4.999129169368901,-26.552407634398502,-40.06004578024147,1.4934173714814105,-3.654285122015608,-5.0062700837825265,40.00746174014313,47887.954707603814,15450.921421178386,15450.921421178386,63338.8761287822,87597.4705816952,87597.4705816952,15450.921421178386,103048.39200287359,103048.39200287359,103048.39200287359,129226.4282127671,124733.99837549028,4492.429837276817,0.0,103683.46346146405,63973.947586370676,44121.684305659306,26178.03620989351,70299.72051555282,19975.12022968322,1452.4462914457092,0.0,0.8868598006476116,2.8652029355770603,0.0014984597031051942,1.0,1.0,-3.654285122015608,354569.32373471203,1554854.9817288432,4.385193184089953,1554854.9817288432,4.385193184089953,0.7630488425305939,0.0921731133066407,4.565118963995687,101325.0,128372.41164406702,1.2669371985597535,1.0,0.0,4.56511896399364,1.2847552700256368,1.2850532061955746,3.5532984923304434,0.0,16822.631876305797,0.0,0.0,22712.10548491678,2315.9902193834573,19305.293331834484,1968.5920606766313,0.85,0.8500001615726566,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.393648320085,2034.6934298245008,7.598588415943646,5.001833910969415,0.6045671677081081,4.397266743261307,3.4962744047565337,3.5,0.9989355442161525,0.6,0.000231889035081729,0.9994172981913853,0.00023202423602370245,198.97026366649706,0.0,0.0,0.0,0.05143550310311109,7.832152807581699e-05,0.000153567507005912,0.0007010539384862294,0.09217311329763479,0.09217311329763479,0.09217311329763479,0.09217311338152967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.07411533827,595.7500481918698,0.0,0.09217311329763479,0.0921731133066407,0.0921731133066407,0.42712307563593377,0.42712307563593377,0.5,9.999077648137726,1.3516597762985043,1.3516597762985043,5.1159076974727213e-11,1.3519849617669024,1.3519849617669024,5.1159076974727213e-11,26178.03620989351,19975.12022968322,0.7630488425305939,0.9009833277327094,0.6811969429808655,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518437680889906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.631876305797,1452.4462914457092,0.42712307563593377,6.178477068285765,3.4962744047565337
5279.0,-30.058100242566233,5.001826092669097,35.003738566683325,24.08971139173957,4.999111093091189,-26.552375341545083,-40.06001459257675,1.49338619244766,-3.6544715692949694,-5.006287249099856,40.00745811196228,47887.89610498628,15450.938196203642,15450.938196203642,63338.83430118992,87597.40626611447,87597.40626611447,15450.938196203642,103048.34446231811,103048.34446231811,103048.34446231811,129226.36871980267,124733.93920812437,4492.42951167831,0.0,103683.45926800759,63973.949108612054,44121.677954883926,26178.024257484558,70299.70221236849,19975.11102968889,1452.446052943652,0.0,0.8868597264557939,2.865203460097623,0.0014984597031051942,1.0,1.0,-3.6544715692949694,354569.0864943635,1554854.825266836,4.385195676926429,1554854.825266836,4.385195676926429,0.7630488394851956,0.09217310735402497,4.565118963995687,101325.0,128372.41270191285,1.26693720899988,1.0,0.0,4.565118963995121,1.2847554158781496,1.2850533520819107,3.553298088940423,0.0,16822.630322253768,0.0,0.0,22712.104566330323,2315.990125713707,19305.293217848695,1968.5920490533156,0.85,0.8500001909320164,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3939110698586,2034.6934298245008,7.598595683840825,5.001826092669097,0.6045555223129577,4.397270570356139,3.4962751577221884,3.5,0.9989357593491967,0.6,0.000231889035081729,0.999415301151168,0.00023202469965651876,198.9702479599262,0.0,0.0,0.0,0.05143550310311109,7.83218046415328e-05,0.00015356723044019618,0.0007010526759308353,0.0921731073480881,0.0921731073480881,0.0921731073480881,0.09217310740888036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.0565740894,595.7500537166368,0.0,0.0921731073480881,0.09217310735402497,0.09217310735402497,0.4271230317131712,0.4271230317131712,0.5,9.999077648150658,1.3516971216670868,1.3516971216670868,2.4726887204451486e-11,1.3518156798048722,1.3518156798048722,2.4726887204451486e-11,26178.024257484558,19975.11102968889,0.7630488394851956,0.900982967322529,0.681196286725677,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518436536390378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.630322253768,1452.446052943652,0.4271230317131712,6.178477068285765,3.4962751577221884
5280.0,-30.058080911307876,5.001818503312118,35.003737836254494,24.08971928469839,4.999116305294836,-26.552360229647217,-40.05999726997686,1.4933956234154622,-3.654444759799844,-5.0062756351930044,40.0074560684681,47887.90330410348,15450.910722956603,15450.910722956603,63338.814027060085,87597.41854456083,87597.41854456083,15450.910722956603,103048.32926751743,103048.32926751743,103048.32926751743,129226.33899946512,124733.9104235624,4492.428575902726,0.0,103683.45218861333,63973.93694715244,44121.68360162321,26178.009731947695,70299.6933335709,19975.100782573303,1452.4451323576748,0.0,0.8868597929357488,2.8652044757069173,0.0014984597031051942,1.0,1.0,-3.654444759799844,354569.24700823514,1554854.7371435817,4.385193443207637,1554854.7371435817,4.385193443207637,0.7630488714424936,0.09217308856435524,4.565118963995687,101325.0,128372.4061878099,1.2669371447106825,1.0,0.0,4.5651189639979,1.2847553717609883,1.2850533079545186,3.553298210956978,0.0,16822.62876936904,0.0,0.0,22712.10301557243,2315.9899675804104,19305.28823181197,1968.5915406190668,0.85,0.8500000294369661,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3941546383635,2034.6934298245008,7.598581262620245,5.001818503312118,0.6045566295949625,4.397261873717156,3.4962758557198748,3.5,0.9989359587771071,0.6,0.000231889035081729,0.9994132893627409,0.00023202516671515258,198.97023213733002,0.0,0.0,0.0,0.05143550310311109,7.832195825513058e-05,0.0001535670768265984,0.0007010519746664869,0.09217308856359194,0.09217308856359194,0.09217308856359194,0.09217308856928619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.0466944198,595.7500568283228,0.0,0.09217308856359194,0.09217308856435524,0.09217308856435524,0.4271229877907095,0.4271229877907095,0.5,9.999077648146079,1.3517197014066369,1.3517197014066369,-2.3135271476348862e-11,1.3518308753931478,1.3518308753931478,-2.3135271476348862e-11,26178.009731947695,19975.100782573303,0.7630488714424936,0.9009827927202817,0.6811964751663446,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518435390315343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.62876936904,1452.4451323576748,0.4271229877907095,6.178477068285765,3.4962758557198748
5281.0,-30.058057222329424,5.001811014049476,35.003737139806866,24.089724977407627,4.999119728879334,-26.552340298461516,-40.05998302074147,1.4934028034195932,-3.6543996071280276,-5.006273823371103,40.007455587597754,47887.94495700476,15450.898711586444,15450.898711586444,63338.8436685912,87597.42887608343,87597.42887608343,15450.898711586444,103048.32758766988,103048.32758766988,103048.32758766988,129226.33800426582,124733.90997790554,4492.428026360281,0.0,103683.4452837677,63973.96135738483,44121.64880709207,26178.010416595946,70299.65922368801,19975.101262527816,1452.4451444692195,0.0,0.886859803893902,2.8652040689177443,0.0014984597031051942,1.0,1.0,-3.6543996071280276,354569.2720498061,1554854.7164059116,4.385193075014978,1554854.7164059116,4.385193075014978,0.7630488698203092,0.09217307738581883,4.565118963995687,101325.0,128372.40813647318,1.2669371639424938,1.0,0.0,4.565118963995508,1.2847553381736208,1.2850532743593621,3.553298303850877,0.0,16822.627219963833,0.0,0.0,22712.101503049824,2315.989813346028,19305.290001525984,1968.591721079674,0.85,0.8500001639625304,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.394417760114,2034.6934298245008,7.598574372308143,5.001811014049476,0.6045535070598165,4.39725750698966,3.4962766097516345,3.5,0.9989361742147527,0.6,0.000231889035081729,0.9994108240758558,0.00023202573906096546,198.9702127479521,0.0,0.0,0.0,0.05143550310311109,7.83220846149132e-05,0.0001535669504668158,0.0007010513978190471,0.09217307738405534,0.09217307738405534,0.09217307738405534,0.09217307739046363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.04436964804,595.7500575605286,0.0,0.09217307738405534,0.09217307738581883,0.09217307738581883,0.4271229438684185,0.4271229438684185,0.5,9.999077648126173,1.3517499536913533,1.3517499536913533,1.8474111129762605e-11,1.3518742162430613,1.3518742162430613,1.8474111129762605e-11,26178.010416595946,19975.101262527816,0.7630488698203092,0.9009836515288354,0.6811973981926295,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518434235774185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.627219963833,1452.4451444692195,0.4271229438684185,6.178477068285765,3.4962766097516345
5282.0,-30.058025670097607,5.0018035939473195,35.00373645792982,24.08972675856205,4.999121599271407,-26.552310032587947,-40.05995214739812,1.4934059594257,-3.6543878222766466,-5.006274311575876,40.00745461490173,47887.944476003286,15450.890412500463,15450.890412500463,63338.83488850375,87597.4285195684,87597.4285195684,15450.890412500463,103048.31893206887,103048.31893206887,103048.31893206887,129226.32767875964,124733.90018432602,4492.427494433624,0.0,103683.43902820017,63973.954973916,44121.64894920463,26178.00874669078,70299.65769589541,19975.09997485323,1452.4450857967947,0.0,0.8868598049311676,2.8652038480927815,0.0014984597031051942,1.0,1.0,-3.6543878222766466,354569.2653025955,1554854.6744606418,4.385193040162976,1554854.6744606418,4.385193040162976,0.7630488693063153,0.09217306666678701,4.565118963995687,101325.0,128372.40295859647,1.2669371128408238,1.0,0.0,4.5651189639945144,1.284755323410129,1.2850532595924467,3.553298344682847,0.0,16822.625758502654,0.0,0.0,22712.10013275311,2315.98967361465,19305.286829349123,1968.5913976076565,0.85,0.8500000755768499,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3946870046418,2034.6934298245008,7.598569284776137,5.0018035939473195,0.604549419251609,4.397254174695711,3.4962773813295915,3.5,0.9989363946655976,0.6,0.000231889035081729,0.9994075404787227,0.00023202650139166715,198.97018692252414,0.0,0.0,0.0,0.05143550310311109,7.832235839508696e-05,0.00015356667668664202,0.0007010501479799838,0.09217306666875714,0.09217306666875714,0.09217306666875714,0.09217306667098253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.03966672753,595.7500590417573,0.0,0.09217306666875714,0.09217306666678701,0.09217306666678701,0.42712289994620245,0.42712289994620245,0.5,9.999077648172388,1.3517774361449142,1.3517774361449142,3.4219738154206425e-11,1.3518864892992042,1.3518864892992042,3.4219738154206425e-11,26178.00874669078,19975.09997485323,0.7630488693063153,0.9009835462143639,0.6811974061546436,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518432820972558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.625758502654,1452.4450857967947,0.42712289994620245,6.178477068285765,3.4962773813295915
5283.0,-30.058006565855848,5.001796251791181,35.00373578688852,24.0897262696177,4.9991210898838,-26.55229212242656,-40.059934405703075,1.4934066464089593,-3.654375940701925,-5.006274021856635,40.00745356364282,47887.94870746454,15450.881058854482,15450.881058854482,63338.82976631902,87597.42858258757,87597.42858258757,15450.881058854482,103048.30964144206,103048.30964144206,103048.30964144206,129226.31576614207,124733.88883015825,4492.4269359838145,0.0,103683.43360165962,63973.95372632781,44121.64430592423,26178.00612470001,70299.65043062424,19975.098021123318,1452.4449654123157,0.0,0.8868598102103438,2.8652037187318045,0.0014984597031051942,1.0,1.0,-3.654375940701925,354569.26930649154,1554854.6291251103,4.385192862783283,1554854.6291251103,4.385192862783283,0.7630488711008439,0.09217305541975455,4.565118963995687,101325.0,128372.40184507462,1.2669371018512177,1.0,0.0,4.565118963995901,1.2847553201964874,1.28505325637806,3.5532983535709417,0.0,16822.624455358287,0.0,0.0,22712.098944056692,2315.9895524013496,19305.28613884585,1968.5913271959184,0.85,0.8500000896613593,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.394959173829,2034.6934298245008,7.598563667696017,5.001796251791181,0.6045457200520588,4.397250531739123,3.4962781612888563,3.5,0.9989366175111017,0.6,0.000231889035081729,0.9994055523323596,0.0002320269629686954,198.9701712857502,0.0,0.0,0.0,0.05143550310311109,7.832251572617458e-05,0.0001535665193555544,0.0007010494297448521,0.09217305541980161,0.09217305541980161,0.09217305541980161,0.09217305541846592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.03458420007,595.7500606425414,0.0,0.09217305541980161,0.09217305541975455,0.09217305541975455,0.4271228560243114,0.4271228560243114,0.5,9.999077648172447,1.3518014610833688,1.3518014610833688,1.3642420526593924e-11,1.3518980811547294,1.3518980811547294,1.3642420526593924e-11,26178.00612470001,19975.098021123318,0.7630488711008439,0.9009835664663146,0.681197536746262,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451843093654606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.624455358287,1452.4449654123157,0.4271228560243114,6.178477068285765,3.4962781612888563
5284.0,-30.05798751282924,5.00178914064014,35.00373517051391,24.089747049752646,4.9991334196304615,-26.552283287960414,-40.059921762999124,1.4934291946442866,-3.6542489462048025,-5.006261581726563,40.00745379809753,47887.976725859546,15450.853338231233,15450.853338231233,63338.83006409078,87597.46746274327,87597.46746274327,15450.853338231233,103048.3208009745,103048.3208009745,103048.3208009745,129226.32717455832,124733.90100297412,4492.426171584195,0.0,103683.42559418031,63973.93485675809,44121.65637491358,26178.006373583823,70299.6627484974,19975.09849176013,1452.4447497234523,0.0,0.8868598726481918,2.8652034507396027,0.0014984597031051942,1.0,1.0,-3.6542489462048025,354569.4412403095,1554854.639235339,4.385190764879074,1554854.639235339,4.385190764879074,0.7630488818245902,0.09217303968922348,4.565118963995687,101325.0,128372.39700125452,1.26693705404643,1.0,0.0,4.565118963997428,1.2847552147180301,1.285053150875142,3.5532986452968864,0.0,16822.62290389093,0.0,0.0,22712.097189999597,2315.9893735373034,19305.281448091922,1968.590848872135,0.85,0.849999948775856,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.395235232729,2034.6934298245008,7.598549003417346,5.00178914064014,0.6045474930324142,4.397241647607726,3.496278952395,3.5,0.9989368435414285,0.6,0.000231889035081729,0.9994035695201133,0.00023202742330916012,198.97015569089814,0.0,0.0,0.0,0.05143550310311109,7.832262784023942e-05,0.00015356640724148955,0.0007010489179308085,0.09217303970043318,0.09217303970043318,0.09217303970043318,0.09217303959874548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.0357177325,595.7500602855255,0.0,0.09217303970043318,0.09217303968922348,0.09217303968922348,0.42712281210249564,0.42712281210249564,0.5,9.999077648169639,1.351839228244728,1.351839228244728,1.8701484805205837e-11,1.3520126355217599,1.3520126355217599,1.8701484805205837e-11,26178.006373583823,19975.09849176013,0.7630488818245902,0.9009834128321561,0.681197815943763,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518429795563959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.62290389093,1452.4447497234523,0.42712281210249564,6.178477068285765,3.496278952395
5285.0,-30.057968567787775,5.001782051550007,35.00373458848865,24.0897475037724,4.999133780346271,-26.552265843885685,-40.05990409115327,1.4934310564219275,-3.6542242212188967,-5.006265244514649,40.00745355595174,47887.9805476207,15450.850690924428,15450.850690924428,63338.83123854513,87597.46781375675,87597.46781375675,15450.850690924428,103048.31850468119,103048.31850468119,103048.31850468119,129226.32932500327,124733.90354057902,4492.42578442425,0.0,103683.4190575569,63973.931791318726,44121.65251804241,26178.010820322084,70299.6633383645,19975.10154430054,1452.4450503399034,0.0,0.8868598548910134,2.8652026726754594,0.0014984597031051942,1.0,1.0,-3.6542242212188967,354569.3906172374,1554854.6287934538,4.385191361518121,1554854.6287934538,4.385191361518121,0.7630488688160293,0.09217303179427444,4.565118963995687,101325.0,128372.3939390694,1.2669370238250126,1.0,0.0,4.5651189639969605,1.2847552060088157,1.285053142163908,3.553298669384308,0.0,16822.621352034366,0.0,0.0,22712.09575813693,2315.989227527946,19305.279576774916,1968.5906580509059,0.85,0.8499999199703324,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.395531338818,2034.6934298245008,7.598546594990968,5.001782051550007,0.6045422245748364,4.397239826975171,3.4962798009507545,3.5,0.9989370859859299,0.6,0.000231889035081729,0.9994015979498831,0.00023202788104142845,198.97014018443406,0.0,0.0,0.0,0.05143550310311109,7.832278455241156e-05,0.00015356625052931742,0.0007010482025210996,0.09217303179345547,0.09217303179345547,0.09217303179345547,0.09217303180033568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.0345470262,595.7500606542498,0.0,0.09217303179345547,0.09217303179427444,0.09217303179427444,0.42712276818072864,0.42712276818072864,0.5,9.999077648170376,1.3518809026811596,1.3518809026811596,1.4722445484949276e-11,1.352041023295726,1.352041023295726,1.4722445484949276e-11,26178.010820322084,19975.10154430054,0.7630488688160293,0.9009834219786278,0.6811978645918619,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518428657640805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.621352034366,1452.4450503399034,0.42712276818072864,6.178477068285765,3.4962798009507545
5286.0,-30.057944753936376,5.001775047360451,35.0037340108761,24.089748865831666,4.999134982154313,-26.55224365928486,-40.05988194895906,1.4934338861529495,-3.6542095296466073,-5.006263948446362,40.00745251916061,47887.98567181759,15450.840502810433,15450.840502810433,63338.82617462802,87597.4686716092,87597.4686716092,15450.840502810433,103048.30917441963,103048.30917441963,103048.30917441963,129226.31661291754,124733.89141186734,4492.425201050191,0.0,103683.41244566879,63973.929439683336,44121.64778442828,26178.00743849791,70299.65522292619,19975.099074722264,1452.4448722752795,0.0,0.8868598652372333,2.8652026246001574,0.0014984597031051942,1.0,1.0,-3.6542095296466073,354569.4085297848,1554854.5840838214,4.385191013886381,1554854.5840838214,4.385191013886381,0.7630488730531293,0.09217302003310791,4.565118963995687,101325.0,128372.38931795362,1.2669369782181459,1.0,0.0,4.56511896399596,1.2847551927716097,1.2850531289236322,3.553298705994976,0.0,16822.619798649604,0.0,0.0,22712.094309787357,2315.9890798373917,19305.276732544855,1968.5903680201552,0.85,0.8499998489450443,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3958256314124,2034.6934298245008,7.598540484862373,5.001775047360451,0.604539180558822,4.397235866801629,3.4962806443096315,3.5,0.998937326945609,0.6,0.000231889035081729,0.9993991196988998,0.00023202845641048073,198.97012069286595,0.0,0.0,0.0,0.05143550310311109,7.832298090759782e-05,0.00015356605417413116,0.0007010473061363152,0.0921730200328247,0.0921730200328247,0.0921730200328247,0.09217302002897705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.02953452663,595.7500622329804,0.0,0.0921730200328247,0.09217302003310791,0.09217302003310791,0.4271227242590149,0.4271227242590149,0.5,9.99907764815359,1.3519151404177592,1.3519151404177592,-5.286437954055145e-12,1.352054418799753,1.352054418799753,-5.286437954055145e-12,26178.00743849791,19975.099074722264,0.7630488730531293,0.9009834539554314,0.6811980161205728,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518427526167133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.619798649604,1452.4448722752795,0.4271227242590149,6.178477068285765,3.4962806443096315
5287.0,-30.057925851465704,5.001768116154531,35.00373343733443,24.089749250002228,4.9991355598805995,-26.552225871613132,-40.05986424218861,1.4934355799959842,-3.6541991294716922,-5.006263477906858,40.00745148133513,47887.989061746644,15450.831744815838,15450.831744815838,63338.82080656248,87597.46766696095,87597.46766696095,15450.831744815838,103048.29941177678,103048.29941177678,103048.29941177678,129226.30383635272,124733.87919738503,4492.424638967687,0.0,103683.40631970778,63973.927714346646,44121.6428948457,26178.00442457593,70299.64731942164,19975.096848076522,1452.4447281214132,0.0,0.8868598713876396,2.865202537249889,0.0014984597031051942,1.0,1.0,-3.6541991294716922,354569.41503298585,1554854.539328801,4.385190807233477,1554854.539328801,4.385190807233477,0.7630488758464677,0.09217300870884558,4.565118963995687,101325.0,128372.38653414896,1.26693695074413,1.0,0.0,4.5651189639945295,1.2847551848479772,1.2850531209981622,3.5532987279096826,0.0,16822.618343434835,0.0,0.0,22712.09296788125,2315.9889430010503,19305.275030022873,1968.5901944112286,0.85,0.8499998242048324,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3961247383158,2034.6934298245008,7.598535060060791,5.001768116154531,0.604535819871165,4.397232296283366,3.4962815014650324,3.5,0.9989375718471522,0.6,0.000231889035081729,0.9993971525683751,0.00023202891311606373,198.97010522125137,0.0,0.0,0.0,0.05143550310311109,7.832313793013308e-05,0.0001535658971515959,0.0007010465893097617,0.09217300870864596,0.09217300870864596,0.09217300870864596,0.09217300871006863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.02451694617,595.75006381331,0.0,0.09217300870864596,0.09217300870884558,0.09217300870884558,0.4271226803372734,0.4271226803372734,0.5,9.99907764815362,1.3519448130215324,1.3519448130215324,-1.057287590811029e-11,1.3520643484351922,1.3520643484351922,-1.057287590811029e-11,26178.00442457593,19975.096848076522,0.7630488758464677,0.900983478889572,0.681198140926045,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518426103908904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.618343434835,1452.4447281214132,0.4271226803372734,6.178477068285765,3.4962815014650324
5288.0,-30.05790696817689,5.001761271180617,35.003732870137135,24.08975117085504,4.999137063192835,-26.5522088604785,-40.05985041204838,1.493438955450886,-3.65418003373145,-5.0062618704763855,40.00745051721777,47888.01067348179,15450.82139697186,15450.82139697186,63338.832070453645,87597.4696088258,87597.4696088258,15450.82139697186,103048.29100579767,103048.29100579767,103048.29100579767,129226.29235975354,124733.86830604714,4492.424053706402,0.0,103683.39967122799,63973.940735683915,44121.62103949342,26178.00135395587,70299.62239344929,19975.09461301222,1452.4445591326603,0.0,0.8868598830551575,2.8652024655634545,0.0014984597031051942,1.0,1.0,-3.65418003373145,354569.43724947725,1554854.4977514967,4.385190415206293,1554854.4977514967,4.385190415206293,0.7630488799708806,0.09217299689423004,4.565118963995687,101325.0,128372.38998606674,1.2669369848119096,1.0,0.0,4.565118963994872,1.284755169057929,1.2850531052044523,3.55329877158085,0.0,16822.61679062253,0.0,0.0,22712.091511516184,2315.9887944931434,19305.28062377998,1968.59076481571,0.85,0.8500001249991099,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.396427454438,2034.6934298245008,7.598528839904762,5.001761271180617,0.6045330108854863,4.3972282602951305,3.496282368963514,3.5,0.9989378197038611,0.6,0.000231889035081729,0.9993951874382131,0.00023202936935902082,198.97008976533954,0.0,0.0,0.0,0.05143550310311109,7.832326057515573e-05,0.00015356577450657325,0.000701046029420643,0.09217299689447504,0.09217299689447504,0.09217299689447504,0.09217299689243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.0198557249,595.7500652814009,0.0,0.09217299689447504,0.09217299689423004,0.09217299689423004,0.4271226364155771,0.4271226364155771,0.5,9.999077648153287,1.3519716404811106,1.3519716404811106,1.5234036254696548e-11,1.3520818367449579,1.3520818367449579,1.5234036254696548e-11,26178.00135395587,19975.09461301222,0.7630488799708806,0.9009839585760809,0.6811986898800771,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518424974978128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.61679062253,1452.4445591326603,0.4271226364155771,6.178477068285765,3.496282368963514
5289.0,-30.057888189815866,5.001754501750943,35.00373230967108,24.08975235829132,4.999138149813201,-26.55219163910252,-40.05983277512712,1.4934415990551608,-3.6541637216895992,-5.006260989076314,40.007449576946044,47888.01388369614,15450.812331660789,15450.812331660789,63338.82621535693,87597.470157624,87597.470157624,15450.812331660789,103048.28248928479,103048.28248928479,103048.28248928479,129226.2812511339,124733.85776185732,4492.423489276586,0.0,103683.39307578992,63973.93680165718,44121.61808236971,26177.99876184911,70299.61684421882,19975.09270389832,1452.4444275014148,0.0,0.886859890942146,2.8652023456560274,0.0014984597031051942,1.0,1.0,-3.6541637216895992,354569.4494300152,1554854.4572039153,4.385190150204444,1554854.4572039153,4.385190150204444,0.7630488825986697,0.09217298550223364,4.565118963995687,101325.0,128372.38564333146,1.2669369419524448,1.0,0.0,4.56511896399646,1.2847551566914066,1.285053092835062,3.5532988057834363,0.0,16822.615238056034,0.0,0.0,22712.09006677003,2315.9886471700356,19305.27347337674,1968.5900356774985,0.85,0.8499998642406852,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.396735216846,2034.6934298245008,7.598523231627538,5.001754501750943,0.6045299306273186,4.397224571123624,3.496283250923307,3.5,0.9989380716923735,0.6,0.000231889035081729,0.9993932332317259,0.00023202982306761493,198.97007439531316,0.0,0.0,0.0,0.05143550310311109,7.832341697878829e-05,0.0001535656181029407,0.0007010453154194539,0.09217298550238419,0.09217298550238419,0.09217298550238419,0.09217298550134416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.0153097887,595.7500667131833,0.0,0.09217298550238419,0.09217298550223364,0.09217298550223364,0.4271225924939154,0.4271225924939154,0.5,9.99907764815304,1.3519964492738836,1.3519964492738836,-7.150902092689648e-11,1.352097267386739,1.352097267386739,-7.150902092689648e-11,26177.99876184911,19975.09270389832,0.7630488825986697,0.9009839464091713,0.6811987893165065,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518423847193147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.615238056034,1452.4444275014148,0.4271225924939154,6.178477068285765,3.496283250923307
5290.0,-30.057869431005056,5.001747827430645,35.00373176120584,24.089756234921538,4.999140791398412,-26.55217556485052,-40.059815312828846,1.493446925213368,-3.654132387089078,-5.006258468854213,40.007448802106545,47888.01779373988,15450.800918533108,15450.800918533108,63338.81871227299,87597.47568329857,87597.47568329857,15450.800918533108,103048.27660183168,103048.27660183168,103048.27660183168,129226.27308674138,124733.8501902654,4492.422896475979,0.0,103683.38628327519,63973.92839357655,44121.619877442936,26177.996484909698,70299.61636235264,19975.091069895403,1452.4442794439656,0.0,0.886859906568372,2.8652022140158926,0.0014984597031051942,1.0,1.0,-3.654132387089078,354569.4842625764,1554854.4237884155,4.385189625165172,1554854.4237884155,4.385189625165172,0.7630488865490543,0.09217297349495446,4.565118963995687,101325.0,128372.38169032885,1.2669369029393422,1.0,0.0,4.565118963995901,1.2847551317761599,1.2850530679140375,3.553298874692534,0.0,16822.613684016927,0.0,0.0,22712.08857885377,2315.9884954448025,19305.277106435475,1968.590406146388,0.85,0.8500000798874028,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3970469506166,2034.6934298245008,7.598516453883858,5.001747827430645,0.6045276279670233,4.3972201994636215,3.49628414426399,3.5,0.9989383269325686,0.6,0.000231889035081729,0.9993912810638852,0.00023203027630466758,198.97005904129088,0.0,0.0,0.0,0.05143550310311109,7.832357183415474e-05,0.00015356546324757424,0.0007010446084862838,0.09217297349490398,0.09217297349490398,0.09217297349490398,0.09217297349475649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.0115636693,595.7500678930542,0.0,0.09217297349490398,0.09217297349495446,0.09217297349495446,0.4271225485722817,0.4271225485722817,0.5,9.999077648152786,1.3520214706840648,1.3520214706840648,-1.2107648217352107e-11,1.3521260817651068,1.3521260817651068,-1.2107648217352107e-11,26177.996484909698,19975.091069895403,0.7630488865490543,0.9009838458548496,0.6811988496054613,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518422725675044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.613684016927,1452.4442794439656,0.4271225485722817,6.178477068285765,3.49628414426399
