time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5291.0,-30.057850687450138,5.001741220513036,35.003731221618786,24.089757352508627,4.999141827263062,-26.552158344472574,-40.05979767590759,1.4934494842529202,-3.6541144214068595,-5.006257999705806,40.007447961214716,47888.02084492775,15450.792830208165,15450.792830208165,63338.81367513591,87597.4760777597,87597.4760777597,15450.792830208165,103048.26890796787,103048.26890796787,103048.26890796787,129226.2635910199,124733.84123989746,4492.422351122436,0.0,103683.3796886337,63973.92445565204,44121.61692553516,26177.99468305204,70299.6116085872,19975.089721949073,1452.4441941721293,0.0,0.8868599119987329,2.865202022124786,0.0014984597031051942,1.0,1.0,-3.6541144214068595,354569.49074655643,1554854.3875273406,4.385189442705713,1554854.3875273406,4.385189442705713,0.7630488875788944,0.09217296247441471,4.565118963995687,101325.0,128372.37745894575,1.2669368611788379,1.0,0.0,4.565118963995838,1.284755119805224,1.2850530559403255,3.553298907801032,0.0,16822.61213021211,0.0,0.0,22712.087134282105,2315.9883481394877,19305.27004103034,1968.5896856755714,0.85,0.8499998228648286,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3973647592554,2034.6934298245008,7.59851128853876,5.001741220513036,0.6045244683802222,4.397216752132814,3.496285055013618,3.5,0.998938587146748,0.6,0.000231889035081729,0.999389330487787,0.00023203072917393205,198.97004369975787,0.0,0.0,0.0,0.05143550310311109,7.832372823836162e-05,0.00015356530684336738,0.000701043894482473,0.09217296247443073,0.09217296247443073,0.09217296247443073,0.092172962474645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.0074982063,595.750069173508,0.0,0.09217296247443073,0.09217296247441471,0.09217296247441471,0.4271225046506705,0.4271225046506705,0.5,9.99907764815279,1.3520457237094092,1.3520457237094092,-1.6996182239381596e-11,1.3521435782989215,1.3521435782989215,-1.6996182239381596e-11,26177.99468305204,19975.089721949073,0.7630488875788944,0.9009838351283149,0.6811989390717793,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518421605324727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.61213021211,1452.4441941721293,0.4271225046506705,6.178477068285765,3.496285055013618
5292.0,-30.05783196731869,5.001734729016523,35.00373070100795,24.089764372352533,4.999146327211101,-26.55214365357477,-40.05978419501332,1.4934580134328768,-3.654064289715393,-5.006253664187847,40.0074474292974,47888.043304970815,15450.778979674478,15450.778979674478,63338.82228464529,87597.48754759147,87597.48754759147,15450.778979674478,103048.26652726595,103048.26652726595,103048.26652726595,129226.25963322354,124733.8379012443,4492.421731979237,0.0,103683.37267029528,63973.928427517094,44121.60471419799,26177.993105957594,70299.59782015558,19975.088647214685,1452.4440449016627,0.0,0.8868599359802003,2.8652018477077466,0.0014984597031051942,1.0,1.0,-3.654064289715393,354569.5506675306,1554854.3645891235,4.385188636931389,1554854.3645891235,4.385188636931389,0.7630488924939303,0.09217294987790929,4.565118963995687,101325.0,128372.3771805653,1.2669368584314364,1.0,0.0,4.5651189639953795,1.284755079906558,1.285053016032407,3.553299018150381,0.0,16822.610576726962,0.0,0.0,22712.08559689864,2315.9881913700033,19305.270454655616,1968.5897278536113,0.85,0.8499998986130878,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.397685781464,2034.6934298245008,7.598503277403172,5.001734729016523,0.604523075689813,4.39721165332671,3.496285974972524,3.5,0.9989388499921497,0.6,0.000231889035081729,0.9993873823533787,0.00023203118147806885,198.97002837739927,0.0,0.0,0.0,0.05143550310311109,7.832384778711856e-05,0.00015356518729461041,0.0007010433487281755,0.09217294987733199,0.09217294987733199,0.09217294987733199,0.09217294988333063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.0049265423,595.7500699834764,0.0,0.09217294987733199,0.09217294987790929,0.09217294987790929,0.42712246072907817,0.42712246072907817,0.5,9.999077648152669,1.3520728968098297,1.3520728968098297,-2.3874235921539366e-12,1.3521893744724593,1.3521893744724593,-2.3874235921539366e-12,26177.993105957594,19975.088647214685,0.7630488924939303,0.9009841343144275,0.6811993921712144,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518420485885726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.610576726962,1452.4440449016627,0.42712246072907817,6.178477068285765,3.496285974972524
5293.0,-30.05781334791781,5.0017282885008045,35.003730191249424,24.08976611858236,4.999148321304927,-26.5521262723464,-40.059766558092065,1.4934612457304308,-3.6540475026968124,-5.006254238491272,40.00744670104615,47888.04567576261,15450.772861977368,15450.772861977368,63338.81853773998,87597.48658838472,87597.48658838472,15450.772861977368,103048.2594503621,103048.2594503621,103048.2594503621,129226.25189459769,124733.83067146517,4492.421223132524,0.0,103683.36602957844,63973.925116942126,44121.601014040345,26177.99244423559,70299.59345827594,19975.08809617997,1452.44403519452,0.0,0.8868599356950919,2.865201547608344,0.0014984597031051942,1.0,1.0,-3.6540475026968124,354569.5427311367,1554854.3331831747,4.385188646510992,1554854.3331831747,4.385188646510992,0.7630488907325854,0.09217293958379064,4.565118963995687,101325.0,128372.37189133646,1.2669368062308064,1.0,0.0,4.5651189639952365,1.2847550647861878,1.2850530009085304,3.5532990599694,0.0,16822.60902339735,0.0,0.0,22712.084142234064,2315.988043035498,19305.26720579637,1968.5893965621665,0.85,0.8499998100085153,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3980151112144,2034.6934298245008,7.5984990381395185,5.0017282885008045,0.6045195631946552,4.397208725306149,3.496286918738597,3.5,0.9989391196395992,0.6,0.000231889035081729,0.9993854447056968,0.00023203163134922046,198.97001313749067,0.0,0.0,0.0,0.05143550310311109,7.83240041918351e-05,0.00015356503088989387,0.000701042634722038,0.09217293958370537,0.09217293958370537,0.09217293958370537,0.0921729395835423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.00140565936,595.7500710924071,0.0,0.09217293958370537,0.09217293958379064,0.09217293958379064,0.4271224168075005,0.4271224168075005,0.5,9.999077648153257,1.3520998708863203,1.3520998708863203,6.986056177993305e-11,1.352206735794482,1.352206735794482,6.986056177993305e-11,26177.99244423559,19975.08809617997,0.7630488907325854,0.9009841369186964,0.6811994681617187,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518419367845838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.60902339735,1452.44403519452,0.4271224168075005,6.178477068285765,3.496286918738597
5294.0,-30.057794726425254,5.001721846412839,35.00372966301141,24.08975592060017,4.999142212246095,-26.552104824823573,-40.05974829252807,1.4934523105304143,-3.6540864967225843,-5.006258890010297,40.00744514859804,47888.04525741467,15450.773050638638,15450.773050638638,63338.818308053305,87597.46784020797,87597.46784020797,15450.773050638638,103048.24089084662,103048.24089084662,103048.24089084662,129226.2290142471,124733.80826416868,4492.420750078424,0.0,103683.36024917831,63973.93766586178,44121.58064812948,26177.988123400493,70299.56877152997,19975.084781501806,1452.4439256963408,0.0,0.8868599176507932,2.8652015306697782,0.0014984597031051942,1.0,1.0,-3.6540864967225843,354569.4784426251,1554854.2662365038,4.385189252797188,1554854.2662365038,4.385189252797188,0.7630488900576009,0.09217293018943602,4.565118963995687,101325.0,128372.37283783001,1.2669368155719716,1.0,0.0,4.565118963993819,1.2847551065841751,1.2850530427162106,3.553298944367019,0.0,16822.607468673767,0.0,0.0,22712.08287602388,2315.9879139179925,19305.2672002715,1968.5893959987868,0.85,0.8499998571531807,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3983460321695,2034.6934298245008,7.598497894319716,5.001721846412839,0.6045142601047875,4.397207586308052,3.4962878670647166,3.5,0.998939390589919,0.6,0.000231889035081729,0.9993835068443867,0.00023203208127171572,198.96999789587227,0.0,0.0,0.0,0.05143550310311109,7.832416617167766e-05,0.00015356486891005133,0.000701041895264787,0.09217293018624952,0.09217293018624952,0.09217293018624952,0.09217293021443823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9939000426,595.7500734563664,0.0,0.09217293018624952,0.09217293018943602,0.09217293018943602,0.42712237288593746,0.42712237288593746,0.5,9.999077648150637,1.3521160458944337,1.3521160458944337,4.6554760047001764e-11,1.3521723932877308,1.3521723932877308,4.6554760047001764e-11,26177.988123400493,19975.084781501806,0.7630488900576009,0.9009844500455081,0.6811997014241777,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518418255822152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.607468673767,1452.4439256963408,0.42712237288593746,6.178477068285765,3.4962878670647166
5295.0,-30.05777612394585,5.001715544727678,35.003729132744624,24.089762137178354,4.999146510061975,-26.552089636670466,-40.05973470686001,1.4934600227013635,-3.6540507057994205,-5.006252388307417,40.00744403361366,47888.06683535572,15450.75620230497,15450.75620230497,63338.82303766069,87597.47654426677,87597.47654426677,15450.75620230497,103048.23274657174,103048.23274657174,103048.23274657174,129226.2143030404,124733.79427776784,4492.420025272561,0.0,103683.35328643535,63973.943577133185,44121.56634366907,26177.98155646866,70299.54790013772,19975.080158055905,1452.4434907144869,0.0,0.88685995476252,2.865201812508613,0.0014984597031051942,1.0,1.0,-3.6540507057994205,354569.56830139953,1554854.218153929,4.385188005847799,1554854.218153929,4.385188005847799,0.7630489048579836,0.09217291554200355,4.565118963995687,101325.0,128372.3738956758,1.2669368260120977,1.0,0.0,4.565118963995518,1.2847550705073973,1.2850530066310666,3.5532990441460193,0.0,16822.605914612737,0.0,0.0,22712.081350818728,2315.9877583903503,19305.268435092014,1968.5895219154365,0.85,0.8499999686024414,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3986730418574,2034.6934298245008,7.5984883865353625,5.001715544727678,0.6045139319570092,4.397201612770669,3.4962888041823486,3.5,0.9989396583378138,0.6,0.000231889035081729,0.9993815709657481,0.00023203253073562685,198.96998266981842,0.0,0.0,0.0,0.05143550310311109,7.83242866501934e-05,0.00015356474843153557,0.00070104134526603,0.09217291554289157,0.09217291554289157,0.09217291554289157,0.09217291553401896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9885094289,595.7500751541869,0.0,0.09217291554289157,0.09217291554200355,0.09217291554200355,0.42712232896437324,0.42712232896437324,0.5,9.999077648149179,1.3521308381808126,1.3521308381808126,1.3642420526593924e-12,1.3522016825079959,1.3522016825079959,1.3642420526593924e-12,26177.98155646866,19975.080158055905,0.7630489048579836,0.9009847848187457,0.6812002106099163,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518417143673708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.605914612737,1452.4434907144869,0.42712232896437324,6.178477068285765,3.4962888041823486
5296.0,-30.057757511512445,5.001709194424041,35.003728578958146,24.089738947246246,4.999129450118366,-26.55206596492308,-40.05971235511822,1.4934379033309362,-3.65411458202459,-5.00626056368708,40.007442294794146,47888.04706919635,15450.76203651241,15450.76203651241,63338.80910570876,87597.44849072782,87597.44849072782,15450.76203651241,103048.21052724024,103048.21052724024,103048.21052724024,129226.18824003148,124733.76861264376,4492.419627387717,0.0,103683.3484481259,63973.947025685564,44121.55713604481,26177.977712791242,70299.53484883605,19975.077087346282,1452.4434729626912,0.0,0.8868599194662026,2.8652017184735508,0.0014984597031051942,1.0,1.0,-3.65411458202459,354569.455310423,1554854.1431695588,4.385189191799658,1554854.1431695588,4.385189191799658,0.7630488995941783,0.09217290772733576,4.565118963995687,101325.0,128372.3780157067,1.2669368666736411,1.0,0.0,4.565118963993561,1.2847551739796435,1.2850531101273082,3.5532987579686677,0.0,16822.604360791527,0.0,0.0,22712.08029097571,2315.9876503164396,19305.268201530038,1968.5894980987432,0.85,0.8499999979834821,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3990110847049,2034.6934298245008,7.59848999251273,5.001709194424041,0.6045071396260786,4.397202054797963,3.4962897729180127,3.5,0.9989399351194322,0.6,0.000231889035081729,0.9993796340552923,0.00023203298044084352,198.96996743561965,0.0,0.0,0.0,0.05143550310311109,7.832448486714716e-05,0.00015356455021458182,0.0007010404403820554,0.09217290772876575,0.09217290772876575,0.09217290772876575,0.09217290771398405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9801027684,595.7500778019371,0.0,0.09217290772876575,0.09217290772733576,0.09217290772733576,0.4271222850428127,0.4271222850428127,0.5,9.999077648145319,1.3521368029781229,1.3521368029781229,1.1198153515579179e-11,1.3521459816624883,1.3521459816624883,1.1198153515579179e-11,26177.977712791242,19975.077087346282,0.7630488995941783,0.9009847539091855,0.6812000559060489,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518416032660975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.604360791527,1452.4434729626912,0.4271222850428127,6.178477068285765,3.4962897729180127
5297.0,-30.057738827736664,5.0017030230251605,35.00372799182698,24.08975389497357,4.999143516001074,-26.552049805072922,-40.05969489281995,1.4934544931264224,-3.654103123767186,-5.006250926018951,40.00744022559083,47888.05057600847,15450.740567942274,15450.740567942274,63338.791143950744,87597.45248130494,87597.45248130494,15450.740567942274,103048.1930492472,103048.1930492472,103048.1930492472,129226.15640326186,124733.73766262326,4492.418740638611,0.0,103683.34085770455,63973.9389514403,44121.55767362694,26177.96335401466,70299.5210276416,19975.0669129201,1452.4425971094174,0.0,0.8868599759856424,2.865202710119234,0.0014984597031051942,1.0,1.0,-3.654103123767186,354569.5885115094,1554854.0539375325,4.385187292753567,1554854.0539375325,4.385187292753567,0.7630489294674911,0.09217288994871567,4.565118963995687,101325.0,128372.36927456003,1.266936780405231,1.0,0.0,4.5651189639974445,1.2847550963742052,1.285053032503873,3.5532989726051447,0.0,16822.602807789808,0.0,0.0,22712.07862827614,2315.9874807682686,19305.26500649228,1968.5891722955625,0.85,0.8499999195343381,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.3993403445947,2034.6934298245008,7.598478204150434,5.0017030230251605,0.6045082647637257,4.397194758261435,3.496290716484295,3.5,0.9989402047097986,0.6,0.000231889035081729,0.999377689724634,0.0002320334318706105,198.96995214302973,0.0,0.0,0.0,0.05143550310311109,7.832463972446546e-05,0.00015356439535726352,0.000701039733439975,0.09217288995364316,0.09217288995364316,0.09217288995364316,0.09217288990699264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9700987993,595.7500809527716,0.0,0.09217288995364316,0.09217288994871567,0.09217288994871567,0.4271222411212454,0.4271222411212454,0.5,9.999077648141215,1.3521355415659855,1.3521355415659855,-1.4779288903810084e-12,1.35214780225175,1.35214780225175,-1.4779288903810084e-12,26177.96335401466,19975.0669129201,0.7630489294674911,0.9009846755434662,0.6812002397168396,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518414921053924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.602807789808,1452.4425971094174,0.4271222411212454,6.178477068285765,3.496290716484295
5298.0,-30.05772025192252,5.0016968885966815,35.00372745596401,24.08976206732916,4.99914964192613,-26.55203481563745,-40.05967757022006,1.4934642054578806,-3.6540439535539804,-5.006252196138896,40.007440529856524,47888.0543930039,15450.736131488147,15450.736131488147,63338.79052449205,87597.4618451187,87597.4618451187,15450.736131488147,103048.19797660684,103048.19797660684,103048.19797660684,129226.16820195885,124733.74986441073,4492.418337548118,0.0,103683.3337652574,63973.92631230206,44121.563836617046,26177.970225352015,70299.53406196905,19975.07178997246,1452.4429694149483,0.0,0.8868599684227727,2.8652017422774314,0.0014984597031051942,1.0,1.0,-3.6540439535539804,354569.57095723867,1554854.0670589588,4.385187546865028,1554854.0670589588,4.385187546865028,0.7630489154819051,0.09217288161731212,4.565118963995687,101325.0,128372.3670475163,1.2669367584260183,1.0,0.0,4.565118963994831,1.2847550509408745,1.2850529870600063,3.5532990982619435,0.0,16822.601256837734,0.0,0.0,22712.07707465898,2315.987322343408,19305.264230903824,1968.5890932075504,0.85,0.8499999435297659,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.39968474402,2034.6934298245008,7.598474735395273,5.0016968885966815,0.6045046341888476,4.397192254407834,3.4962917034363397,3.5,0.998940486696097,0.6,0.000231889035081729,0.9993757566330679,0.0002320338806926549,198.9699369388083,0.0,0.0,0.0,0.05143550310311109,7.832479334320506e-05,0.00015356424173852391,0.0007010390321521535,0.09217288161736724,0.09217288161736724,0.09217288161736724,0.09217288161245721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9715698485,595.7500804894529,0.0,0.09217288161736724,0.09217288161731212,0.09217288161731212,0.42712219719967176,0.42712219719967176,0.5,9.999077648138208,1.3521505379152359,1.3521505379152359,-5.9117155615240335e-12,1.3522082425849362,1.3522082425849362,-5.9117155615240335e-12,26177.970225352015,19975.07178997246,0.7630489154819051,0.900984499679029,0.6812001677107926,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518413805186194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.601256837734,1452.4429694149483,0.42712219719967176,6.178477068285765,3.4962917034363397
5299.0,-30.05769591367832,5.001690747480802,35.00372692033214,24.089744395483308,4.9991349303991255,-26.55200866034695,-40.059654869232304,1.4934476744224863,-3.6540614977107566,-5.006256864570303,40.00743946479694,47888.059190408654,15450.73693387835,15450.73693387835,63338.79612428701,87597.44826548352,87597.44826548352,15450.73693387835,103048.18519936186,103048.18519936186,103048.18519936186,129226.15448282847,124733.73657669418,4492.417906134294,0.0,103683.32853445422,63973.93944724152,44121.543430236336,26177.969283466606,70299.51271370295,19975.070918802892,1452.4430254834897,0.0,0.8868599485284583,2.8652014273985387,0.0014984597031051942,1.0,1.0,-3.6540614977107566,354569.50643533684,1554854.0211290496,4.385188215311487,1554854.0211290496,4.385188215311487,0.7630489096577358,0.09217287297987116,4.565118963995687,101325.0,128372.36676913586,1.2669367556786169,1.0,0.0,4.565118963996928,1.2847551282714331,1.2850530644084979,3.5532988843856974,0.0,16822.59970434562,0.0,0.0,22712.075928839295,2315.987205502317,19305.26287362679,1968.5889548038108,0.85,0.8499999266519443,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4000294459738,2034.6934298245008,7.598473841907095,5.001690747480802,0.6044995070705568,4.397191240410245,3.4962926912554573,3.5,0.9989407689301306,0.6,0.000231889035081729,0.9993732238804856,0.000232034468745643,198.96991701806692,0.0,0.0,0.0,0.05143550310311109,7.832499465850666e-05,0.00015356404042322233,0.0007010381131238525,0.09217287297841888,0.09217287297841888,0.09217287297841888,0.09217287297336751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.96642079647,595.7500821111884,0.0,0.09217287297841888,0.09217287297987116,0.09217287297987116,0.4271221532780974,0.4271221532780974,0.5,9.999077648097476,1.3521611803198539,1.3521611803198539,-3.751665644813329e-12,1.3521953668595188,1.3521953668595188,-3.751665644813329e-12,26177.969283466606,19975.070918802892,0.7630489096577358,0.9009848529425277,0.6812004428172117,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518412695766525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.59970434562,1452.4430254834897,0.4271221532780974,6.178477068285765,3.4962926912554573
5300.0,-30.05767735519161,5.001684671452481,35.003726321644805,24.08974296357485,4.999138590704737,-26.551986305438568,-40.059632692113496,1.4934475408893666,-3.6541288258433156,-5.006255913816505,40.00743657506949,47888.04008304916,15450.72912347155,15450.72912347155,63338.769206520716,87597.42493836123,87597.42493836123,15450.72912347155,103048.15406183279,103048.15406183279,103048.15406183279,129226.10749346204,124733.69031882849,4492.417174633552,0.0,103683.32261539814,63973.93775980006,44121.53872844231,26177.953431629263,70299.49216007158,19975.059417422246,1452.4422447847205,0.0,0.8868599638253375,2.865202469691425,0.0014984597031051942,1.0,1.0,-3.6541288258433156,354569.5195758942,1554853.8965136309,4.385187701338271,1554853.8965136309,4.385187701338271,0.7630489323618236,0.0921728585511724,4.565118963995687,101325.0,128372.36699184019,1.2669367578765378,1.0,0.0,4.56511896399699,1.2847551288960881,1.2850530650332979,3.553298882658064,0.0,16822.598267913385,0.0,0.0,22712.074632256197,2315.987073287636,19305.26750109773,1968.589426674525,0.85,0.8500001789215661,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4003698762174,2034.6934298245008,7.598468728719724,5.001684671452481,0.604496880795586,4.397187790656895,3.496293666833161,3.5,0.9989410476666174,0.6,0.000231889035081729,0.9993712926014022,0.00023203491715087477,198.9699018280333,0.0,0.0,0.0,0.05143550310311109,7.832519132853282e-05,0.00015356384375319617,0.0007010372153017864,0.09217285855120493,0.09217285855120493,0.09217285855120493,0.0921728585499086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9524498328,595.7500865114641,0.0,0.09217285855120493,0.0921728585511724,0.0921728585511724,0.4271221093563711,0.4271221093563711,0.5,9.999077648093763,1.352154020406374,1.352154020406374,1.6427748050773516e-11,1.3521270879732015,1.3521270879732015,1.6427748050773516e-11,26177.953431629263,19975.059417422246,0.7630489323618236,0.9009847334643424,0.6812003701820256,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451841124219244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.598267913385,1452.4422447847205,0.4271221093563711,6.178477068285765,3.496293666833161
5301.0,-30.05767735519161,5.001684671452481,35.003726321644805,24.089741566590988,4.999138590704737,-26.551986305438568,-40.059632692113496,1.4934475408893666,-3.6541427176567254,-5.006255913816505,40.00743657506949,47888.04008304916,15450.732190608298,15450.732190608298,63338.772273657465,87597.41853521125,87597.41853521125,15450.732190608298,103048.15072581955,103048.15072581955,103048.15072581955,129226.10328758952,124733.68611295597,4492.417174633552,0.0,103683.31621224814,63973.93775980006,44121.531613831205,26177.952561769973,70299.48417560117,19975.058800183273,1452.442199772657,0.0,0.8868599638253375,2.8652026613453017,0.0014984597031051942,1.0,1.0,-3.6541427176567254,354569.5195758942,1554853.8965136309,4.385187701338271,1554853.8965136309,4.385187701338271,0.7630489341383655,0.0921728585511724,4.565118963995687,101325.0,128372.3622593723,1.266936711170711,1.0,0.0,4.565118963996698,1.2847551288960881,1.2850530650332979,3.553298882658064,0.0,16822.59671650461,0.0,0.0,22712.073229631198,2315.9869302596912,19305.25851459055,1968.588510305818,0.85,0.8499998357439266,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.40071358642,2034.6934298245008,7.598468952711736,5.001684671452481,0.6044972466836871,4.397187424768794,3.4962946518104188,3.5,0.998941329088691,0.6,0.000231889035081729,0.9993712926014022,0.00023203491715087477,198.9699018280333,0.0,0.0,0.0,0.05143550310311109,7.832519132853282e-05,0.00015356384375319617,0.0007010372153017864,0.09217284907291164,0.09217284907291164,0.09217284907291164,0.09217286185887384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9524498328,595.7500865114641,0.0,0.09217284907291164,0.0921728585511724,0.0921728585511724,0.42712206543467135,0.42712206543467135,0.5,9.999077648093763,1.35214585555633,1.35214585555633,1.6427748050773516e-11,1.3521131961597916,1.3521131961597916,1.6427748050773516e-11,26177.952561769973,19975.058800183273,0.7630489341383655,0.9009848794259068,0.6812004475513584,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410133808024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.59671650461,1452.442199772657,0.42712206543467135,6.178477068285765,3.4962946518104188
5302.0,-30.057658675969595,5.001678417362433,35.00372564977266,24.08969368496912,4.999103508310297,-26.551955823204718,-40.059609327558405,1.493400654495513,-3.654243016913938,-5.0062683582965395,40.007433267112795,47888.015935833755,15450.75049083886,15450.75049083886,63338.76642667261,87597.35977479033,87597.35977479033,15450.75049083886,103048.11026562919,103048.11026562919,103048.11026562919,129226.05354686969,124733.63725448583,4492.416292383856,0.0,103683.31161459381,63973.96777082001,44121.493159748665,26177.943281240507,70299.43644098917,19975.051629522484,1452.4420083483692,0.0,0.8868599124907218,2.865202560524117,0.0014984597031051942,1.0,1.0,-3.654243016913938,354569.3475818675,1554853.7538617542,4.385189426174946,1554853.7538617542,4.385189426174946,0.7630489307323427,0.09217284111354056,4.565118963995687,101325.0,128372.3706107863,1.266936793592759,1.0,0.0,4.565118963993495,1.2847553482260803,1.285053284414153,3.553298276048395,0.0,16822.594793926102,0.0,0.0,22712.07222250425,2315.986827561323,19305.260708685608,1968.5887340412485,0.85,0.8499999700404702,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.401693369855,2034.6934298245008,7.5984742912420336,5.001678417362433,0.6044893157270401,4.397189101635393,3.496297459596173,3.5,0.9989421313131922,0.6,0.000231889035081729,0.9993693487621366,0.00023203536847408527,198.96988653918072,0.0,0.0,0.0,0.05143550310311109,7.832539852941627e-05,0.0001535636365523127,0.000701036269405104,0.09217284111091802,0.09217284111091802,0.09217284111091802,0.0921728411322875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.93645692774,595.7500915485654,0.0,0.09217284111091802,0.09217284111354056,0.09217284111354056,0.4271220215130077,0.4271220215130077,0.5,9.999077648075081,1.352126222009531,1.352126222009531,7.44648787076585e-12,1.352025341382614,1.352025341382614,7.44648787076585e-12,26177.943281240507,19975.051629522484,0.7630489307323427,0.900985408038662,0.6812005666081259,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410133808024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.594793926102,1452.4420083483692,0.4271220215130077,6.178477068285765,3.496297459596173
5303.0,-30.057631626380637,5.001672234920243,35.00372483598646,24.08969368496912,4.99911458275399,-26.551919129637596,-40.05957373939452,1.4934020779526238,-3.654413556387908,-5.00626711354496,40.00742783070465,47887.97259492375,15450.741892715889,15450.741892715889,63338.714487639634,87597.30899906404,87597.30899906404,15450.741892715889,103048.05089177993,103048.05089177993,103048.05089177993,129225.9615751762,124733.5462374869,4492.415337689307,0.0,103683.305122514,63973.968681398015,44121.48493457331,26177.91068339627,70299.39561796958,19975.028010379567,1452.4404058322164,0.0,0.8868599385014498,2.8652050618121536,0.0014984597031051942,1.0,1.0,-3.654413556387908,354569.36478520883,1554853.519423205,4.385188552217715,1554853.519423205,4.385188552217715,0.7630489786585233,0.0921728226179041,4.565118963995687,101325.0,128372.36827239036,1.2669367705145853,1.0,0.0,4.5651189639961,1.2847553415672852,1.2850532777538135,3.553298294464886,0.0,16822.593245554675,0.0,0.0,22712.07080039896,2315.986682546941,19305.259277934987,1968.588588145288,0.85,0.8499999602676419,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4020148020982,2034.6934298245008,7.598468861662674,5.001672234920243,0.6044867387414739,4.3971854961787695,3.49629838073143,3.5,0.9989423944946942,0.6,0.000231889035081729,0.999366533874115,0.00023203602204167748,198.96986439922756,0.0,0.0,0.0,0.05143550310311109,7.832571413233346e-05,0.00015356332094939554,0.0007010348286402417,0.09217282261088758,0.09217282261088758,0.09217282261088758,0.09217282260470344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9101742917,595.7500998265,0.0,0.09217282261088758,0.0921728226179041,0.0921728226179041,0.427121977591298,0.427121977591298,0.5,9.999077647910461,1.3520712419637562,1.3520712419637562,-1.0402345651527867e-11,1.3518535571570283,1.3518535571570283,-1.0402345651527867e-11,26177.91068339627,19975.028010379567,0.7630489786585233,0.9009851924167795,0.6812003456638944,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409018213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.593245554675,1452.4404058322164,0.427121977591298,6.178477068285765,3.49629838073143
5304.0,-30.057631626380637,5.001672234920243,35.00372483598646,24.089692427683644,4.99911458275399,-26.551919129637596,-40.0595699326135,1.4934020779526238,-3.6544251866728246,-5.00626711354496,40.00742783070465,47887.95481956117,15450.744795897886,15450.744795897886,63338.69961545906,87597.30330295529,87597.30330295529,15450.744795897886,103048.04809885318,103048.04809885318,103048.04809885318,129225.96355530384,124733.54821761453,4492.415337689307,0.0,103683.29942640524,63973.95090603544,44121.49835596645,26177.915456450653,70299.4138124171,19975.031398062667,1452.4406520505759,0.0,0.8868599385014498,2.8652052222661233,0.0014984597031051942,1.0,1.0,-3.6544251866728246,354569.36478520883,1554853.519423205,4.385188552217715,1554853.519423205,4.385188552217715,0.7630489689407451,0.0921728226179041,4.565118963995687,101325.0,128372.35936421542,1.2669366825977342,1.0,0.0,4.565118963994493,1.2847553415672852,1.2850532777538135,3.553298294464886,0.0,16822.591865492243,0.0,0.0,22712.069552653,2315.9865553122627,19305.259277934987,1968.588588145288,0.85,0.8500000069645761,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.402340139183,2034.6934298245008,7.598469073680868,5.001672234920243,0.6044870850705326,4.397185149849711,3.4962993130569733,3.5,0.998942660873421,0.6,0.000231889035081729,0.999366533874115,0.00023203602204167748,198.96986439922756,0.0,0.0,0.0,0.05143550310311109,7.832574789169429e-05,0.0001535632871900347,0.0007010346745247434,0.09217281313245865,0.09217281313245865,0.09217281313245865,0.09217284339164125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9101742917,595.7500998265,0.0,0.09217281313245865,0.0921728226179041,0.0921728226179041,0.4271219336689661,0.4271219336689661,0.5,9.999077647910461,1.3520253789252479,1.3520253789252479,-1.0402345651527867e-11,1.3518419268721118,1.3518419268721118,-1.0402345651527867e-11,26177.915456450653,19975.031398062667,0.7630489689407451,0.9009847476746875,0.681199916507734,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518407402707756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.591865492243,1452.4406520505759,0.4271219336689661,6.178477068285765,3.4962993130569733
5305.0,-30.057631626380637,5.001672234920243,35.00372483598646,24.089690716378414,4.99911458275399,-26.551919129637596,-40.0595699326135,1.4934020779526238,-3.6544220653449315,-5.00626711354496,40.00742783070465,47887.95481956117,15450.753474557127,15450.753474557127,63338.708294118296,87597.29537385977,87597.29537385977,15450.753474557127,103048.0488484169,103048.0488484169,103048.0488484169,129225.96049164604,124733.54515395673,4492.415337689307,0.0,103683.29149730974,63973.95090603544,44121.48954586033,26177.911643229134,70299.40118908946,19975.02869167838,1452.4404552911878,0.0,0.8868599385014498,2.865205179203598,0.0014984597031051942,1.0,1.0,-3.6544220653449315,354569.36478520883,1554853.519423205,4.385188552217715,1554853.519423205,4.385188552217715,0.7630489767064701,0.0921728226179041,4.565118963995687,101325.0,128372.35936421542,1.2669366825977342,1.0,0.0,4.5651189639943475,1.2847553415672852,1.2850532777538135,3.553298294464886,0.0,16822.58994443803,0.0,0.0,22712.06781576606,2315.9863781990853,19305.259277934987,1968.588588145288,0.85,0.8500000719676364,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4033126891716,2034.6934298245008,7.598469707479496,5.001672234920243,0.6044881203726877,4.397184114547556,3.4963021001151735,3.5,0.9989434571757638,0.6,0.000231889035081729,0.999366533874115,0.00023203602204167748,198.96986439922756,0.0,0.0,0.0,0.05143550310311109,7.832574789169429e-05,0.0001535632871900347,0.0007010346745247434,0.09217280365406443,0.09217280365406443,0.09217280365406443,0.09217282951985141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9101742917,595.7500998265,0.0,0.09217280365406443,0.0921728226179041,0.0921728226179041,0.427121889746795,0.427121889746795,0.5,9.999077647910461,1.3519893127675005,1.3519893127675005,-1.0402345651527867e-11,1.3518450482000048,1.3518450482000048,-1.0402345651527867e-11,26177.911643229134,19975.02869167838,0.7630489767064701,0.9009850329130332,0.6812000388275488,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518407402707756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.58994443803,1452.4404552911878,0.427121889746795,6.178477068285765,3.4963021001151735
5306.0,-30.05761253601231,5.001665851534785,35.003723974033434,24.089650727715366,4.999085426086159,-26.55189031442799,-40.059543075598754,1.4933632026513286,-3.654455489131692,-5.006275992665547,40.007424814038956,47887.915930893454,15450.766006255886,15450.766006255886,63338.68193714934,87597.2456178693,87597.2456178693,15450.766006255886,103048.01162412518,103048.01162412518,103048.01162412518,129225.915230336,124733.5013048802,4492.413925455798,0.0,103683.28633536398,63973.95663989707,44121.47743940768,26177.903606210817,70299.3810456185,19975.022508677022,1452.4402585317998,0.0,0.8868599042503827,2.8652045810862194,0.0014984597031051942,1.0,1.0,-3.654455489131692,354569.24206763215,1554853.3893329832,4.385189703049322,1554853.3893329832,4.385189703049322,0.763048974782605,0.0921727942480317,4.565118963995687,101325.0,128372.36353992241,1.266936723808758,1.0,0.0,4.565118963998386,1.2847555234222203,1.285053459650921,3.5532977915016226,0.0,16822.588023383818,0.0,0.0,22712.066685029753,2315.986262896071,19305.257913143778,1968.5884489753157,0.85,0.8500000541944731,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4042852388507,2034.6934298245008,7.598472236150021,5.001665851534785,0.6044816757385796,4.397184175796205,3.496304887173374,3.5,0.9989442534781069,0.6,0.000231889035081729,0.9993645472594609,0.00023203648330094763,198.9698487738596,0.0,0.0,0.0,0.05143550310311109,7.832598606591759e-05,0.00015356304901581138,0.0007010335872310797,0.09217279424796473,0.09217279424796473,0.09217279424796473,0.09217279423233958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.89558975113,595.7501044200242,0.0,0.09217279424796473,0.0921727942480317,0.0921727942480317,0.4271218458247525,0.4271218458247525,0.5,9.999077647879723,1.351958739734016,1.351958739734016,-2.404476617812179e-11,1.3518205035338724,1.3518205035338724,-2.404476617812179e-11,26177.903606210817,19975.022508677022,0.763048974782605,0.9009849161552043,0.6811996808310182,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518407402707756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.588023383818,1452.4402585317998,0.4271218458247525,6.178477068285765,3.496304887173374
5307.0,-30.057593272034943,5.001659593994895,35.00372302188973,24.08965757293629,4.999098431004365,-26.551866395272597,-40.059520688932366,1.4933715520420507,-3.6545532974454886,-5.0062707310695185,40.00742048911726,47887.89898402997,15450.750904765095,15450.750904765095,63338.649888795066,87597.21731092043,87597.21731092043,15450.750904765095,103047.96821568553,103047.96821568553,103047.96821568553,129225.84554683306,124733.43258579468,4492.412961038385,0.0,103683.27939034862,63973.96105336351,44121.46481887234,26177.87733114754,70299.34215001987,19975.00356925684,1452.438889026439,0.0,0.8868599466728158,2.8652065581593784,0.0014984597031051942,1.0,1.0,-3.6545532974454886,354569.31478792423,1554853.202826243,4.385188277660843,1554853.202826243,4.385188277660843,0.7630490171748854,0.09217277532878278,4.565118963995687,101325.0,128372.36353992241,1.266936723808758,1.0,0.0,4.56511896399464,1.284755484364566,1.2850534205842092,3.553297899524883,0.0,16822.586484773317,0.0,0.0,22712.065163707874,2315.9861077644123,19305.25850747951,1968.5885095806939,0.85,0.8500001372982947,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.404585827337,2034.6934298245008,7.598463686201734,5.001659593994895,0.604480799338261,4.397178794656634,3.496305748576961,3.5,0.9989444995934174,0.6,0.000231889035081729,0.9993625425827253,0.00023203694875579517,198.96983300639604,0.0,0.0,0.0,0.05143550310311109,7.832618459656828e-05,0.0001535628504851607,0.0007010326809150413,0.09217277532570624,0.09217277532570624,0.09217277532570624,0.09217277533348472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8746802343,595.7501110056538,0.0,0.09217277532570624,0.09217277532878278,0.09217277532878278,0.4271218019026896,0.4271218019026896,0.5,9.99907764783728,1.351908588861761,1.351908588861761,5.684341886080802e-14,1.3517174336240032,1.3517174336240032,5.684341886080802e-14,26177.87733114754,19975.00356925684,0.7630490171748854,0.9009849587728632,0.681199816661676,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518406262557921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.586484773317,1452.438889026439,0.4271218019026896,6.178477068285765,3.496305748576961
5308.0,-30.05757394257009,5.001653335572175,35.003722118595334,24.08965219454842,4.999093791412959,-26.551847632898273,-40.059502807538934,1.4933674816310691,-3.6545340793020955,-5.006275265638157,40.00741999359652,47887.90366230879,15450.751010809709,15450.751010809709,63338.65467311849,87597.21387857725,87597.21387857725,15450.751010809709,103047.96488938696,103047.96488938696,103047.96488938696,129225.84664139275,124733.43406719535,4492.412574197405,0.0,103683.27334631547,63973.96312954192,44121.45579641506,26177.881752005796,70299.33754842085,19975.00656046785,1452.4392088745017,0.0,0.8868599253983146,2.8652057520758,0.0014984597031051942,1.0,1.0,-3.6545340793020955,354569.252117031,1554853.1814559768,4.385188992481428,1554853.1814559768,4.385188992481428,0.7630490025778089,0.09217276749121725,4.565118963995687,101325.0,128372.36125720259,1.266936701280065,1.0,0.0,4.565118963994857,1.2847555034055607,1.2850534396296196,3.5532978468624696,0.0,16822.584950277134,0.0,0.0,22712.063839748258,2315.985972758104,19305.253612239325,1968.5880104051155,0.85,0.8499999713127482,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4048959507093,2034.6934298245008,7.598462579478433,5.001653335572175,0.6044756284571635,4.397177707115011,3.4963066373049854,3.5,0.9989447535157101,0.6,0.000231889035081729,0.9993605310954875,0.00023203741579381256,198.96981718533385,0.0,0.0,0.0,0.05143550310311109,7.832634317364663e-05,0.00015356269190808236,0.0007010319569918138,0.09217276749148177,0.09217276749148177,0.09217276749148177,0.09217276748871518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8722845351,595.7501117601989,0.0,0.09217276749148177,0.09217276749121725,0.09217276749121725,0.42712175798056323,0.42712175798056323,0.5,9.999077647837796,1.3518767369088778,1.3518767369088778,6.502887117676437e-11,1.3517411863360849,1.3517411863360849,6.502887117676437e-11,26177.881752005796,19975.00656046785,0.7630490025778089,0.9009850858052827,0.6811999277990992,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518405112039674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.584950277134,1452.4392088745017,0.42712175798056323,6.178477068285765,3.4963066373049854
5309.0,-30.05755500864296,5.001647480459194,35.00372132945654,24.089736223127716,4.9991598660915635,-26.551849410946726,-40.05949931507928,1.4934542642332602,-3.654273325747454,-5.006248001275737,40.00742147915471,47887.97398924235,15450.70261337685,15450.70261337685,63338.676602619205,87597.29639388632,87597.29639388632,15450.70261337685,103047.99900726318,103047.99900726318,103047.99900726318,129225.88332865623,124733.47179629028,4492.411532365952,0.0,103683.26084311467,63973.93841937298,44121.46935971299,26177.884321393056,70299.35368110605,19975.009120103245,1452.4388219111595,0.0,0.8868600587215865,2.8652054071572897,0.0014984597031051942,1.0,1.0,-3.654273325747454,354569.628933103,1554853.245519633,4.385184512836514,1554853.245519633,4.385184512836514,0.763049025462279,0.0921727458183532,4.565118963995687,101325.0,128372.3512355058,1.2669366023736077,1.0,0.0,4.565118963995932,1.2847550974449449,1.2850530335748611,3.5532989696437567,0.0,16822.583417735008,0.0,0.0,22712.061100892843,2315.9856934725767,19305.251756797472,1968.5878212027014,0.85,0.8499999921204225,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4052023418167,2034.6934298245008,7.598437633376123,5.001647480459194,0.6044846511872191,4.397162829271975,3.4963075153374565,3.5,0.9989450043821304,0.6,0.000231889035081729,0.9993585607734405,0.00023203787327569545,198.96980168801957,0.0,0.0,0.0,0.05143550310311109,7.832637414576704e-05,0.00015356266093596193,0.0007010318156003995,0.0921727458296041,0.0921727458296041,0.0921727458296041,0.09217274569233973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8794672462,595.7501094979384,0.0,0.0921727458296041,0.0921727458183532,0.0921727458183532,0.4271217140585579,0.4271217140585579,0.5,9.99907764773904,1.3518865329158416,1.3518865329158416,-7.338485374930315e-11,1.3519746755283109,1.3519746755283109,-7.338485374930315e-11,26177.884321393056,19975.009120103245,0.763049025462279,0.9009851909867896,0.681200771865886,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518403957610448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.583417735008,1452.4388219111595,0.4271217140585579,6.178477068285765,3.4963075153374565
5310.0,-30.057536026878008,5.001641677784255,35.003720828279505,24.08973699146884,4.999141615128355,-26.551850852472754,-40.05949952462686,1.4934564407083504,-3.6539271140554206,-5.006247732939702,40.00742820542335,47888.06207942494,15450.6963211128,15450.6963211128,63338.75840053774,87597.38361460058,87597.38361460058,15450.6963211128,103048.07993571338,103048.07993571338,103048.07993571338,129226.01437686667,124733.60274290897,4492.411633957708,0.0,103683.25433232819,63973.932797085115,44121.4683724923,26177.9344411533,70299.4028136456,19975.04532825448,1452.4412782018796,0.0,0.886860035739618,2.8652006627802207,0.0014984597031051942,1.0,1.0,-3.6539271140554206,354569.6326427134,1554853.5355824875,4.385185285027654,1554853.5355824875,4.385185285027654,0.7630489476989636,0.09217274655304955,4.565118963995687,101325.0,128372.3476722358,1.266936567206867,1.0,0.0,4.5651189639952605,1.2847550872636084,1.2850530233911635,3.5532989978026897,0.0,16822.581877913264,0.0,0.0,22712.059674689815,2315.9855480403417,19305.24956917051,1968.5875981268337,0.85,0.8499999491760832,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.405547548343,2034.6934298245008,7.598433248960864,5.001641677784255,0.6044818834065842,4.397159794377671,3.4963085046043276,3.5,0.9989452870298079,0.6,0.000231889035081729,0.9993565854774428,0.00023203833191427257,198.96978615155274,0.0,0.0,0.0,0.05143550310311109,7.832637228743959e-05,0.0001535626627942894,0.0007010318240838854,0.09217274655374007,0.09217274655374007,0.09217274655374007,0.09217274655629319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9119866794,595.7500992556651,0.0,0.09217274655374007,0.09217274655304955,0.09217274655304955,0.4271216701362514,0.4271216701362514,0.5,9.99907764775836,1.3519732536981337,1.3519732536981337,-3.922195901395753e-12,1.3523206188842778,1.3523206188842778,-3.922195901395753e-12,26177.9344411533,19975.04532825448,0.7630489476989636,0.9009857248494755,0.6812015488434495,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840282680442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.581877913264,1452.4412782018796,0.4271216701362514,6.178477068285765,3.4963085046043276
