time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5311.0,-30.057536026878008,5.001641677784255,35.003720828279505,24.089735594484978,4.999141615128355,-26.551850852472754,-40.059495717845834,1.4934564407083504,-3.6539406478133287,-5.006247732939702,40.00742820542335,47888.04430405961,15450.699420457837,15450.699420457837,63338.743724517444,87597.37726523339,87597.37726523339,15450.699420457837,103048.07668569122,103048.07668569122,103048.07668569122,129225.9932865804,124733.5816526227,4492.411633957708,0.0,103683.247982961,63973.91502171978,44121.48106804579,26177.91660088918,70299.39766893497,19975.032666614694,1452.4403574111575,0.0,0.886860035739618,2.865200849493868,0.0014984597031051942,1.0,1.0,-3.6539406478133287,354569.6326427134,1554853.5355824875,4.385185285027654,1554853.5355824875,4.385185285027654,0.763048984040854,0.09217274655304955,4.565118963995687,101325.0,128372.33876406087,1.266936479290016,1.0,0.0,4.565118963997159,1.2847550872636084,1.2850530233911635,3.5532989978026897,0.0,16822.580339681,0.0,0.0,22712.05828384606,2315.9854062137492,19305.24956917051,1968.5875981268337,0.85,0.8500000012284822,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4058948695788,2034.6934298245008,7.5984334753041685,5.001641677784255,0.6044822531356235,4.397159424648631,3.496309499931486,3.5,0.998945571408996,0.6,0.000231889035081729,0.9993565854774428,0.00023203833191427257,198.96978615155274,0.0,0.0,0.0,0.05143550310311109,7.832640604706299e-05,0.00015356262903466598,0.0007010316699671884,0.09217273707536756,0.09217273707536756,0.09217273707536756,0.09217269412891697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9119866794,595.7500992556651,0.0,0.09217273707536756,0.09217274655304955,0.09217274655304955,0.4271216262141764,0.4271216262141764,0.5,9.99907764775836,1.352040019940432,1.352040019940432,-3.922195901395753e-12,1.3523070851263697,1.3523070851263697,-3.922195901395753e-12,26177.91660088918,19975.032666614694,0.763048984040854,0.9009855820216592,0.6812013458434104,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401693141512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16822.580339681,1452.4403574111575,0.4271216262141764,6.178477068285765,3.496309499931486
5312.0,-30.057536026878008,5.001641677784255,35.003720828279505,24.089733883179747,4.999141615128355,-26.551850852472754,-40.059495717845834,1.4934564407083504,-3.6539381344323942,-5.006247732939702,40.00742820542335,47888.04430405961,15450.707940478787,15450.707940478787,63338.752244538395,87597.36934878051,87597.36934878051,15450.707940478787,103048.0772892593,103048.0772892593,103048.0772892593,129225.99019343339,124733.57855947569,4492.411633957708,0.0,103683.24006650812,63973.91502171978,44121.47227198704,26177.912904174093,70299.38517616113,19975.03004292389,1452.4401666589638,0.0,0.886860035739618,2.8652008148189014,0.0014984597031051942,1.0,1.0,-3.6539381344323942,354569.6326427134,1554853.5355824875,4.385185285027654,1554853.5355824875,4.385185285027654,0.7630489915694865,0.09217274655304955,4.565118963995687,101325.0,128372.33876406087,1.266936479290016,1.0,0.0,4.565118963992339,1.2847550872636084,1.2850530233911635,3.5532989978026897,0.0,16822.57842181344,0.0,0.0,22712.056549728517,2315.9852293829717,19305.24956917051,1968.5875981268337,0.85,0.8500000661279294,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4068496468267,2034.6934298245008,7.598434097515876,5.001641677784255,0.604483269510939,4.397158408273316,3.4963122360611267,3.5,0.9989463531603219,0.6,0.000231889035081729,0.9993565854774428,0.00023203833191427257,198.96978615155274,0.0,0.0,0.0,0.05143550310311109,7.832640604706299e-05,0.00015356262903466598,0.0007010316699671884,0.09217272759701838,0.09217272759701838,0.09217272759701838,0.09217268090819024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9119866794,595.7500992556651,0.0,0.09217272759701838,0.09217274655304955,0.09217274655304955,0.4271215822922093,0.4271215822922093,0.5,9.99907764775836,1.3520939356256463,1.3520939356256463,-3.922195901395753e-12,1.3523095985073041,1.3523095985073041,-3.922195901395753e-12,26177.912904174093,19975.03004292389,0.7630489915694865,0.9009858633303792,0.6812014668984429,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401693141512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16822.57842181344,1452.4401666589638,0.4271215822922093,6.178477068285765,3.4963122360611267
5313.0,-30.057536026878008,5.001641677784255,35.003720828279505,24.089732171874516,4.999141615128355,-26.551850852472754,-40.059495717845834,1.4934564407083504,-3.6539356215030807,-5.006247732939702,40.00742820542335,47888.04430405961,15450.716460497413,15450.716460497413,63338.760764557024,87597.36143222144,87597.36143222144,15450.716460497413,103048.07789271885,103048.07789271885,103048.07789271885,129225.9871001782,124733.5754662205,4492.411633957708,0.0,103683.23214994905,63973.91502171978,44121.4634758103,26177.90920745935,70299.37268326964,19975.02741923329,1452.43997590677,0.0,0.886860035739618,2.865200780150174,0.0014984597031051942,1.0,1.0,-3.6539356215030807,354569.6326427134,1554853.5355824875,4.385185285027654,1554853.5355824875,4.385185285027654,0.763048999098119,0.09217274655304955,4.565118963995687,101325.0,128372.33876406087,1.266936479290016,1.0,0.0,4.565118963997597,1.2847550872636084,1.2850530233911635,3.5532989978026897,0.0,16822.576503945875,0.0,0.0,22712.05481558772,2315.9850525498227,19305.24956917051,1968.5875981268337,0.85,0.8500001310282568,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4078044237754,2034.6934298245008,7.598434719726974,5.001641677784255,0.6044842858853237,4.397157391898931,3.496314972190767,3.5,0.9989471349116477,0.6,0.000231889035081729,0.9993565854774428,0.00023203833191427257,198.96978615155274,0.0,0.0,0.0,0.05143550310311109,7.832640604706299e-05,0.00015356262903466598,0.0007010316699671884,0.0921727181186878,0.0921727181186878,0.0921727181186878,0.0921726676876645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9119866794,595.7500992556651,0.0,0.0921727181186878,0.09217274655304955,0.09217274655304955,0.42712153837032857,0.42712153837032857,0.5,9.99907764775836,1.3521375707696848,1.3521375707696848,-3.922195901395753e-12,1.3523121114366177,1.3523121114366177,-3.922195901395753e-12,26177.90920745935,19975.02741923329,0.763048999098119,0.900986144640674,0.6812015879546583,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401693141512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.576503945875,1452.43997590677,0.42712153837032857,6.178477068285765,3.496314972190767
5314.0,-30.057536026878008,5.001641677784255,35.003720828279505,24.08973042564469,4.999141615128355,-26.551850852472754,-40.059495717845834,1.4934564407083504,-3.653933108897718,-5.006247732939702,40.00742820542335,47888.04430405961,15450.724980513716,15450.724980513716,63338.769284573325,87597.35351558692,87597.35351558692,15450.724980513716,103048.07849610063,103048.07849610063,103048.07849610063,129225.98400684462,124733.57237288692,4492.411633957708,0.0,103683.22423331453,63973.91502171978,44121.454679549715,26177.90551074399,70299.36019029371,19975.02479554218,1452.4397851545764,0.0,0.886860035739618,2.8652007454859136,0.0014984597031051942,1.0,1.0,-3.653933108897718,354569.6326427134,1554853.5355824875,4.385185285027654,1554853.5355824875,4.385185285027654,0.7630490066267521,0.09217274655304955,4.565118963995687,101325.0,128372.33876406087,1.266936479290016,1.0,0.0,4.565118963995699,1.2847550872636084,1.2850530233911635,3.5532989978026897,0.0,16822.574586078314,0.0,0.0,22712.053081430386,2315.984875714988,19305.24956917051,1968.5875981268337,0.85,0.8500001959292129,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4087592004255,2034.6934298245008,7.598435341937462,5.001641677784255,0.6044853022587802,4.397156375525475,3.4963177083204076,3.5,0.9989479166629736,0.6,0.000231889035081729,0.9993565854774428,0.00023203833191427257,198.96978615155274,0.0,0.0,0.0,0.05143550310311109,7.832640604706299e-05,0.00015356262903466598,0.0007010316699671884,0.09217270864037215,0.09217270864037215,0.09217270864037215,0.09217265446728279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9119866794,595.7500992556651,0.0,0.09217270864037215,0.09217274655304955,0.09217274655304955,0.42712149444851694,0.42712149444851694,0.5,9.99907764775836,1.3521729814118544,1.3521729814118544,-3.922195901395753e-12,1.3523146240419806,1.3523146240419806,-3.922195901395753e-12,26177.90551074399,19975.02479554218,0.7630490066267521,0.9009864259521179,0.681201709011735,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401693141512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.574586078314,1452.4397851545764,0.42712149444851694,6.178477068285765,3.4963177083204076
5315.0,-30.057536026878008,5.001641677784255,35.003720828279505,24.08972867941486,4.999141615128355,-26.551850852472754,-40.059495717845834,1.4934564407083504,-3.6539305966632583,-5.006247732939702,40.00742820542335,47888.04430405961,15450.733500527691,15450.733500527691,63338.7778045873,87597.34559886564,87597.34559886564,15450.733500527691,103048.07909939333,103048.07909939333,103048.07909939333,129225.98091342293,124733.56927946523,4492.411633957708,0.0,103683.21631659324,63973.91502171978,44121.44588319273,26177.901814029592,70299.34769722233,19975.02217185174,1452.4395944023827,0.0,0.886860035739618,2.865200710826772,0.0014984597031051942,1.0,1.0,-3.6539305966632583,354569.6326427134,1554853.5355824875,4.385185285027654,1554853.5355824875,4.385185285027654,0.7630490141553847,0.09217274655304955,4.565118963995687,101325.0,128372.33403159292,1.2669364325841888,1.0,0.0,4.565118963994385,1.2847550872636084,1.2850530233911635,3.5532989978026897,0.0,16822.57266821075,0.0,0.0,22712.051347254048,2315.984698878215,19305.245075916922,1968.5871399424802,0.85,0.8500000629952337,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4097139767764,2034.6934298245008,7.598435964147341,5.001641677784255,0.6044863186313068,4.397155359152948,3.4963204444500477,3.5,0.9989486984142993,0.6,0.000231889035081729,0.9993565854774428,0.00023203833191427257,198.96978615155274,0.0,0.0,0.0,0.05143550310311109,7.832640604706299e-05,0.00015356262903466598,0.0007010316699671884,0.09217269916206842,0.09217269916206842,0.09217269916206842,0.09217264124706599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9119866794,595.7500992556651,0.0,0.09217269916206842,0.09217274655304955,0.09217274655304955,0.4271214505267606,0.4271214505267606,0.5,9.99907764775836,1.3522018123768476,1.3522018123768476,-3.922195901395753e-12,1.3523171362764401,1.3523171362764401,-3.922195901395753e-12,26177.901814029592,19975.02217185174,0.7630490141553847,0.900986707264852,0.6812018300697797,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401693141512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16822.57266821075,1452.4395944023827,0.4271214505267606,6.178477068285765,3.4963204444500477
5316.0,-30.057536026878008,5.001641677784255,35.003720828279505,24.08972696810963,4.999141615128355,-26.551850852472754,-40.059495717845834,1.4934564407083504,-3.6539280848158455,-5.006247732939702,40.00742820542335,47888.04430405961,15450.74202053935,15450.74202053935,63338.78632459896,87597.33768205377,87597.33768205377,15450.74202053935,103048.07970259312,103048.07970259312,103048.07970259312,129225.97781990786,124733.56618595016,4492.411633957708,0.0,103683.20839978138,63973.91502171978,44121.4370867351,26177.898117314726,70299.33520404983,19975.019548160886,1452.439403650189,0.0,0.886860035739618,2.8652006761729676,0.0014984597031051942,1.0,1.0,-3.6539280848158455,354569.6326427134,1554853.5355824875,4.385185285027654,1554853.5355824875,4.385185285027654,0.7630490216840176,0.09217274655304955,4.565118963995687,101325.0,128372.33403159292,1.2669364325841888,1.0,0.0,4.565118963996867,1.2847550872636084,1.2850530233911635,3.5532989978026897,0.0,16822.570750343188,0.0,0.0,22712.04961305787,2315.984522039419,19305.245075916922,1968.5871399424802,0.85,0.8500001278976483,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4106687528288,2034.6934298245008,7.598436586356608,5.001641677784255,0.6044873350029034,4.397154342781351,3.4963231805796884,3.5,0.9989494801656252,0.6,0.000231889035081729,0.9993565854774428,0.00023203833191427257,198.96978615155274,0.0,0.0,0.0,0.05143550310311109,7.832640604706299e-05,0.00015356262903466598,0.0007010316699671884,0.09217268968377425,0.09217268968377425,0.09217268968377425,0.09217262802702123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9119866794,595.7500992556651,0.0,0.09217268968377425,0.09217274655304955,0.09217274655304955,0.42712140660504844,0.42712140660504844,0.5,9.99907764775836,1.3522253795209167,1.3522253795209167,-3.922195901395753e-12,1.3523196481238529,1.3523196481238529,-3.922195901395753e-12,26177.898117314726,19975.019548160886,0.7630490216840176,0.9009869885789491,0.6812019511288473,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401693141512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16822.570750343188,1452.439403650189,0.42712140660504844,6.178477068285765,3.4963231805796884
5317.0,-30.057536026878008,5.001641677784255,35.003720828279505,24.0897252568044,4.999141615128355,-26.551850852472754,-40.059495717845834,1.4934564407083504,-3.6539255733203504,-5.006247732939702,40.00742820542335,47888.04430405961,15450.750540548677,15450.750540548677,63338.79484460829,87597.32976515972,87597.32976515972,15450.750540548677,103048.0803057084,103048.0803057084,103048.0803057084,129225.97472630857,124733.56309235087,4492.411633957708,0.0,103683.20048288733,63973.91502171978,44121.428290186166,26177.894420600172,70299.32271078633,19975.01692447022,1452.4392128979953,0.0,0.886860035739618,2.8652006415240203,0.0014984597031051942,1.0,1.0,-3.6539255733203504,354569.6326427134,1554853.5355824875,4.385185285027654,1554853.5355824875,4.385185285027654,0.7630490292126504,0.09217274655304955,4.565118963995687,101325.0,128372.33403159292,1.2669364325841888,1.0,0.0,4.565118963996429,1.2847550872636084,1.2850530233911635,3.5532989978026897,0.0,16822.568832475627,0.0,0.0,22712.047878843685,2315.984345198787,19305.245075916922,1968.5871399424802,0.85,0.8500001928007467,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.411623528582,2034.6934298245008,7.598437208565264,5.001641677784255,0.604488351373571,4.397153326410684,3.4963259167093286,3.5,0.998950261916951,0.6,0.000231889035081729,0.9993565854774428,0.00023203833191427257,198.96978615155274,0.0,0.0,0.0,0.05143550310311109,7.832640604706299e-05,0.00015356262903466598,0.0007010316699671884,0.09217268020548769,0.09217268020548769,0.09217268020548769,0.092172614807133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9119866794,595.7500992556651,0.0,0.09217268020548769,0.09217274655304955,0.09217274655304955,0.42712136268337164,0.42712136268337164,0.5,9.99907764775836,1.3522447355368286,1.3522447355368286,-3.922195901395753e-12,1.352322159619348,1.352322159619348,-3.922195901395753e-12,26177.894420600172,19975.01692447022,0.7630490292126504,0.9009872698942794,0.6812020721888397,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401693141512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.568832475627,1452.4392128979953,0.42712136268337164,6.178477068285765,3.4963259167093286
5318.0,-30.057536026878008,5.001641677784255,35.003720828279505,24.089723510574572,4.999141615128355,-26.551850852472754,-40.05949194598941,1.4934564407083504,-3.6539230621453953,-5.006247732939702,40.00742820542335,47888.026528694136,15450.759060555685,15450.759060555685,63338.78558924982,87597.32184819091,87597.32184819091,15450.759060555685,103048.0809087466,103048.0809087466,103048.0809087466,129225.97163263275,124733.55999867505,4492.411633957708,0.0,103683.19256591852,63973.89724635432,44121.43924396022,26177.89072388614,70299.32996784637,19975.01430077989,1452.4390221458016,0.0,0.886860035739618,2.8652006068795,0.0014984597031051942,1.0,1.0,-3.6539230621453953,354569.6326427134,1554853.5355824875,4.385185285027654,1554853.5355824875,4.385185285027654,0.7630490367412832,0.09217274655304955,4.565118963995687,101325.0,128372.32506774188,1.2669363441178572,1.0,0.0,4.565118963991755,1.2847550872636084,1.2850530233911635,3.5532989978026897,0.0,16822.56691460806,0.0,0.0,22712.046144613127,2315.9841683564855,19305.236089409744,1968.5862235737734,0.85,0.8499998620330641,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4125783040365,2034.6934298245008,7.59843783077331,5.001641677784255,0.6044893677433096,4.397152310040945,3.496328652838969,3.5,0.9989510436682769,0.6,0.000231889035081729,0.9993565854774428,0.00023203833191427257,198.96978615155274,0.0,0.0,0.0,0.05143550310311109,7.832643949697815e-05,0.00015356259558475083,0.0007010315172643463,0.09217267072720724,0.09217267072720724,0.09217267072720724,0.09217260158738748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9119866794,595.7500992556651,0.0,0.09217267072720724,0.09217274655304955,0.09217274655304955,0.42712131876172316,0.42712131876172316,0.5,9.99907764775836,1.3522607225858678,1.3522607225858678,-3.922195901395753e-12,1.352324670794303,1.352324670794303,-3.922195901395753e-12,26177.89072388614,19975.01430077989,0.7630490367412832,0.9009870452281669,0.6812017490152075,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401693141512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16822.56691460806,1452.4390221458016,0.42712131876172316,6.178477068285765,3.496328652838969
5319.0,-30.057536026878008,5.001641677784255,35.003720828279505,24.08972179926934,4.999141615128355,-26.551850852472754,-40.05949194598941,1.4934564407083504,-3.6539205514470723,-5.006247732939702,40.00742820542335,47888.026528694136,15450.767580560367,15450.767580560367,63338.7941092545,87597.31393110998,87597.31393110998,15450.767580560367,103048.08151167035,103048.08151167035,103048.08151167035,129225.96853884209,124733.55690488439,4492.411633957708,0.0,103683.18464883759,63973.89724635432,44121.43044720363,26177.887027171742,70299.31747437538,19975.01167708923,1452.4388313936079,0.0,0.886860035739618,2.8652005722415614,0.0014984597031051942,1.0,1.0,-3.6539205514470723,354569.6326427134,1554853.5355824875,4.385185285027654,1554853.5355824875,4.385185285027654,0.763049044269916,0.09217274655304955,4.565118963995687,101325.0,128372.32506774188,1.2669363441178572,1.0,0.0,4.565118963995699,1.2847550872636084,1.2850530233911635,3.5532989978026897,0.0,16822.5649967405,0.0,0.0,22712.044410358005,2315.983991511679,19305.236089409744,1968.5862235737734,0.85,0.8499999269376842,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.413533079192,2034.6934298245008,7.598438452980746,5.001641677784255,0.6044903841121183,4.397151293672136,3.4963313889686094,3.5,0.9989518254196027,0.6,0.000231889035081729,0.9993565854774428,0.00023203833191427257,198.96978615155274,0.0,0.0,0.0,0.05143550310311109,7.832643949697815e-05,0.00015356259558475083,0.0007010315172643463,0.09217266124893167,0.09217266124893167,0.09217266124893167,0.09217258836785396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9119866794,595.7500992556651,0.0,0.09217266124893167,0.09217274655304955,0.09217274655304955,0.42712127484009726,0.42712127484009726,0.5,9.99907764775836,1.352274014365321,1.352274014365321,-3.922195901395753e-12,1.352327181492626,1.352327181492626,-3.922195901395753e-12,26177.887027171742,19975.01167708923,0.763049044269916,0.9009873265461213,0.6812018700771836,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401693141512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16822.5649967405,1452.4388313936079,0.42712127484009726,6.178477068285765,3.4963313889686094
5320.0,-30.057536026878008,5.001641677784255,35.003720828279505,24.08972008796411,4.999141615128355,-26.551850852472754,-40.05949194598941,1.4934564407083504,-3.653918041097313,-5.006247732939702,40.00742820542335,47888.026528694136,15450.77610056273,15450.77610056273,63338.80262925687,87597.30601394775,87597.30601394775,15450.77610056273,103048.08211451047,103048.08211451047,103048.08211451047,129225.96544496811,124733.55381101041,4492.411633957708,0.0,103683.17673167535,63973.89724635432,44121.42165035671,26177.883330457636,70299.30498081434,19975.009053398728,1452.4386406414142,0.0,0.886860035739618,2.8652005376084224,0.0014984597031051942,1.0,1.0,-3.653918041097313,354569.6326427134,1554853.5355824875,4.385185285027654,1554853.5355824875,4.385185285027654,0.7630490517985484,0.09217274655304955,4.565118963995687,101325.0,128372.32506774188,1.2669363441178572,1.0,0.0,4.565118963996283,1.2847550872636084,1.2850530233911635,3.5532989978026897,0.0,16822.563078872936,0.0,0.0,22712.042676085082,2315.9838146650573,19305.236089409744,1968.5862235737734,0.85,0.8499999918429805,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.414487854049,2034.6934298245008,7.598439075187572,5.001641677784255,0.604491400479997,4.397150277304258,3.49633412509825,3.5,0.9989526071709286,0.6,0.000231889035081729,0.9993565854774428,0.00023203833191427257,198.96978615155274,0.0,0.0,0.0,0.05143550310311109,7.832643949697815e-05,0.00015356259558475083,0.0007010315172643463,0.09217265177066002,0.09217265177066002,0.09217265177066002,0.09217257514847516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9119866794,595.7500992556651,0.0,0.09217265177066002,0.09217274655304955,0.09217274655304955,0.4271212309184895,0.4271212309184895,0.5,9.99907764775836,1.3522851498597106,1.3522851498597106,-3.922195901395753e-12,1.3523296918423853,1.3523296918423853,-3.922195901395753e-12,26177.883330457636,19975.009053398728,0.7630490517985484,0.900987607865297,0.6812019911400752,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401693141512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.563078872936,1452.4386406414142,0.4271212309184895,6.178477068285765,3.49633412509825
5321.0,-30.057536026878008,5.001641677784255,35.003720828279505,24.089718341734283,4.999141615128355,-26.551850852472754,-40.05948817413298,1.4934564407083504,-3.653915531053258,-5.006247732939702,40.00742820542335,47888.00875332844,15450.784620562763,15450.784620562763,63338.7933738912,87597.29809671435,87597.29809671435,15450.784620562763,103048.08271727711,103048.08271727711,103048.08271727711,129225.96235102069,124733.55071706299,4492.411633957708,0.0,103683.16881444196,63973.87947098862,44121.43260383704,26177.879633743578,70299.31223758063,19975.006429708228,1452.4384498892205,0.0,0.886860035739618,2.865200502979506,0.0014984597031051942,1.0,1.0,-3.653915531053258,354569.6326427134,1554853.5355824875,4.385185285027654,1554853.5355824875,4.385185285027654,0.7630490593271818,0.09217274655304955,4.565118963995687,101325.0,128372.32033527398,1.2669362974120304,1.0,0.0,4.565118963994823,1.2847550872636084,1.2850530233911635,3.5532989978026897,0.0,16822.561161005375,0.0,0.0,22712.04094179656,2315.9836378168447,19305.231596156154,1968.58576538942,0.85,0.8499998589131232,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4154426286068,2034.6934298245008,7.598439697393787,5.001641677784255,0.6044924168469477,4.397149260937307,3.4963368612278907,3.5,0.9989533889222545,0.6,0.000231889035081729,0.9993565854774428,0.00023203833191427257,198.96978615155274,0.0,0.0,0.0,0.05143550310311109,7.832647294690676e-05,0.00015356256213482224,0.000701031364561443,0.09217264229239149,0.09217264229239149,0.09217264229239149,0.09217256192923247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9119866794,595.7500992556651,0.0,0.09217264229239149,0.09217274655304955,0.09217274655304955,0.4271211869968963,0.4271211869968963,0.5,9.99907764775836,1.3522945602639993,1.3522945602639993,-3.922195901395753e-12,1.3523322018864405,1.3523322018864405,-3.922195901395753e-12,26177.879633743578,19975.006429708228,0.7630490593271818,0.9009873832027553,0.6812016679692131,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401693141512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16822.561161005375,1452.4384498892205,0.4271211869968963,6.178477068285765,3.4963368612278907
5322.0,-30.057536026878008,5.001641677784255,35.003720828279505,24.089716630429052,4.999141615128355,-26.551850852472754,-40.05948817413298,1.4934564407083504,-3.6539130214569013,-5.006247732939702,40.00742820542335,47888.00875332844,15450.793140560478,15450.793140560478,63338.801893888914,87597.29017937575,87597.29017937575,15450.793140560478,103048.08331993622,103048.08331993622,103048.08331993622,129225.95925696613,124733.54762300843,4492.411633957708,0.0,103683.16089710336,63973.87947098862,44121.42380679415,26177.875937029916,70299.29974382406,19975.003806017954,1452.4382591370268,0.0,0.886860035739618,2.8652004683567727,0.0014984597031051942,1.0,1.0,-3.6539130214569013,354569.6326427134,1554853.5355824875,4.385185285027654,1554853.5355824875,4.385185285027654,0.7630490668558143,0.09217274655304955,4.565118963995687,101325.0,128372.32033527398,1.2669362974120304,1.0,0.0,4.565118963996722,1.2847550872636084,1.2850530233911635,3.5532989978026897,0.0,16822.559243137814,0.0,0.0,22712.039207485,2315.983460966283,19305.231596156154,1968.58576538942,0.85,0.8499999238198702,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4163974028659,2034.6934298245008,7.5984403195993915,5.001641677784255,0.6044934332129674,4.397148244571287,3.496339597357531,3.5,0.9989541706735803,0.6,0.000231889035081729,0.9993565854774428,0.00023203833191427257,198.96978615155274,0.0,0.0,0.0,0.05143550310311109,7.832647294690676e-05,0.00015356256213482224,0.000701031364561443,0.09217263281412547,0.09217263281412547,0.09217263281412547,0.092172548710189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9119866794,595.7500992556651,0.0,0.09217263281412547,0.09217274655304955,0.09217274655304955,0.42712114307531457,0.42712114307531457,0.5,9.99907764775836,1.3523025905072927,1.3523025905072927,-3.922195901395753e-12,1.352334711482797,1.352334711482797,-3.922195901395753e-12,26177.875937029916,19975.003806017954,0.7630490668558143,0.9009876645244018,0.6812017890339725,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401693141512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16822.559243137814,1452.4382591370268,0.42712114307531457,6.178477068285765,3.496339597357531
5323.0,-30.057536026878008,5.001641677784255,35.003720828279505,24.08971491912382,4.999141615128355,-26.551850852472754,-40.05948817413298,1.4934564407083504,-3.6539105122110414,-5.006247732939702,40.00742820542335,47888.00875332844,15450.801660555864,15450.801660555864,63338.810413884305,87597.2822619553,87597.2822619553,15450.801660555864,103048.08392251117,103048.08392251117,103048.08392251117,129225.95616282735,124733.54452886965,4492.411633957708,0.0,103683.15297968291,63973.87947098862,44121.415009660326,26177.87224031618,70299.2872499765,19975.001182327574,1452.438068384833,0.0,0.886860035739618,2.8652004337388726,0.0014984597031051942,1.0,1.0,-3.6539105122110414,354569.6326427134,1554853.5355824875,4.385185285027654,1554853.5355824875,4.385185285027654,0.7630490743844471,0.09217274655304955,4.565118963995687,101325.0,128372.32033527398,1.2669362974120304,1.0,0.0,4.565118963997014,1.2847550872636084,1.2850530233911635,3.5532989978026897,0.0,16822.55732527025,0.0,0.0,22712.03747315551,2315.983284113893,19305.231596156154,1968.58576538942,0.85,0.8499999887272981,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.417352176826,2034.6934298245008,7.5984409418043874,5.001641677784255,0.6044944495780591,4.397147228206196,3.4963423334871715,3.5,0.9989549524249062,0.6,0.000231889035081729,0.9993565854774428,0.00023203833191427257,198.96978615155274,0.0,0.0,0.0,0.05143550310311109,7.832647294690676e-05,0.00015356256213482224,0.000701031364561443,0.09217262333586143,0.09217262333586143,0.09217262333586143,0.09217253549130132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9119866794,595.7500992556651,0.0,0.09217262333586143,0.09217274655304955,0.09217274655304955,0.4271210991537422,0.4271210991537422,0.5,9.99907764775836,1.3523095165508607,1.3523095165508607,-3.922195901395753e-12,1.352337220728657,1.352337220728657,-3.922195901395753e-12,26177.87224031618,19975.001182327574,0.7630490743844471,0.9009879458472813,0.6812019100996567,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401693141512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.55732527025,1452.438068384833,0.4271210991537422,6.178477068285765,3.4963423334871715
5324.0,-30.057536026878008,5.001641677784255,35.003720828279505,24.089713172893994,4.999141615128355,-26.551850852472754,-40.059484367351956,1.4934564407083504,-3.653908003304025,-5.006247732939702,40.00742820542335,47887.99097796265,15450.810180548924,15450.810180548924,63338.801158511575,87597.27434445584,87597.27434445584,15450.810180548924,103048.08452500477,103048.08452500477,103048.08452500477,129225.95306860753,124733.54143464983,4492.411633957708,0.0,103683.14506218345,63973.86169562282,44121.42596284515,26177.868543602763,70299.29450644791,19974.998558637384,1452.4378776326394,0.0,0.886860035739618,2.8652003991256443,0.0014984597031051942,1.0,1.0,-3.653908003304025,354569.6326427134,1554853.5355824875,4.385185285027654,1554853.5355824875,4.385185285027654,0.76304908191308,0.09217274655304955,4.565118963995687,101325.0,128372.31142709903,1.2669362094951793,1.0,0.0,4.565118963995699,1.2847550872636084,1.2850530233911635,3.5532989978026897,0.0,16822.555407402688,0.0,0.0,22712.03573880871,2315.983107259738,19305.231596156154,1968.58576538942,0.85,0.8500000536353837,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.418306950487,2034.6934298245008,7.5984415640087715,5.001641677784255,0.6044954659422217,4.397146211842033,3.4963450696168117,3.5,0.998955734176232,0.6,0.000231889035081729,0.9993565854774428,0.00023203833191427257,198.96978615155274,0.0,0.0,0.0,0.05143550310311109,7.832650670656994e-05,0.00015356252837515905,0.0007010312104445643,0.092172613857599,0.092172613857599,0.092172613857599,0.09217252227256417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9119866794,595.7500992556651,0.0,0.092172613857599,0.09217274655304955,0.09217274655304955,0.4271210552321772,0.4271210552321772,0.5,9.99907764775836,1.352315559167664,1.352315559167664,-3.922195901395753e-12,1.3523397296356734,1.3523397296356734,-3.922195901395753e-12,26177.868543602763,19974.998558637384,0.76304908191308,0.9009877211883269,0.6812015869315775,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401693141512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.555407402688,1452.4378776326394,0.4271210552321772,6.178477068285765,3.4963450696168117
5325.0,-30.057536026878008,5.001641677784255,35.003720828279505,24.089711426664167,4.999141615128355,-26.551850852472754,-40.059484367351956,1.4934564407083504,-3.653905494760579,-5.006247732939702,40.00742820542335,47887.99097796265,15450.818700539667,15450.818700539667,63338.809678502315,87597.26642687139,87597.26642687139,15450.818700539667,103048.08512741105,103048.08512741105,103048.08512741105,129225.94997430025,124733.53834034255,4492.411633957708,0.0,103683.137144599,63973.86169562282,44121.41716552908,26177.8648468892,70299.28201241828,19974.99593494703,1452.4376868804457,0.0,0.886860035739618,2.8652003645174373,0.0014984597031051942,1.0,1.0,-3.653905494760579,354569.6326427134,1554853.5355824875,4.385185285027654,1554853.5355824875,4.385185285027654,0.763049089441713,0.09217274655304955,4.565118963995687,101325.0,128372.31142709903,1.2669362094951793,1.0,0.0,4.565118963995115,1.2847550872636084,1.2850530233911635,3.5532989978026897,0.0,16822.553489535123,0.0,0.0,22712.034004443296,2315.982930403685,19305.231596156154,1968.58576538942,0.85,0.8500001185441759,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4192617238498,2034.6934298245008,7.598442186212545,5.001641677784255,0.6044964823054535,4.397145195478801,3.4963478057464523,3.5,0.9989565159275579,0.6,0.000231889035081729,0.9993565854774428,0.00023203833191427257,198.96978615155274,0.0,0.0,0.0,0.05143550310311109,7.832650670656994e-05,0.00015356252837515905,0.0007010312104445643,0.09217260437933786,0.09217260437933786,0.09217260437933786,0.0921725090539889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9119866794,595.7500992556651,0.0,0.09217260437933786,0.09217274655304955,0.09217274655304955,0.42712101131061814,0.42712101131061814,0.5,9.99907764775836,1.3523208949694663,1.3523208949694663,-3.922195901395753e-12,1.3523422381791192,1.3523422381791192,-3.922195901395753e-12,26177.8648468892,19974.99593494703,0.763049089441713,0.900988002513505,0.6812017079989992,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401693141512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16822.553489535123,1452.4376868804457,0.42712101131061814,6.178477068285765,3.4963478057464523
5326.0,-30.057536026878008,5.001641677784255,35.003720828279505,24.089709715358936,4.999141615128355,-26.551850852472754,-40.059484367351956,1.4934564407083504,-3.653902986594801,-5.006247732939702,40.00742820542335,47887.99097796265,15450.827220528081,15450.827220528081,63338.81819849073,87597.25850919854,87597.25850919854,15450.827220528081,103048.08572972662,103048.08572972662,103048.08572972662,129225.94687990243,124733.53524594473,4492.411633957708,0.0,103683.12922692615,63973.86169562282,44121.408368114804,26177.861150175817,70299.26951829062,19974.993311256745,1452.437496128252,0.0,0.886860035739618,2.865200329914441,0.0014984597031051942,1.0,1.0,-3.653902986594801,354569.6326427134,1554853.5355824875,4.385185285027654,1554853.5355824875,4.385185285027654,0.7630490969703454,0.09217274655304955,4.565118963995687,101325.0,128372.31142709903,1.2669362094951793,1.0,0.0,4.565118963995407,1.2847550872636084,1.2850530233911635,3.5532989978026897,0.0,16822.55157166756,0.0,0.0,22712.032270058517,2315.982753545657,19305.231596156154,1968.58576538942,0.85,0.8500001834537027,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4202164969129,2034.6934298245008,7.598442808415711,5.001641677784255,0.6044974986677563,4.3971441791164985,3.4963505418760925,3.5,0.9989572976788835,0.6,0.000231889035081729,0.9993565854774428,0.00023203833191427257,198.96978615155274,0.0,0.0,0.0,0.05143550310311109,7.832650670656994e-05,0.00015356252837515905,0.0007010312104445643,0.09217259490107774,0.09217259490107774,0.09217259490107774,0.09217249583558151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9119866794,595.7500992556651,0.0,0.09217259490107774,0.09217274655304955,0.09217274655304955,0.42712096738906385,0.42712096738906385,0.5,9.99907764775836,1.3523256652446776,1.3523256652446776,-3.922195901395753e-12,1.3523447463448974,1.3523447463448974,-3.922195901395753e-12,26177.861150175817,19974.993311256745,0.7630490969703454,0.9009882838400063,0.6812018290674137,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401693141512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16822.55157166756,1452.437496128252,0.42712096738906385,6.178477068285765,3.4963505418760925
5327.0,-30.057536026878008,5.001641677784255,35.003720828279505,24.089708004053705,4.999141615128355,-26.551850852472754,-40.05948059549553,1.4934564407083504,-3.6539004788047578,-5.006247732939702,40.00742820542335,47887.973202596644,15450.835740514178,15450.835740514178,63338.808943110824,87597.25059143777,87597.25059143777,15450.835740514178,103048.08633195194,103048.08633195194,103048.08633195194,129225.9437854148,124733.5321514571,4492.411633957708,0.0,103683.12130916538,63973.843920256826,44121.4193210095,26177.857453462864,70299.27677447237,19974.99068756674,1452.4373053760582,0.0,0.886860035739618,2.8652002953166265,0.0014984597031051942,1.0,1.0,-3.6539004788047578,354569.6326427134,1554853.5355824875,4.385185285027654,1554853.5355824875,4.385185285027654,0.7630491044989782,0.09217274655304955,4.565118963995687,101325.0,128372.30669463114,1.2669361627893525,1.0,0.0,4.565118963996283,1.2847550872636084,1.2850530233911635,3.5532989978026897,0.0,16822.5496538,0.0,0.0,22712.030535654478,2315.982576685665,19305.227102902565,1968.5853072050666,0.85,0.8500000505281224,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4211712696776,2034.6934298245008,7.598443430618262,5.001641677784255,0.6044985150291291,4.397143162755126,3.496353278005733,3.5,0.9989580794302094,0.6,0.000231889035081729,0.9993565854774428,0.00023203833191427257,198.96978615155274,0.0,0.0,0.0,0.05143550310311109,7.832654015652531e-05,0.00015356249492520368,0.0007010310577415387,0.09217258542281843,0.09217258542281843,0.09217258542281843,0.09217248261734112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9119866794,595.7500992556651,0.0,0.09217258542281843,0.09217274655304955,0.09217274655304955,0.42712092346751335,0.42712092346751335,0.5,9.99907764775836,1.352329983022571,1.352329983022571,-3.922195901395753e-12,1.3523472541349406,1.3523472541349406,-3.922195901395753e-12,26177.857453462864,19974.99068756674,0.7630491044989782,0.9009880591845707,0.6812015059020651,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401693141512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.5496538,1452.4373053760582,0.42712092346751335,6.178477068285765,3.496353278005733
5328.0,-30.057536026878008,5.001641677784255,35.003720828279505,24.089706257823877,4.999141615128355,-26.551850852472754,-40.05948059549553,1.4934564407083504,-3.65389797137982,-5.006247732939702,40.00742820542335,47887.973202596644,15450.844260497946,15450.844260497946,63338.81746309459,87597.24267359164,87597.24267359164,15450.844260497946,103048.08693408959,103048.08693408959,103048.08693408959,129225.94069083937,124733.52905688167,4492.411633957708,0.0,103683.11339131925,63973.843920256826,44121.41052340269,26177.853756749784,70299.26428015248,19974.98806387658,1452.4371146238645,0.0,0.886860035739618,2.8652002607238534,0.0014984597031051942,1.0,1.0,-3.65389797137982,354569.6326427134,1554853.5355824875,4.385185285027654,1554853.5355824875,4.385185285027654,0.7630491120276108,0.09217274655304955,4.565118963995687,101325.0,128372.30669463114,1.2669361627893525,1.0,0.0,4.565118963994093,1.2847550872636084,1.2850530233911635,3.5532989978026897,0.0,16822.547735932436,0.0,0.0,22712.028801231736,2315.982399823766,19305.227102902565,1968.5853072050666,0.85,0.8500001154390747,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4221260421434,2034.6934298245008,7.598444052820207,5.001641677784255,0.6044995313895729,4.397142146394682,3.4963560141353733,3.5,0.9989588611815352,0.6,0.000231889035081729,0.9993565854774428,0.00023203833191427257,198.96978615155274,0.0,0.0,0.0,0.05143550310311109,7.832654015652531e-05,0.00015356249492520368,0.0007010310577415387,0.0921725759445598,0.0921725759445598,0.0921725759445598,0.09217246939926321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9119866794,595.7500992556651,0.0,0.0921725759445598,0.09217274655304955,0.09217274655304955,0.4271208795459659,0.4271208795459659,0.5,9.99907764775836,1.3523339387299984,1.3523339387299984,-3.922195901395753e-12,1.3523497615598785,1.3523497615598785,-3.922195901395753e-12,26177.853756749784,19974.98806387658,0.7630491120276108,0.9009883405135005,0.6812016269723153,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401693141512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16822.547735932436,1452.4371146238645,0.4271208795459659,6.178477068285765,3.4963560141353733
5329.0,-30.057536026878008,5.001641677784255,35.003720828279505,24.089704546518647,4.999141615128355,-26.551850852472754,-40.05948059549553,1.4934564407083504,-3.6538954643478974,-5.006247732939702,40.00742820542335,47887.973202596644,15450.852780479388,15450.852780479388,63338.825983076036,87597.23475565345,87597.23475565345,15450.852780479388,103048.08753613284,103048.08753613284,103048.08753613284,129225.93759616956,124733.52596221186,4492.411633957708,0.0,103683.10547338106,63973.843920256826,44121.40172569359,26177.850060036722,70299.25178573032,19974.98544018638,1452.4369238716708,0.0,0.886860035739618,2.8652002261365057,0.0014984597031051942,1.0,1.0,-3.6538954643478974,354569.6326427134,1554853.5355824875,4.385185285027654,1554853.5355824875,4.385185285027654,0.7630491195562437,0.09217274655304955,4.565118963995687,101325.0,128372.30669463114,1.2669361627893525,1.0,0.0,4.565118963993946,1.2847550872636084,1.2850530233911635,3.5532989978026897,0.0,16822.545818064875,0.0,0.0,22712.027066788836,2315.9822229598117,19305.227102902565,1968.5853072050666,0.85,0.8500001803507913,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4230808143102,2034.6934298245008,7.59844467502154,5.001641677784255,0.6045005477490886,4.397141130035166,3.496358750265014,3.5,0.9989596429328611,0.6,0.000231889035081729,0.9993565854774428,0.00023203833191427257,198.96978615155274,0.0,0.0,0.0,0.05143550310311109,7.832654015652531e-05,0.00015356249492520368,0.0007010310577415387,0.09217256646630166,0.09217256646630166,0.09217256646630166,0.09217245618136015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9119866794,595.7500992556651,0.0,0.09217256646630166,0.09217274655304955,0.09217274655304955,0.4271208356244208,0.4271208356244208,0.5,9.99907764775836,1.352337604702143,1.352337604702143,-3.922195901395753e-12,1.352352268591801,1.352352268591801,-3.922195901395753e-12,26177.850060036722,19974.98544018638,0.7630491195562437,0.9009886218438082,0.6812017480435998,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401693141512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16822.545818064875,1452.4369238716708,0.4271208356244208,6.178477068285765,3.496358750265014
5330.0,-30.057536026878008,5.001641677784255,35.003720828279505,24.089702835213416,4.999141615128355,-26.551850852472754,-40.0594768236391,1.4934564407083504,-3.6538929576921646,-5.006247732939702,40.00742820542335,47887.95542723048,15450.86130045851,15450.86130045851,63338.81672768899,87597.22683762723,87597.22683762723,15450.86130045851,103048.08813808573,103048.08813808573,103048.08813808573,129225.93450140985,124733.52286745215,4492.411633957708,0.0,103683.09755535483,63973.82614489066,44121.41267829352,26177.846363324123,70299.25904161764,19974.982816496486,1452.4367331194771,0.0,0.886860035739618,2.865200191554344,0.0014984597031051942,1.0,1.0,-3.6538929576921646,354569.6326427134,1554853.5355824875,4.385185285027654,1554853.5355824875,4.385185285027654,0.7630491270848767,0.09217274655304955,4.565118963995687,101325.0,128372.29773078009,1.266936074323021,1.0,0.0,4.565118963995845,1.2847550872636084,1.2850530233911635,3.5532989978026897,0.0,16822.54390019731,0.0,0.0,22712.025332326648,2315.9820460938904,19305.218116395386,1968.5843908363597,0.85,0.8499998495914735,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4240355861782,2034.6934298245008,7.598445297222263,5.001641677784255,0.6045015641076734,4.397140113676581,3.496361486394654,3.5,0.9989604246841869,0.6,0.000231889035081729,0.9993565854774428,0.00023203833191427257,198.96978615155274,0.0,0.0,0.0,0.05143550310311109,7.83265736064933e-05,0.00015356246147523567,0.0007010309050384555,0.09217255698804397,0.09217255698804397,0.09217255698804397,0.09217244296362419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9119866794,595.7500992556651,0.0,0.09217255698804397,0.09217274655304955,0.09217274655304955,0.42712079170287776,0.42712079170287776,0.5,9.99907764775836,1.3523410388108346,1.3523410388108346,-3.922195901395753e-12,1.3523547752475338,1.3523547752475338,-3.922195901395753e-12,26177.846363324123,19974.982816496486,0.7630491270848767,0.900988397191953,0.6812014248810287,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401693141512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.54390019731,1452.4367331194771,0.42712079170287776,6.178477068285765,3.496361486394654
