time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5331.0,-30.057536026878008,5.001641677784255,35.003720828279505,24.08970108898359,4.999141615128355,-26.551850852472754,-40.0594768236391,1.4934564407083504,-3.6538904513752186,-5.006247732939702,40.00742820542335,47887.95542723048,15450.869820435308,15450.869820435308,63338.82524766579,87597.21891952198,87597.21891952198,15450.869820435308,103048.0887399573,103048.0887399573,103048.0887399573,129225.931406569,124733.5197726113,4492.411633957708,0.0,103683.08963724959,63973.82614489066,44121.40388039881,26177.842666611705,70299.24654701051,19974.980192806663,1452.4365423672834,0.0,0.886860035739618,2.865200156976863,0.0014984597031051942,1.0,1.0,-3.6538904513752186,354569.6326427134,1554853.5355824875,4.385185285027654,1554853.5355824875,4.385185285027654,0.7630491346135093,0.09217274655304955,4.565118963995687,101325.0,128372.29773078009,1.266936074323021,1.0,0.0,4.5651189639952605,1.2847550872636084,1.2850530233911635,3.5532989978026897,0.0,16822.54198232975,0.0,0.0,22712.02359784715,2315.981869226204,19305.218116395386,1968.5843908363597,0.85,0.8499999145045494,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4249903577474,2034.6934298245008,7.598445919422376,5.001641677784255,0.6045025804653292,4.3971390973189255,3.496364222524295,3.5,0.9989612064355128,0.6,0.000231889035081729,0.9993565854774428,0.00023203833191427257,198.96978615155274,0.0,0.0,0.0,0.05143550310311109,7.83265736064933e-05,0.00015356246147523567,0.0007010309050384555,0.0921725475097866,0.0921725475097866,0.0921725475097866,0.09217242974603908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9119866794,595.7500992556651,0.0,0.0921725475097866,0.09217274655304955,0.09217274655304955,0.4271207477813362,0.4271207477813362,0.5,9.99907764775836,1.352344287361575,1.352344287361575,-3.922195901395753e-12,1.3523572815644798,1.3523572815644798,-3.922195901395753e-12,26177.842666611705,19974.980192806663,0.7630491346135093,0.9009886785245963,0.6812015459540786,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401693141512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16822.54198232975,1452.4365423672834,0.4271207477813362,6.178477068285765,3.496364222524295
5332.0,-30.057536026878008,5.001641677784255,35.003720828279505,24.08969934275376,4.999141615128355,-26.551850852472754,-40.0594768236391,1.4934564407083504,-3.653887945463282,-5.006247732939702,40.00742820542335,47887.95542723048,15450.878340409781,15450.878340409781,63338.83376764026,87597.2110013218,87597.2110013218,15450.878340409781,103048.08934173158,103048.08934173158,103048.08934173158,129225.92831163053,124733.51667767283,4492.411633957708,0.0,103683.08171904941,63973.82614489066,44121.39508239861,26177.83896989895,70299.23405229756,19974.977569116534,1452.4363516150897,0.0,0.886860035739618,2.865200122404963,0.0014984597031051942,1.0,1.0,-3.653887945463282,354569.6326427134,1554853.5355824875,4.385185285027654,1554853.5355824875,4.385185285027654,0.7630491421421423,0.09217274655304955,4.565118963995687,101325.0,128372.29773078009,1.266936074323021,1.0,0.0,4.565118963995553,1.2847550872636084,1.2850530233911635,3.5532989978026897,0.0,16822.540064462188,0.0,0.0,22712.02186334686,2315.981692356397,19305.218116395386,1968.5843908363597,0.85,0.8499999794184133,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4259451290177,2034.6934298245008,7.598446541621875,5.001641677784255,0.6045035968220551,4.3971380809622,3.496366958653935,3.5,0.9989619881868386,0.6,0.000231889035081729,0.9993565854774428,0.00023203833191427257,198.96978615155274,0.0,0.0,0.0,0.05143550310311109,7.83265736064933e-05,0.00015356246147523567,0.0007010309050384555,0.0921725380315295,0.0921725380315295,0.0921725380315295,0.09217241652863382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9119866794,595.7500992556651,0.0,0.0921725380315295,0.09217274655304955,0.09217274655304955,0.4271207038597959,0.4271207038597959,0.5,9.99907764775836,1.3523473873843272,1.3523473873843272,-3.922195901395753e-12,1.3523597874764164,1.3523597874764164,-3.922195901395753e-12,26177.83896989895,19974.977569116534,0.7630491421421423,0.9009889598586627,0.6812016670281968,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401693141512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.540064462188,1452.4363516150897,0.4271207038597959,6.178477068285765,3.496366958653935
5333.0,-30.057536026878008,5.001641677784255,35.003720828279505,24.089697666373127,4.999141615128355,-26.551850852472754,-40.0594768236391,1.4934564407083504,-3.653885439953001,-5.006247732939702,40.00742820542335,47887.95542723048,15450.88686038193,15450.88686038193,63338.84228761241,87597.20308302743,87597.20308302743,15450.88686038193,103048.08994340936,103048.08994340936,103048.08994340936,129225.92521659604,124733.51358263833,4492.411633957708,0.0,103683.07380075504,63973.82614489066,44121.38628429375,26177.83527318668,70299.22155748043,19974.974945426715,1452.436160862896,0.0,0.886860035739618,2.8652000878386152,0.0014984597031051942,1.0,1.0,-3.653885439953001,354569.6326427134,1554853.5355824875,4.385185285027654,1554853.5355824875,4.385185285027654,0.763049149670775,0.09217274655304955,4.565118963995687,101325.0,128372.29299831216,1.2669360276171937,1.0,0.0,4.5651189639978895,1.2847550872636084,1.2850530233911635,3.5532989978026897,0.0,16822.538146594623,0.0,0.0,22712.020128825934,2315.981515484486,19305.21362314179,1968.5839326520056,0.85,0.8499998464971309,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4268998999892,2034.6934298245008,7.598447163820769,5.001641677784255,0.6045046131778529,4.397137064606402,3.4963696947835756,3.5,0.9989627699381645,0.6,0.000231889035081729,0.9993565854774428,0.00023203833191427257,198.96978615155274,0.0,0.0,0.0,0.05143550310311109,7.83265736064933e-05,0.00015356246147523567,0.0007010309050384555,0.09217252855327263,0.09217252855327263,0.09217252855327263,0.09217240331140747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9119866794,595.7500992556651,0.0,0.09217252855327263,0.09217274655304955,0.09217274655304955,0.4271206599382566,0.4271206599382566,0.5,9.99907764775836,1.3523503685050287,1.3523503685050287,-3.922195901395753e-12,1.3523622929866974,1.3523622929866974,-3.922195901395753e-12,26177.83527318668,19974.974945426715,0.763049149670775,0.9009892411941313,0.6812017881033677,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401693141512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.538146594623,1452.436160862896,0.4271206599382566,6.178477068285765,3.4963696947835756
5334.0,-30.057536026878008,5.001641677784255,35.003720828279505,24.0896959201433,4.999141615128355,-26.551850852472754,-40.0594768236391,1.4934564407083504,-3.6538829346972648,-5.006247732939702,40.00742820542335,47887.95542723048,15450.895380351756,15450.895380351756,63338.85080758224,87597.1951646743,87597.1951646743,15450.895380351756,103048.09054502605,103048.09054502605,103048.09054502605,129225.92212150058,124733.51048754288,4492.411633957708,0.0,103683.0658824019,63973.82614489066,44121.3774861236,26177.83157647454,70299.20906259814,19974.972321736932,1452.4359701107023,0.0,0.886860035739618,2.8652000532757738,0.0014984597031051942,1.0,1.0,-3.6538829346972648,354569.6326427134,1554853.5355824875,4.385185285027654,1554853.5355824875,4.385185285027654,0.7630491571994075,0.09217274655304955,4.565118963995687,101325.0,128372.29299831216,1.2669360276171937,1.0,0.0,4.565118963995115,1.2847550872636084,1.2850530233911635,3.5532989978026897,0.0,16822.536228727062,0.0,0.0,22712.018394292136,2315.9813386112623,19305.21362314179,1968.5839326520056,0.85,0.8499999114122536,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4278546706616,2034.6934298245008,7.59844778601905,5.001641677784255,0.6045056295327198,4.397136048251535,3.496372430913216,3.5,0.9989635516894902,0.6,0.000231889035081729,0.9993565854774428,0.00023203833191427257,198.96978615155274,0.0,0.0,0.0,0.05143550310311109,7.83265736064933e-05,0.00015356246147523567,0.0007010309050384555,0.0921725190750159,0.0921725190750159,0.0921725190750159,0.09217239009429419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.9119866794,595.7500992556651,0.0,0.0921725190750159,0.09217274655304955,0.09217274655304955,0.4271206160167181,0.4271206160167181,0.5,9.99907764775836,1.3523532544522254,1.3523532544522254,-3.922195901395753e-12,1.3523647982424336,1.3523647982424336,-3.922195901395753e-12,26177.83157647454,19974.972321736932,0.7630491571994075,0.9009895225305021,0.681201909179213,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401693141512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.536228727062,1452.4359701107023,0.4271206160167181,6.178477068285765,3.496372430913216
5335.0,-30.057517275750765,5.001635418483587,35.00372013321204,24.08976248642432,4.999187068243205,-26.55191543646082,-40.059531620331086,1.4935258107650824,-3.652981652053654,-5.006152381319631,40.007421685135924,47888.29922298354,15450.747026026675,15450.747026026675,63339.04624901022,87597.29205133363,87597.29205133363,15450.747026026675,103048.0390773603,103048.0390773603,103048.0390773603,129225.89783596787,124733.49817909625,4492.399656871627,0.0,103683.05302593949,63973.787556651776,44121.40607698634,26177.85875860757,70299.26483559392,19974.993083845344,1452.4357793585086,0.0,0.8868605444204126,2.8651989940701483,0.0014984597031051942,1.0,1.0,-3.652981652053654,354570.95049018523,1554853.254402278,4.385168193425698,1554853.254402278,4.385168193425698,0.763049157994152,0.0921725162267144,4.565118963995687,101325.0,128372.27997010632,1.266935899038799,1.0,0.0,4.56511896399685,1.2847547627573852,1.2850526988096869,3.553299895302875,0.0,16822.534310859497,0.0,0.0,22712.015578053935,2315.9810514348874,19305.215789703256,1968.5841535797908,0.85,0.8500001122030496,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4288094410354,2034.6934298245008,7.598371260547792,5.001635418483587,0.6045450310580538,4.397090387425533,3.4963751670428564,3.5,0.9989643334408161,0.6,0.000231889035081729,0.9993546341863921,0.00023203878498098682,198.9697708038639,0.0,0.0,0.0,0.05143550310311109,7.832608765408627e-05,0.00015356294742764273,0.0007010331234690045,0.09217244878077363,0.09217244878077363,0.09217244878077363,0.09217239678257631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8879212023,595.7501067597949,0.0,0.09217244878077363,0.0921725162267144,0.0921725162267144,0.42712057209518023,0.42712057209518023,0.5,9.99907610042761,1.352482504573004,1.352482504573004,-1.0686562745831907e-11,1.353170729265969,1.353170729265969,-1.0686562745831907e-11,26177.85875860757,19974.993083845344,0.763049157994152,0.9009915878514337,0.6812062591974183,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401693141512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,5.0,16822.534310859497,1452.4357793585086,0.42712057209518023,6.178477068285765,3.4963751670428564
5336.0,-30.05749969906812,5.001629351950772,35.00371946116194,24.089796922076516,4.999225702017818,-26.551836176010998,-40.05945579903198,1.4935621778202985,-3.6527488594559827,-5.006144403735798,40.00742088511823,47888.02313944511,15450.727983949917,15450.727983949917,63338.75112339503,87597.27269417778,87597.27269417778,15450.727983949917,103048.00067812769,103048.00067812769,103048.00067812769,129225.89362935057,124733.4980609405,4492.395568410058,0.0,103683.04406964795,63973.794509682564,44121.388399961535,26177.892951222875,70299.28135118441,19975.017448948845,1452.437416831601,0.0,0.8868605879003096,2.8651967341457896,0.0014984597031051942,1.0,1.0,-3.6527488594559827,354571.06074806704,1554853.2199024952,4.3851667325079955,1554853.2199024952,4.3851667325079955,0.7630490920781205,0.09217243250254452,4.565118963995687,101325.0,128372.2751262862,1.2669358512340114,1.0,0.0,4.565118963997048,1.284754592635985,1.2850525286488352,3.553300365814798,0.0,16822.532768639518,0.0,0.0,22712.0136161573,2315.9808513771063,19305.210689085172,1968.5836334614953,0.85,0.8499999610493131,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4291053175775,2034.6934298245008,7.5983607904229595,5.001629351950772,0.6045454500018792,4.397083901948893,3.4963760149501284,3.5,0.9989645757000367,0.6,0.000231889035081729,0.9993528051148289,0.00023203920967138745,198.96975641745334,0.0,0.0,0.0,0.05143550310311109,7.832676005933576e-05,0.00015356227502239322,0.0007010300538590485,0.09217243249979075,0.09217243249979075,0.09217243249979075,0.09217243251544446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8840533847,595.7501079779963,0.0,0.09217243249979075,0.09217243250254452,0.09217243250254452,0.4271205219695834,0.4271205219695834,0.5,9.999076100420893,1.3526622471219412,1.3526622471219412,-1.7621459846850485e-12,1.353395544279806,1.353395544279806,-1.7621459846850485e-12,26177.892951222875,19975.017448948845,0.7630490920781205,0.9009871780478433,0.6812021719001298,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518400573253332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.532768639518,1452.437416831601,0.4271205219695834,6.178477068285765,3.4963760149501284
5337.0,-30.05748090453735,5.001623213657019,35.0037189104366,24.0897981095128,4.99922386000635,-26.551821862318477,-40.05943858120588,1.4935648177751553,-3.6526472740230815,-5.006154313417213,40.00742303990873,47888.02842508625,15450.736595330492,15450.736595330492,63338.765020416744,87597.28660963611,87597.28660963611,15450.736595330492,103048.02320496661,103048.02320496661,103048.02320496661,129225.94007099642,124733.5445782531,4492.395492743323,0.0,103683.0374195598,63973.779234953494,44121.39798289589,26177.916866029816,70299.31484892571,19975.03440665973,1452.4387901163673,0.0,0.8868605296874842,2.865194150504423,0.0014984597031051942,1.0,1.0,-3.6526472740230815,354570.9237869482,1554853.3128252449,4.385168688449798,1554853.3128252449,4.385168688449798,0.7630490427823402,0.09217243051771558,4.565118963995687,101325.0,128372.27083922704,1.266935808924027,1.0,0.0,4.565118963995615,1.2847545802865452,1.2850525162965318,3.553300399970168,0.0,16822.531203516537,0.0,0.0,22712.012159439913,2315.980702833273,19305.212528857264,1968.5838210660384,0.85,0.8500000965715112,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4294178457578,2034.6934298245008,7.598363857497064,5.001623213657019,0.6045379873680785,4.39708522628894,3.4963769105768687,3.5,0.9989648315933911,0.6,0.000231889035081729,0.9993508493150832,0.0002320396637884051,198.9697410342436,0.0,0.0,0.0,0.05143550310311109,7.832691275274988e-05,0.0001535621223289791,0.000701029356795448,0.09217243052011764,0.09217243052011764,0.09217243052011764,0.09217243049971513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8944711526,595.7501046968315,0.0,0.09217243052011764,0.09217243051771558,0.09217243051771558,0.4271204730700354,0.4271204730700354,0.5,9.999076100422519,1.3528347642818517,1.3528347642818517,2.3305801732931286e-12,1.3535070393941169,1.3535070393941169,2.3305801732931286e-12,26177.916866029816,19975.03440665973,0.7630490427823402,0.9009869464095447,0.6812019224938158,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518399523507581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.531203516537,1452.4387901163673,0.4271204730700354,6.178477068285765,3.4963769105768687
5338.0,-30.05746220595467,5.001617127902636,35.00371834744775,24.089794686902337,4.999222420433439,-26.551802563549195,-40.059420629963256,1.493562778033797,-3.6526558063414996,-5.006154573130948,40.00742158478963,47888.02983935505,15450.730290609034,15450.730290609034,63338.76012996408,87597.27764188204,87597.27764188204,15450.730290609034,103048.00793249108,103048.00793249108,103048.00793249108,129225.91940083679,124733.52452857107,4492.394872265717,0.0,103683.03120568478,63973.78340318441,44121.38644722263,26177.91146834572,70299.29791556834,19975.030433003598,1452.4385439603545,0.0,0.8868605336336272,2.8651942372410124,0.0014984597031051942,1.0,1.0,-3.6526558063414996,354570.9201983228,1554853.2500760336,4.385168555860009,1554853.2500760336,4.385168555860009,0.7630490483229484,0.09217241807904963,4.565118963995687,101325.0,128372.26944732471,1.266935795187019,1.0,0.0,4.5651189639942915,1.2847545898282473,1.2850525258404466,3.553300373580277,0.0,16822.529663377,0.0,0.0,22712.010798276042,2315.980564033186,19305.21008579632,1968.583571943153,0.85,0.8500000399463391,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4297192917115,2034.6934298245008,7.5983596305412835,5.001617127902636,0.6045347822680238,4.397082345634612,3.496377774444838,3.5,0.9989650784128108,0.6,0.000231889035081729,0.9993489035040007,0.00023204011558791953,198.96972572956912,0.0,0.0,0.0,0.05143550310311109,7.832707195063913e-05,0.00015356196313108986,0.0007010286300381448,0.0921724180791553,0.0921724180791553,0.0921724180791553,0.0921724180789584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8874360794,595.7501069125885,0.0,0.0921724180791553,0.09217241807904963,0.09217241807904963,0.42712042515135995,0.42712042515135995,0.5,9.999076100423082,1.3529676579146326,1.3529676579146326,6.411937647499144e-11,1.3534987667894711,1.3534987667894711,6.411937647499144e-11,26177.91146834572,19975.030433003598,0.7630490483229484,0.9009870938687882,0.6812021066962869,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839840102752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.529663377,1452.4385439603545,0.42712042515135995,6.178477068285765,3.496377774444838
5339.0,-30.057443518047144,5.001611109461211,35.00371778015817,24.089794686902337,4.999223314776318,-26.55178438312212,-40.05940285334361,1.4935641798346964,-3.652649756580047,-5.006153605896615,40.00742033478302,47888.031974366786,15450.722213050645,15450.722213050645,63338.754187417435,87597.27350608537,87597.27350608537,15450.722213050645,103047.99571913602,103047.99571913602,103047.99571913602,129225.90259918122,124733.50835362122,4492.394245560009,0.0,103683.02474141173,63973.783209617126,44121.379479771786,26177.906880045208,70299.286359817,19975.027079915235,1452.4383135819787,0.0,0.8868605430786397,2.865194269156764,0.0014984597031051942,1.0,1.0,-3.652649756580047,354570.9335655194,1554853.196170021,4.385168238509058,1554853.196170021,4.385168238509058,0.7630490539769519,0.09217240547145213,4.565118963995687,101325.0,128372.26710892876,1.2669357721088454,1.0,0.0,4.565118963996243,1.2847545832707654,1.285052519281444,3.5533003917165837,0.0,16822.52812194179,0.0,0.0,22712.009382261895,2315.9804196399277,19305.20418355922,1968.5829700824668,0.85,0.8499998330679014,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4300226983407,2034.6934298245008,7.598354524414712,5.001611109461211,0.6045321560727039,4.397078953388507,3.4963786439316937,3.5,0.9989653268376267,0.6,0.000231889035081729,0.9993469588078712,0.00023204056713031,198.9697104336346,0.0,0.0,0.0,0.05143550310311109,7.832722960020588e-05,0.0001535618054815231,0.0007010279103491178,0.0921724054718751,0.0921724054718751,0.0921724054718751,0.09217240546739114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.88139266503,595.7501088160132,0.0,0.0921724054718751,0.09217240547145213,0.09217240547145213,0.42712037801737823,0.42712037801737823,0.5,9.999076100423071,1.3530745486797287,1.3530745486797287,-3.410605131648481e-13,1.353503849316553,1.353503849316553,-3.410605131648481e-13,26177.906880045208,19975.027079915235,0.7630490539769519,0.9009871574403607,0.6812022490421686,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518397284278002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.52812194179,1452.4383135819787,0.42712037801737823,6.178477068285765,3.4963786439316937
5340.0,-30.057424821911145,5.00160505629201,35.00371718326972,24.089780926611297,4.999215760030828,-26.551760654804387,-40.05938050160182,1.4935515927938081,-3.6527151430394156,-5.006160584169513,40.00741834659966,47888.01255328003,15450.726380379117,15450.726380379117,63338.738933659144,87597.24494849153,87597.24494849153,15450.726380379117,103047.97132887064,103047.97132887064,103047.97132887064,129225.87238581583,124733.47861735322,4492.393768462622,0.0,103683.0192745546,63973.78687874555,44121.369328676716,26177.901056945193,70299.2703856219,19975.02260714208,1452.4381767589775,0.0,0.886860514774584,2.865194338744194,0.0014984597031051942,1.0,1.0,-3.6527151430394156,354570.83711779583,1554853.1104316032,4.385169189520932,1554853.1104316032,4.385169189520932,0.7630490528514912,0.09217239608154926,4.565118963995687,101325.0,128372.26510458943,1.2669357523275542,1.0,0.0,4.5651189639963015,1.2847546421516618,1.285052578175995,3.5533002288671915,0.0,16822.526580916005,0.0,0.0,22712.008184734033,2315.98029752607,19305.203355332986,1968.5828856268947,0.85,0.8499998414190892,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.430329651362,2034.6934298245008,7.598355426826055,5.00160505629201,0.6045260231910587,4.397079033100951,3.496379523581702,3.5,0.9989655781662006,0.6,0.000231889035081729,0.9993450132595619,0.0002320410188723281,198.96969513096744,0.0,0.0,0.0,0.05143550310311109,7.832742782404535e-05,0.00015356160725768362,0.0007010270054337092,0.09217239608124524,0.09217239608124524,0.09217239608124524,0.09217239608147419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.87178039196,595.7501118434812,0.0,0.09217239608124524,0.09217239608154926,0.09217239608154926,0.42712033151114925,0.42712033151114925,0.5,9.999076100421565,1.353151233276435,1.353151233276435,-1.0146550266654231e-10,1.3534454411300771,1.3534454411300771,-1.0146550266654231e-10,26177.901056945193,19975.02260714208,0.7630490528514912,0.9009871451896836,0.6812021275696543,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518396168166225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.526580916005,1452.4381767589775,0.42712033151114925,6.178477068285765,3.496379523581702
5341.0,-30.057406055712004,5.001599131586718,35.00371657953868,24.089788644947134,4.999222597749628,-26.5517443172658,-40.059362969454355,1.4935608591607115,-3.652691081910916,-5.006154791012858,40.007416955488814,47888.01631594463,15450.710964706795,15450.710964706795,63338.72728065142,87597.24907310656,87597.24907310656,15450.710964706795,103047.96003781336,103047.96003781336,103047.96003781336,129225.85337535941,124733.46035823495,4492.393017124455,0.0,103683.01225529413,63973.779497477386,44121.36973090749,26177.893337546047,70299.26306845354,19975.017124281294,1452.4377002936094,0.0,0.8868605492817294,2.8651946979000806,0.0014984597031051942,1.0,1.0,-3.652691081910916,354570.91718589194,1554853.0504419203,4.3851680300862155,1554853.0504419203,4.3851680300862155,0.7630490684149827,0.09217238094515216,4.565118963995687,101325.0,128372.26360133488,1.2669357374915853,1.0,0.0,4.565118963997038,1.28475459880454,1.2850525348188209,3.5533003487541635,0.0,16822.525040677996,0.0,0.0,22712.00664714859,2315.9801407359896,19305.203027994157,1968.5828522476236,0.85,0.8499998845508375,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4306294484734,2034.6934298245008,7.598346725453568,5.001599131586718,0.6045255660537308,4.397073565532987,3.496380382724762,3.5,0.9989658236356462,0.6,0.000231889035081729,0.9993430604244874,0.00023204147230804835,198.96967977095642,0.0,0.0,0.0,0.05143550310311109,7.832758330619375e-05,0.00015356145177553525,0.0007010262956392051,0.09217238093978344,0.09217238093978344,0.09217238093978344,0.09217238098505501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8650547957,595.7501139617649,0.0,0.09217238093978344,0.09217238094515216,0.09217238094515216,0.42712028550711645,0.42712028550711645,0.5,9.999076100418863,1.3532116478625653,1.3532116478625653,-1.48929757415317e-11,1.353463709101959,1.353463709101959,-1.48929757415317e-11,26177.893337546047,19975.017124281294,0.7630490684149827,0.9009870732069505,0.6812022519967802,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518395051563182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.525040677996,1452.4377002936094,0.42712028550711645,6.178477068285765,3.496380382724762
5342.0,-30.057382020563015,5.001593225153148,35.00371599249761,24.089778202492766,4.999213303433738,-26.55172035643699,-40.05934438956899,1.4935516370172268,-3.652681009181947,-5.006157486571419,40.00741622935186,47888.03900830318,15450.708772003005,15450.708772003005,63338.747780306185,87597.24370939947,87597.24370939947,15450.708772003005,103047.95248140248,103047.95248140248,103047.95248140248,129225.84655556128,124733.45401008471,4492.392545476563,0.0,103683.00656042332,63973.80184881704,44121.33856845142,26177.8940741588,70299.23264261022,19975.017519388635,1452.4378010463056,0.0,0.8868605381972885,2.865194237373082,0.0014984597031051942,1.0,1.0,-3.652681009181947,354570.8799309094,1554853.0191273391,4.3851684025217,1554853.0191273391,4.3851684025217,0.7630490620369168,0.09217237141417671,4.565118963995687,101325.0,128372.26504891332,1.2669357517780737,1.0,0.0,4.565118963995463,1.2847546419447893,1.2850525779690745,3.5533002294393476,0.0,16822.523502466785,0.0,0.0,22712.005399673806,2315.9800135289634,19305.207804136604,1968.5833392786126,0.85,0.8500001415292843,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4309392480595,2034.6934298245008,7.598344489494442,5.001593225153148,0.6045214001485011,4.397071825004647,3.4963812705324853,3.5,0.9989660772949958,0.6,0.000231889035081729,0.9993405593016492,0.00023204205305524248,198.96966009834793,0.0,0.0,0.0,0.05143550310311109,7.832774808041617e-05,0.00015356128700131283,0.0007010255434252775,0.0921723714124499,0.0921723714124499,0.0921723714124499,0.09217237141184602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8615443179,595.7501150674175,0.0,0.0921723714124499,0.09217237141417671,0.09217237141417671,0.4271202399048358,0.4271202399048358,0.5,9.999076100381197,1.3532655818422086,1.3532655818422086,-1.8758328224066645e-12,1.3534764773894494,1.3534764773894494,-1.8758328224066645e-12,26177.8940741588,19975.017519388635,0.7630490620369168,0.9009877547641237,0.6812028696210402,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839393077588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.523502466785,1452.4378010463056,0.4271202399048358,6.178477068285765,3.4963812705324853
5343.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089777224604063,4.9992156059068655,-26.55169974268265,-40.05932245692236,1.4935519792645615,-3.652715775729291,-5.0061564096806315,40.007414028473896,47888.02152504864,15450.700843530467,15450.700843530467,63338.72236857911,87597.22877755099,87597.22877755099,15450.700843530467,103047.92962108145,103047.92962108145,103047.92962108145,129225.81267320307,124733.42081842446,4492.391854778603,0.0,103683.00062308987,63973.79337041107,44121.34139186534,26177.883052121608,70299.22444398695,19975.009513248035,1452.437254452211,0.0,0.8868605516418585,2.8651948454696607,0.0014984597031051942,1.0,1.0,-3.652715775729291,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630490774779874,0.09217235768441194,4.565118963995687,101325.0,128372.26449215238,1.2669357462832704,1.0,0.0,4.565118963995514,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.522070435745,0.0,0.0,22712.004099087007,2315.979880906019,19305.207460135643,1968.5833042002769,0.85,0.8500001750577214,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.431247525311,2034.6934298245008,7.598339438490478,5.001587384790993,0.6045189271526139,4.397068457638379,3.4963821539776694,3.5,0.9989663297079056,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832794258874464e-05,0.00015356109249298433,0.0007010246554716185,0.09217235768448714,0.09217235768448714,0.09217235768448714,0.09217235768430439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217235768448714,0.09217235768441194,0.09217235768441194,0.42712019462381656,0.42712019462381656,0.5,9.999076100379503,1.3533002054591634,1.3533002054591634,-7.696598913753405e-11,1.3534406339513225,1.3534406339513225,-7.696598913753405e-11,26177.883052121608,19975.009513248035,0.7630490774779874,0.9009874983620362,0.6812027003684071,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839249530752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.522070435745,1452.437254452211,0.42712019462381656,6.178477068285765,3.4963821539776694
5344.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.0897758276202,4.9992156059068655,-26.55169974268265,-40.05932245692236,1.4935519792645615,-3.6527306535302273,-5.0061564096806315,40.007414028473896,47888.02152504864,15450.70362583718,15450.70362583718,63338.725150885824,87597.22242249381,87597.22242249381,15450.70362583718,103047.92604833099,103047.92604833099,103047.92604833099,129225.80750994451,124733.41565516591,4492.391854778603,0.0,103682.9942680327,63973.79337041107,44121.33433069069,26177.881461613517,70299.21579230421,19975.008384551915,1452.4371722413375,0.0,0.8868605516418585,2.8651950507234623,0.0014984597031051942,1.0,1.0,-3.6527306535302273,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630490807226966,0.09217235768441194,4.565118963995687,101325.0,128372.25975968444,1.2669356995774432,1.0,0.0,4.565118963996098,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.520531348968,0.0,0.0,22712.00270699685,2315.9797389523283,19305.20296688205,1968.582846015923,0.85,0.8500000293208282,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4315593225485,2034.6934298245008,7.598339641676795,5.001587384790993,0.6045192590555892,4.397068125735403,3.4963830475103412,3.5,0.9989665850029547,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832794258874464e-05,0.00015356109249298433,0.0007010246554716185,0.09217234796835584,0.09217234796835584,0.09217234796835584,0.09217235907010893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217234796835584,0.09217235768441194,0.09217235768441194,0.4271201495999504,0.4271201495999504,0.5,9.999076100379503,1.3533253155912348,1.3533253155912348,-7.696598913753405e-11,1.3534257561503864,1.3534257561503864,-7.696598913753405e-11,26177.881461613517,19975.008384551915,0.7630490807226966,0.9009876488240945,0.6812027842036189,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.520531348968,1452.4371722413375,0.4271201495999504,6.178477068285765,3.4963830475103412
5345.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089774151239567,4.9992156059068655,-26.55169974268265,-40.05932245692236,1.4935519792645615,-3.652729226583176,-5.0061564096806315,40.007414028473896,47888.02152504864,15450.71186390675,15450.71186390675,63338.73338895539,87597.21452709087,87597.21452709087,15450.71186390675,103047.92639099761,103047.92639099761,103047.92639099761,129225.80447468937,124733.41261991077,4492.391854778603,0.0,103682.98637262975,63973.79337041107,44121.325558020755,26177.878083691758,70299.20364171252,19975.005987127297,1452.436997931539,0.0,0.8868605516418585,2.865195031037331,0.0014984597031051942,1.0,1.0,-3.652729226583176,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630490876023786,0.09217235768441194,4.565118963995687,101325.0,128372.25975968444,1.2669356995774432,1.0,0.0,4.565118963995514,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.51861923666,0.0,0.0,22712.000977490345,2315.979562591746,19305.20296688205,1968.582846015923,0.85,0.8500000940478675,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.432482515974,2034.6934298245008,7.598340243286331,5.001587384790993,0.6045202417792543,4.397067143011738,3.4963856931516593,3.5,0.9989673409004741,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832794258874464e-05,0.00015356109249298433,0.0007010246554716185,0.09217233829662082,0.09217233829662082,0.09217233829662082,0.09217234737502944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217233829662082,0.09217235768441194,0.09217235768441194,0.4271201047818135,0.4271201047818135,0.5,9.999076100379503,1.353345689088485,1.353345689088485,-7.696598913753405e-11,1.3534271830974376,1.3534271830974376,-7.696598913753405e-11,26177.878083691758,19975.005987127297,0.7630490876023786,0.9009879217376072,0.6812029019434575,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.51861923666,1452.436997931539,0.4271201047818135,6.178477068285765,3.4963856931516593
5346.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.08977240500974,4.9992156059068655,-26.55169974268265,-40.05932245692236,1.4935519792645615,-3.652727799994693,-5.0061564096806315,40.007414028473896,47888.02152504864,15450.720101974148,15450.720101974148,63338.74162702279,87597.206631604,87597.206631604,15450.720101974148,103047.92673357815,103047.92673357815,103047.92673357815,129225.80143934838,124733.40958456977,4492.391854778603,0.0,103682.97847714288,63973.79337041107,44121.31678525757,26177.87470577022,70299.1914910278,19975.0035897028,1452.4368236217406,0.0,0.8868605516418585,2.865195011356148,0.0014984597031051942,1.0,1.0,-3.652727799994693,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630490944820604,0.09217235768441194,4.565118963995687,101325.0,128372.25975968444,1.2669356995774432,1.0,0.0,4.565118963994929,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.51670712435,0.0,0.0,22711.999247965457,2315.979386229289,19305.20296688205,1968.582846015923,0.85,0.8500001587756045,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.43340570912,2034.6934298245008,7.598340844895294,5.001587384790993,0.6045212245020508,4.397066160288942,3.4963883387929777,3.5,0.9989680967979936,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832794258874464e-05,0.00015356109249298433,0.0007010246554716185,0.09217232866040283,0.09217232866040283,0.09217232866040283,0.0921723356801093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217232866040283,0.09217235768441194,0.09217235768441194,0.42712006012826,0.42712006012826,0.5,9.999076100379503,1.3533622732053345,1.3533622732053345,-7.696598913753405e-11,1.3534286096859205,1.3534286096859205,-7.696598913753405e-11,26177.87470577022,19975.0035897028,0.7630490944820604,0.9009881946523758,0.6812030196842382,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.51670712435,1452.4368236217406,0.42712006012826,6.178477068285765,3.4963883387929777
5347.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.08977069370451,4.9992156059068655,-26.55169974268265,-40.05931868506593,1.4935519792645615,-3.652726373768985,-5.0061564096806315,40.007414028473896,47888.00374967664,15450.728340039375,15450.728340039375,63338.73208971601,87597.1987360322,87597.1987360322,15450.728340039375,103047.92707607157,103047.92707607157,103047.92707607157,129225.79840392047,124733.40654914187,4492.391854778603,0.0,103682.97058157108,63973.775595039064,44121.327762813344,26177.871327848898,70299.19909066224,19975.001192278414,1452.4366493119421,0.0,0.8868605516418585,2.8651949916799686,0.0014984597031051942,1.0,1.0,-3.652726373768985,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630491013617421,0.09217235768441194,4.565118963995687,101325.0,128372.25079583343,1.266935611111112,1.0,0.0,4.565118963993761,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.51479501204,0.0,0.0,22711.997518421962,2315.979209864935,19305.193980374872,1968.5819296472162,0.85,0.8499998278317972,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4343289019866,2034.6934298245008,7.598341446503686,5.001587384790993,0.6045222072239778,4.397065177567015,3.496390984434296,3.5,0.9989688526955132,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832797603926655e-05,0.00015356105904246244,0.0007010245027660066,0.09217231905259843,0.09217231905259843,0.09217231905259843,0.09217232398535027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217231905259843,0.09217235768441194,0.09217235768441194,0.42712001560637314,0.42712001560637314,0.5,9.999076100379503,1.3533758257446493,1.3533758257446493,-7.696598913753405e-11,1.3534300359116287,1.3534300359116287,-7.696598913753405e-11,26177.871327848898,19975.001192278414,0.7630491013617421,0.9009879615844617,0.6812026931902493,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.51479501204,1452.4366493119421,0.42712001560637314,6.178477068285765,3.496390984434296
5348.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089768982399278,4.9992156059068655,-26.55169974268265,-40.05931868506593,1.4935519792645615,-3.652724947943227,-5.0061564096806315,40.007414028473896,47888.00374967664,15450.736578102427,15450.736578102427,63338.740327779065,87597.19084036647,87597.19084036647,15450.736578102427,103047.9274184689,103047.9274184689,103047.9274184689,129225.79536839663,124733.40351361803,4492.391854778603,0.0,103682.96268590535,63973.775595039064,44121.31898985143,26177.86794992773,70299.18693977916,19974.998794854117,1452.4364750021437,0.0,0.8868605516418585,2.8651949720093093,0.0014984597031051942,1.0,1.0,-3.652724947943227,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630491082414242,0.09217235768441194,4.565118963995687,101325.0,128372.25079583343,1.266935611111112,1.0,0.0,4.565118963995952,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.51288289973,0.0,0.0,22711.995788857894,2315.9790334984827,19305.193980374872,1968.5819296472162,0.85,0.8499998925609902,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4352520945738,2034.6934298245008,7.598342048111507,5.001587384790993,0.6045231899450361,4.397064194845957,3.496393630075614,3.5,0.9989696085930326,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832797603926655e-05,0.00015356105904246244,0.0007010245027660066,0.09217230946752494,0.09217230946752494,0.09217230946752494,0.09217231229076896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217230946752494,0.09217235768441194,0.09217235768441194,0.42711997118981965,0.42711997118981965,0.5,9.999076100379503,1.3533869529419462,1.3533869529419462,-7.696598913753405e-11,1.3534314617373866,1.3534314617373866,-7.696598913753405e-11,26177.86794992773,19974.998794854117,0.7630491082414242,0.9009882345017352,0.6812028109329237,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.51288289973,1452.4364750021437,0.42711997118981965,6.178477068285765,3.496393630075614
5349.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.08976723616945,4.9992156059068655,-26.55169974268265,-40.05931868506593,1.4935519792645615,-3.6527235224988317,-5.0061564096806315,40.007414028473896,47888.00374967664,15450.744816163306,15450.744816163306,63338.748565839946,87597.18294461137,87597.18294461137,15450.744816163306,103047.92776077468,103047.92776077468,103047.92776077468,129225.79233278139,124733.40047800279,4492.391854778603,0.0,103682.95479015025,63973.775595039064,44121.31021679021,26177.864572006718,70299.17478879692,19974.996397429877,1452.436300692345,0.0,0.8868605516418585,2.8651949523439075,0.0014984597031051942,1.0,1.0,-3.6527235224988317,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630491151211061,0.09217235768441194,4.565118963995687,101325.0,128372.25079583343,1.266935611111112,1.0,0.0,4.565118963996975,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.51097078742,0.0,0.0,22711.99405927425,2315.978857130034,19305.193980374872,1968.5819296472162,0.85,0.8499999572909258,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4361752868817,2034.6934298245008,7.598342649718759,5.001587384790993,0.6045241726652257,4.397063212125767,3.4963962757169327,3.5,0.9989703644905522,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832797603926655e-05,0.00015356105904246244,0.0007010245027660066,0.09217229990063618,0.09217229990063618,0.09217229990063618,0.09217230059635692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217229990063618,0.09217235768441194,0.09217235768441194,0.42711992685753286,0.42711992685753286,0.5,9.999076100379503,1.3533961397891972,1.3533961397891972,-7.696598913753405e-11,1.353432887181782,1.353432887181782,-7.696598913753405e-11,26177.864572006718,19974.996397429877,0.7630491151211061,0.900988507420343,0.6812029286765996,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.51097078742,1452.436300692345,0.42711992685753286,6.178477068285765,3.4963962757169327
5350.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.08976552486422,4.9992156059068655,-26.55169974268265,-40.059314913209505,1.4935519792645615,-3.652722097364915,-5.0061564096806315,40.007414028473896,47887.985974304494,15450.753054222012,15450.753054222012,63338.73902852651,87597.17504878387,87597.17504878387,15450.753054222012,103047.92810300589,103047.92810300589,103047.92810300589,129225.78929709154,124733.39744231294,4492.391854778603,0.0,103682.94689432275,63973.75781966692,44121.32119406204,26177.861194085654,70299.18238814769,19974.994000005554,1452.4361263825465,0.0,0.8868605516418585,2.8651949326827935,0.0014984597031051942,1.0,1.0,-3.652722097364915,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630491220007879,0.09217235768441194,4.565118963995687,101325.0,128372.24606336548,1.2669355644052849,1.0,0.0,4.565118963995952,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.50905867511,0.0,0.0,22711.992329674744,2315.9786807599685,19305.189487121283,1968.5814714628627,0.85,0.8499998241852942,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.43709847891,2034.6934298245008,7.598343251325441,5.001587384790993,0.6045251553845468,4.397062229406446,3.496398921358251,3.5,0.9989711203880718,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832800948980162e-05,0.00015356102559192737,0.0007010243500603346,0.09217229034829517,0.09217229034829517,0.09217229034829517,0.092172288902083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217229034829517,0.09217235768441194,0.09217235768441194,0.42711988259265943,0.42711988259265943,0.5,9.999076100379503,1.3534037742937812,1.3534037742937812,-7.696598913753405e-11,1.3534343123156987,1.3534343123156987,-7.696598913753405e-11,26177.861194085654,19974.994000005554,0.7630491220007879,0.9009882743558807,0.6812026021852897,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.50905867511,1452.4361263825465,0.42711988259265943,6.178477068285765,3.496398921358251
