time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5351.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.08976381355899,4.9992156059068655,-26.55169974268265,-40.059314913209505,1.4935519792645615,-3.652720672643227,-5.0061564096806315,40.007414028473896,47887.985974304494,15450.761292278543,15450.761292278543,63338.747266583036,87597.16715285955,87597.16715285955,15450.761292278543,103047.9284451381,103047.9284451381,103047.9284451381,129225.78626130286,124733.39440652425,4492.391854778603,0.0,103682.93899839843,63973.75781966692,44121.312420812785,26177.857816164753,70299.17023697754,19974.99160258132,1452.435952072748,0.0,0.8868605516418585,2.865194913027369,0.0014984597031051942,1.0,1.0,-3.652720672643227,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630491288804702,0.09217235768441194,4.565118963995687,101325.0,128372.24606336548,1.2669355644052849,1.0,0.0,4.565118963997705,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.507146562803,0.0,0.0,22711.99060005403,2315.97850438774,19305.189487121283,1968.5814714628627,0.85,0.8499998889166218,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4380216706588,2034.6934298245008,7.598343852931551,5.001587384790993,0.6045261381029992,4.3970612466879935,3.496401566999569,3.5,0.9989718762855911,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832800948980162e-05,0.00015356102559192737,0.0007010243500603346,0.09217228080759238,0.09217228080759238,0.09217228080759238,0.09217227720799226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217228080759238,0.09217235768441194,0.09217235768441194,0.4271198383817167,0.4271198383817167,0.5,9.999076100379503,1.3534101668422522,1.3534101668422522,-7.696598913753405e-11,1.3534357370373868,1.3534357370373868,-7.696598913753405e-11,26177.857816164753,19974.99160258132,0.7630491288804702,0.9009885472768595,0.681202719930758,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.507146562803,1452.435952072748,0.4271198383817167,6.178477068285765,3.496401566999569
5352.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.08976206732916,4.9992156059068655,-26.55169974268265,-40.059314913209505,1.4935519792645615,-3.652719248276071,-5.0061564096806315,40.007414028473896,47887.985974304494,15450.769530332906,15450.769530332906,63338.755504637404,87597.1592568523,87597.1592568523,15450.769530332906,103047.92878718521,103047.92878718521,103047.92878718521,129225.78322542924,124733.39137065064,4492.391854778603,0.0,103682.93110239119,63973.75781966692,44121.30364747141,26177.854438244038,70299.15808571545,19974.989205157166,1452.4357777629496,0.0,0.8868605516418585,2.865194893376829,0.0014984597031051942,1.0,1.0,-3.652719248276071,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630491357601518,0.09217235768441194,4.565118963995687,101325.0,128372.24606336548,1.2669355644052849,1.0,0.0,4.56511896399785,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.50523445049,0.0,0.0,22711.988870415153,2315.9783280136594,19305.189487121283,1968.5814714628627,0.85,0.8499999536486389,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4389448621282,2034.6934298245008,7.598344454537092,5.001587384790993,0.604527120820582,4.397060263970411,3.4964042126408876,3.5,0.9989726321831107,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832800948980162e-05,0.00015356102559192737,0.0007010243500603346,0.09217227127620019,0.09217227127620019,0.09217227127620019,0.0921722655140588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217227127620019,0.09217235768441194,0.09217235768441194,0.4271197942139185,0.4271197942139185,0.5,9.999076100379503,1.3534155657543465,1.3534155657543465,-7.696598913753405e-11,1.3534371614045426,1.3534371614045426,-7.696598913753405e-11,26177.854438244038,19974.989205157166,0.7630491357601518,0.9009888201990804,0.6812028376771581,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.50523445049,1452.4357777629496,0.4271197942139185,6.178477068285765,3.4964042126408876
5353.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.08976035602393,4.9992156059068655,-26.55169974268265,-40.05931114135308,1.4935519792645615,-3.6527178242751006,-5.0061564096806315,40.007414028473896,47887.96819893222,15450.777768385096,15450.777768385096,63338.745967317314,87597.1513607593,87597.1513607593,15450.777768385096,103047.9291291444,103047.9291291444,103047.9291291444,129225.78018946768,124733.38833468908,4492.391854778603,0.0,103682.92320629818,63973.740044294645,44121.314624448365,26177.851060323286,70299.16568477165,19974.986807732952,1452.435603453151,0.0,0.8868605516418585,2.865194873731344,0.0014984597031051942,1.0,1.0,-3.6527178242751006,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630491426398339,0.09217235768441194,4.565118963995687,101325.0,128372.2371551906,1.2669354764884342,1.0,0.0,4.56511896399785,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.503322338183,0.0,0.0,22711.987140757486,2315.978151637663,19305.189487121283,1968.5814714628627,0.85,0.8500000183813691,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4398680533184,2034.6934298245008,7.598345056142062,5.001587384790993,0.6045281035372962,4.397059281253696,3.496406858282206,3.5,0.9989733880806303,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832804294035043e-05,0.00015356099214137856,0.0007010241973545999,0.09217226175225644,0.09217226175225644,0.09217226175225644,0.09217225382028811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217226175225644,0.09217235768441194,0.09217235768441194,0.4271197500806359,0.4271197500806359,0.5,9.999076100379503,1.3534201696846253,1.3534201696846253,-7.696598913753405e-11,1.353438585405513,1.353438585405513,-7.696598913753405e-11,26177.851060323286,19974.986807732952,0.7630491426398339,0.9009885871382095,0.681202511188633,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.503322338183,1452.435603453151,0.4271197500806359,6.178477068285765,3.496406858282206
5354.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.0897586447187,4.9992156059068655,-26.55169974268265,-40.05931114135308,1.4935519792645615,-3.6527164005422037,-5.0061564096806315,40.007414028473896,47887.96819893222,15450.786006435113,15450.786006435113,63338.75420536733,87597.143464604,87597.143464604,15450.786006435113,103047.92947103911,103047.92947103911,103047.92947103911,129225.77715344174,124733.38529866314,4492.391854778603,0.0,103682.91531014288,63973.740044294645,44121.30585094248,26177.847682402633,70299.15353334512,19974.98441030875,1452.4354291433526,0.0,0.8868605516418585,2.865194854089559,0.0014984597031051942,1.0,1.0,-3.6527164005422037,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630491495195155,0.09217235768441194,4.565118963995687,101325.0,128372.2371551906,1.2669354764884342,1.0,0.0,4.565118963992739,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.501410225876,0.0,0.0,22711.985411086178,2315.9779752602753,19305.189487121283,1968.5814714628627,0.85,0.8500000831146197,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4407912442289,2034.6934298245008,7.598345657746461,5.001587384790993,0.604529086253141,4.397058298537852,3.496409503923524,3.5,0.9989741439781498,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832804294035043e-05,0.00015356099214137856,0.0007010241973545999,0.09217225223427146,0.09217225223427146,0.09217225223427146,0.09217224212663658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217225223427146,0.09217235768441194,0.09217235768441194,0.42711970597496585,0.42711970597496585,0.5,9.999076100379503,1.3534241375750184,1.3534241375750184,-7.696598913753405e-11,1.35344000913841,1.35344000913841,-7.696598913753405e-11,26177.847682402633,19974.98441030875,0.7630491495195155,0.9009888600625007,0.6812026289365979,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.501410225876,1452.4354291433526,0.42711970597496585,6.178477068285765,3.496409503923524
5355.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089756898488872,4.9992156059068655,-26.55169974268265,-40.05931114135308,1.4935519792645615,-3.6527149773547762,-5.0061564096806315,40.007414028473896,47887.96819893222,15450.794244482955,15450.794244482955,63338.76244341517,87597.13556831994,87597.13556831994,15450.794244482955,103047.92981280289,103047.92981280289,103047.92981280289,129225.77411728508,124733.38226250648,4492.391854778603,0.0,103682.90741385882,63973.740044294645,44121.29707729352,26177.844304482187,70299.14138177571,19974.982012884673,1452.4352548335542,0.0,0.8868605516418585,2.8651948344553024,0.0014984597031051942,1.0,1.0,-3.6527149773547762,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630491563991977,0.09217235768441194,4.565118963995687,101325.0,128372.2371551906,1.2669354764884342,1.0,0.0,4.565118963996828,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.499498113564,0.0,0.0,22711.98368138666,2315.977798880011,19305.189487121283,1968.5814714628627,0.85,0.850000147848936,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4417144348602,2034.6934298245008,7.598346259350288,5.001587384790993,0.6045300689681179,4.397057315822875,3.4964121495648426,3.5,0.9989748998756693,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832804294035043e-05,0.00015356099214137856,0.0007010241973545999,0.09217224272105348,0.09217224272105348,0.09217224272105348,0.09217223043322742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217224272105348,0.09217235768441194,0.09217235768441194,0.4271196618913858,0.4271196618913858,0.5,9.999076100379503,1.3534275965251936,1.3534275965251936,-7.696598913753405e-11,1.3534414323258375,1.3534414323258375,-7.696598913753405e-11,26177.844304482187,19974.982012884673,0.7630491563991977,0.9009891329886862,0.681202746685988,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.499498113564,1452.4352548335542,0.4271196618913858,6.178477068285765,3.4964121495648426
5356.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089755222108238,4.9992156059068655,-26.55169974268265,-40.05931114135308,1.4935519792645615,-3.6527135544132534,-5.0061564096806315,40.007414028473896,47887.96819893222,15450.802482528627,15450.802482528627,63338.77068146085,87597.12767197897,87597.12767197897,15450.802482528627,103047.9301545076,103047.9301545076,103047.9301545076,129225.77108106992,124733.37922629132,4492.391854778603,0.0,103682.89951751784,63973.740044294645,44121.28830358133,26177.84092656232,70299.12923014365,19974.979615460983,1452.4350805237557,0.0,0.8868605516418585,2.865194814824433,0.0014984597031051942,1.0,1.0,-3.6527135544132534,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630491632788794,0.09217235768441194,4.565118963995687,101325.0,128372.2324227226,1.2669354297826065,1.0,0.0,4.56511896399712,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.497586001256,0.0,0.0,22711.98195167468,2315.977622498476,19305.184993867693,1968.5810132785093,0.85,0.8500000147474676,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.442637625212,2034.6934298245008,7.598346860953545,5.001587384790993,0.6045310516822253,4.397056333108767,3.496414795206161,3.5,0.9989756557731889,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832804294035043e-05,0.00015356099214137856,0.0007010241973545999,0.09217223321164913,0.09217223321164913,0.09217223321164913,0.09217221873992736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217223321164913,0.09217235768441194,0.09217235768441194,0.42711961782547775,0.42711961782547775,0.5,9.999076100379503,1.3534306482737293,1.3534306482737293,-7.696598913753405e-11,1.3534428552673603,1.3534428552673603,-7.696598913753405e-11,26177.84092656232,19974.979615460983,0.7630491632788794,0.9009894059157384,0.6812028644360261,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.497586001256,1452.4350805237557,0.42711961782547775,6.178477068285765,3.496414795206161
5357.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.08975347587841,4.9992156059068655,-26.55169974268265,-40.05931114135308,1.4935519792645615,-3.652712131845135,-5.0061564096806315,40.007414028473896,47887.96819893222,15450.810720572126,15450.810720572126,63338.778919504344,87597.11977555051,87597.11977555051,15450.810720572126,103047.93049612264,103047.93049612264,103047.93049612264,129225.76804476482,124733.37618998621,4492.391854778603,0.0,103682.8916210894,63973.740044294645,44121.27952977194,26177.83754864217,70299.11707841411,19974.977218037027,1452.4349062139572,0.0,0.8868605516418585,2.865194795198719,0.0014984597031051942,1.0,1.0,-3.652712131845135,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630491701585611,0.09217235768441194,4.565118963995687,101325.0,128372.2324227226,1.2669354297826065,1.0,0.0,4.565118963992447,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.495673888945,0.0,0.0,22711.980221943533,2315.977446114987,19305.184993867693,1968.5810132785093,0.85,0.8500000794829721,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4435608152844,2034.6934298245008,7.598347462556234,5.001587384790993,0.6045320343954632,4.397055350395529,3.496417440847479,3.5,0.9989764116707083,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832804294035043e-05,0.00015356099214137856,0.0007010241973545999,0.09217222370529567,0.09217222370529567,0.09217222370529567,0.09217220704679328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217222370529567,0.09217235768441194,0.09217235768441194,0.4271195737737073,0.4271195737737073,0.5,9.999076100379503,1.3534333741857267,1.3534333741857267,-7.696598913753405e-11,1.3534442778354787,1.3534442778354787,-7.696598913753405e-11,26177.83754864217,19974.977218037027,0.7630491701585611,0.9009896788441032,0.6812029821870492,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.495673888945,1452.4349062139572,0.4271195737737073,6.178477068285765,3.496417440847479
5358.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.08975176457318,4.9992156059068655,-26.55169974268265,-40.05931114135308,1.4935519792645615,-3.652710709710675,-5.0061564096806315,40.007414028473896,47887.96819893222,15450.818958613456,15450.818958613456,63338.787157545674,87597.11187902009,87597.11187902009,15450.818958613456,103047.93083763354,103047.93083763354,103047.93083763354,129225.76500835555,124733.37315357695,4492.391854778603,0.0,103682.88372455897,63973.740044294645,44121.27075584925,26177.834170722013,70299.10492657126,19974.97482061303,1452.4347319041588,0.0,0.8868605516418585,2.865194775578992,0.0014984597031051942,1.0,1.0,-3.652710709710675,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630491770382432,0.09217235768441194,4.565118963995687,101325.0,128372.2324227226,1.2669354297826065,1.0,0.0,4.565118963995952,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.493761776637,0.0,0.0,22711.97849219005,2315.9772697292196,19305.184993867693,1968.5810132785093,0.85,0.8500001442193225,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4444840050774,2034.6934298245008,7.5983480641583485,5.001587384790993,0.6045330171078316,4.397054367683161,3.4964200864887975,3.5,0.9989771675682279,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832804294035043e-05,0.00015356099214137856,0.0007010241973545999,0.09217221420138291,0.09217221420138291,0.09217221420138291,0.09217219535385197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217221420138291,0.09217235768441194,0.09217235768441194,0.4271195297332469,0.4271195297332469,0.5,9.999076100379503,1.3534358393425805,1.3534358393425805,-7.696598913753405e-11,1.3534456999699387,1.3534456999699387,-7.696598913753405e-11,26177.834170722013,19974.97482061303,0.7630491770382432,0.9009899517739839,0.6812030999392112,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.493761776637,1452.4347319041588,0.4271195297332469,6.178477068285765,3.4964200864887975
5359.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.08975005326795,4.9992156059068655,-26.55169974268265,-40.059307334572054,1.4935519792645615,-3.6527092878853296,-5.0061564096806315,40.007414028473896,47887.95042355975,15450.827196652604,15450.827196652604,63338.77762021235,87597.10398241761,87597.10398241761,15450.827196652604,103047.93117907022,103047.93117907022,103047.93117907022,129225.76197187234,124733.37011709374,4492.391854778603,0.0,103682.8758279565,63973.72226892217,44121.28173226036,26177.830792802124,70299.11252506249,19974.972423189196,1452.4345575943603,0.0,0.8868605516418585,2.865194755963524,0.0014984597031051942,1.0,1.0,-3.6527092878853296,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630491839179253,0.09217235768441194,4.565118963995687,101325.0,128372.22345887161,1.2669353413162754,1.0,0.0,4.565118963994346,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.491849664326,0.0,0.0,22711.976762420785,2315.977093341843,19305.176007360515,1968.5800969098027,0.85,0.849999813283661,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4454071945909,2034.6934298245008,7.5983486657598975,5.001587384790993,0.604533999819334,4.397053384971659,3.496422732130116,3.5,0.9989779234657474,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832807670063915e-05,0.00015356095838108983,0.0007010240432348656,0.09217220469942272,0.09217220469942272,0.09217220469942272,0.09217218366104783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217220469942272,0.09217235768441194,0.09217235768441194,0.4271194857018346,0.4271194857018346,0.5,9.999076100379503,1.3534380958332122,1.3534380958332122,-7.696598913753405e-11,1.3534471217952841,1.3534471217952841,-7.696598913753405e-11,26177.830792802124,19974.972423189196,0.7630491839179253,0.9009897187198672,0.6812027734558826,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.491849664326,1452.4345575943603,0.4271194857018346,6.178477068285765,3.496422732130116
5360.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.08974830703812,4.9992156059068655,-26.55169974268265,-40.059307334572054,1.4935519792645615,-3.652707866475282,-5.0061564096806315,40.007414028473896,47887.95042355975,15450.835434689589,15450.835434689589,63338.785858249335,87597.09608571752,87597.09608571752,15450.835434689589,103047.93152040712,103047.93152040712,103047.93152040712,129225.75893528956,124733.36708051096,4492.391854778603,0.0,103682.8679312564,63973.72226892217,44121.27295814915,26177.82741488244,70299.10037303159,19974.970025765455,1452.4343832845618,0.0,0.8868605516418585,2.8651947363537906,0.0014984597031051942,1.0,1.0,-3.652707866475282,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630491907976069,0.09217235768441194,4.565118963995687,101325.0,128372.22345887161,1.2669353413162754,1.0,0.0,4.565118963995806,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.489937552018,0.0,0.0,22711.97503263014,2315.9769169522865,19305.176007360515,1968.5800969098027,0.85,0.8499998780213918,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.446330383825,2034.6934298245008,7.598349267360871,5.001587384790993,0.6045349825299642,4.3970524022610284,3.496425377771434,3.5,0.9989786793632669,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832807670063915e-05,0.00015356095838108983,0.0007010240432348656,0.0921721951990246,0.0921721951990246,0.0921721951990246,0.0921721719684283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.0921721951990246,0.09217235768441194,0.09217235768441194,0.42711944167766075,0.42711944167766075,0.5,9.999076100379503,1.353440185307477,1.353440185307477,-7.696598913753405e-11,1.3534485432053316,1.3534485432053316,-7.696598913753405e-11,26177.82741488244,19974.970025765455,0.7630491907976069,0.9009899916521209,0.6812028912098385,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.489937552018,1452.4343832845618,0.42711944167766075,6.178477068285765,3.496425377771434
5361.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.08974659573289,4.9992156059068655,-26.55169974268265,-40.059307334572054,1.4935519792645615,-3.6527064454185734,-5.0061564096806315,40.007414028473896,47887.95042355975,15450.843672724399,15450.843672724399,63338.794096284146,87597.08818893482,87597.08818893482,15450.843672724399,103047.93186165922,103047.93186165922,103047.93186165922,129225.75589862211,124733.36404384351,4492.391854778603,0.0,103682.8600344737,63973.72226892217,44121.26418394615,26177.82403696289,70299.08822090903,19974.96762834178,1452.4342089747634,0.0,0.8868605516418585,2.8651947167489262,0.0014984597031051942,1.0,1.0,-3.6527064454185734,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630491976772888,0.09217235768441194,4.565118963995687,101325.0,128372.22345887161,1.2669353413162754,1.0,0.0,4.565118963995076,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.488025439707,0.0,0.0,22711.973302821396,2315.9767405608845,19305.176007360515,1968.5800969098027,0.85,0.8499999427598098,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4472535727798,2034.6934298245008,7.598349868961277,5.001587384790993,0.6045359652397266,4.397051419551266,3.4964280234127525,3.5,0.9989794352607865,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832807670063915e-05,0.00015356095838108983,0.0007010240432348656,0.0921721856998761,0.0921721856998761,0.0921721856998761,0.09217216027596557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.0921721856998761,0.09217235768441194,0.09217235768441194,0.4271193976592777,0.4271193976592777,0.5,9.999076100379503,1.3534421410983555,1.3534421410983555,-7.696598913753405e-11,1.3534499642620403,1.3534499642620403,-7.696598913753405e-11,26177.82403696289,19974.96762834178,0.7630491976772888,0.9009902645856125,0.681203008964723,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.488025439707,1452.4342089747634,0.4271193976592777,6.178477068285765,3.4964280234127525
5362.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.08974488442766,4.9992156059068655,-26.55169974268265,-40.05930356271563,1.4935519792645615,-3.652705024731631,-5.0061564096806315,40.007414028473896,47887.932648187074,15450.85191075703,15450.85191075703,63338.784558944106,87597.08029206553,87597.08029206553,15450.85191075703,103047.93220282256,103047.93220282256,103047.93220282256,129225.75286186591,124733.36100708731,4492.391854778603,0.0,103682.85213760441,63973.70449354949,44121.27516006101,26177.820659043347,70299.09581910436,19974.96523091807,1452.4340346649649,0.0,0.8868605516418585,2.8651946971491613,0.0014984597031051942,1.0,1.0,-3.652705024731631,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630492045569711,0.09217235768441194,4.565118963995687,101325.0,128372.21872640366,1.2669352946104482,1.0,0.0,4.565118963996536,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.4861133274,0.0,0.0,22711.971572993683,2315.976564167548,19305.17151410692,1968.5796387254488,0.85,0.849999809662596,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4481767614548,2034.6934298245008,7.59835047056111,5.001587384790993,0.6045369479486222,4.39705043684237,3.496430669054071,3.5,0.9989801911583059,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832811015121359e-05,0.00015356092493051538,0.0007010238905290139,0.09217217620172735,0.09217217620172735,0.09217217620172735,0.09217214858366704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217217620172735,0.09217235768441194,0.09217235768441194,0.4271193536455272,0.4271193536455272,0.5,9.999076100379503,1.353443989868424,1.353443989868424,-7.696598913753405e-11,1.3534513849489826,1.3534513849489826,-7.696598913753405e-11,26177.820659043347,19974.96523091807,0.7630492045569711,0.9009900315351036,0.6812026824841911,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.4861133274,1452.4340346649649,0.4271193536455272,6.178477068285765,3.496430669054071
5363.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089743138197832,4.9992156059068655,-26.55169974268265,-40.05930356271563,1.4935519792645615,-3.652703604359715,-5.0061564096806315,40.007414028473896,47887.932648187074,15450.860148787497,15450.860148787497,63338.79279697457,87597.07239512265,87597.07239512265,15450.860148787497,103047.93254391015,103047.93254391015,103047.93254391015,129225.74982503396,124733.35797025535,4492.391854778603,0.0,103682.84424066154,63973.70449354949,44121.26638568005,26177.817281123804,70299.08366680385,19974.962833494305,1452.4338603551664,0.0,0.8868605516418585,2.8651946775537502,0.0014984597031051942,1.0,1.0,-3.652703604359715,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630492114366529,0.09217235768441194,4.565118963995687,101325.0,128372.21872640366,1.2669352946104482,1.0,0.0,4.5651189639940535,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.484201215088,0.0,0.0,22711.96984314985,2315.9763877725677,19305.17151410692,1968.5796387254488,0.85,0.8499998744023318,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4490999498507,2034.6934298245008,7.598351072160375,5.001587384790993,0.6045379306566456,4.397049454134347,3.496433314695389,3.5,0.9989809470558254,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832811015121359e-05,0.00015356092493051538,0.0007010238905290139,0.09217216670437835,0.09217216670437835,0.09217216670437835,0.09217213689150872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217216670437835,0.09217235768441194,0.09217235768441194,0.42711930963548284,0.42711930963548284,0.5,9.999076100379503,1.3534457529589758,1.3534457529589758,-7.696598913753405e-11,1.3534528053208987,1.3534528053208987,-7.696598913753405e-11,26177.817281123804,19974.962833494305,0.7630492114366529,0.9009903044708387,0.6812028002407716,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.484201215088,1452.4338603551664,0.42711930963548284,6.178477068285765,3.496433314695389
5364.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.0897414268926,4.9992156059068655,-26.55169974268265,-40.05930356271563,1.4935519792645615,-3.6527021844373166,-5.0061564096806315,40.007414028473896,47887.932648187074,15450.86838681579,15450.86838681579,63338.80103500286,87597.06449807402,87597.06449807402,15450.86838681579,103047.9328848898,103047.9328848898,103047.9328848898,129225.7467880942,124733.3549333156,4492.391854778603,0.0,103682.8363436129,63973.70449354949,44121.257611181565,26177.813903204395,70299.07151438596,19974.96043607058,1452.433686045368,0.0,0.8868605516418585,2.865194657964539,0.0014984597031051942,1.0,1.0,-3.6527021844373166,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630492183163343,0.09217235768441194,4.565118963995687,101325.0,128372.21872640366,1.2669352946104482,1.0,0.0,4.565118963996244,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.48228910278,0.0,0.0,22711.968113282855,2315.976211375226,19305.17151410692,1968.5796387254488,0.85,0.8499999391429445,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4500231379673,2034.6934298245008,7.598351673759068,5.001587384790993,0.6045389133638022,4.3970484714271905,3.4964359603367074,3.5,0.998981702953345,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832811015121359e-05,0.00015356092493051538,0.0007010238905290139,0.09217215720766916,0.09217215720766916,0.09217215720766916,0.09217212519955001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217215720766916,0.09217235768441194,0.09217235768441194,0.42711926562840336,0.42711926562840336,0.5,9.999076100379503,1.3534474474158742,1.3534474474158742,-7.696598913753405e-11,1.353454225243297,1.353454225243297,-7.696598913753405e-11,26177.813903204395,19974.96043607058,0.7630492183163343,0.9009905774081419,0.6812029179985303,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.48228910278,1452.433686045368,0.42711926562840336,6.178477068285765,3.4964359603367074
5365.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.08973971558737,4.9992156059068655,-26.55169974268265,-40.0592997908592,1.4935519792645615,-3.6527007648655285,-5.0061564096806315,40.007414028473896,47887.9148728143,15450.876624841905,15450.876624841905,63338.7914976562,87597.05660094343,87597.05660094343,15450.876624841905,103047.93322578532,103047.93322578532,103047.93322578532,129225.74375107072,124733.35189629212,4492.391854778603,0.0,103682.82844648231,63973.68671817672,44121.268587006205,26177.810525285397,70299.0791122916,19974.95803864715,1452.4335117355695,0.0,0.8868605516418585,2.865194638380163,0.0014984597031051942,1.0,1.0,-3.6527007648655285,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630492251960166,0.09217235768441194,4.565118963995687,101325.0,128372.20981822876,1.2669352066935975,1.0,0.0,4.565118963996244,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.48037699047,0.0,0.0,22711.966383397903,2315.9760349760522,19305.17151410692,1968.5796387254488,0.85,0.8500000038842389,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4509463258044,2034.6934298245008,7.59835227535719,5.001587384790993,0.6045398960700901,4.397047488720903,3.496438605978026,3.5,0.9989824588508646,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832814360180234e-05,0.00015356089147992665,0.0007010237378230968,0.09217214771147185,0.09217214771147185,0.09217214771147185,0.09217211350774698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217214771147185,0.09217235768441194,0.09217235768441194,0.42711922162369576,0.42711922162369576,0.5,9.999076100379503,1.3534490868955231,1.3534490868955231,-7.696598913753405e-11,1.3534556448150852,1.3534556448150852,-7.696598913753405e-11,26177.810525285397,19974.95803864715,0.7630492251960166,0.9009903443611623,0.6812025915207363,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.48037699047,1452.4335117355695,0.42711922162369576,6.178477068285765,3.496438605978026
5366.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089737969357543,4.9992156059068655,-26.55169974268265,-40.0592997908592,1.4935519792645615,-3.652699345611552,-5.0061564096806315,40.007414028473896,47887.9148728143,15450.884862865852,15450.884862865852,63338.79973568015,87597.04870373862,87597.04870373862,15450.884862865852,103047.93356660448,103047.93356660448,103047.93356660448,129225.74071397094,124733.34885919234,4492.391854778603,0.0,103682.8205492775,63973.68671817672,44121.259812334196,26177.807147366457,70299.06695970065,19974.955641223707,1452.4333374257708,0.0,0.8868605516418585,2.8651946188001736,0.0014984597031051942,1.0,1.0,-3.652699345611552,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630492320756985,0.09217235768441194,4.565118963995687,101325.0,128372.20981822876,1.2669352066935975,1.0,0.0,4.565118963996536,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.47846487816,0.0,0.0,22711.964653496696,2315.9758585752215,19305.17151410692,1968.5796387254488,0.85,0.8500000686261516,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4518695133618,2034.6934298245008,7.598352876954742,5.001587384790993,0.6045408787755076,4.397046506015485,3.496441251619344,3.5,0.998983214748384,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832814360180234e-05,0.00015356089147992665,0.0007010237378230968,0.092172138215684,0.092172138215684,0.092172138215684,0.09217210181608518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.092172138215684,0.09217235768441194,0.09217235768441194,0.42711917762088564,0.42711917762088564,0.5,9.999076100379503,1.3534506823302195,1.3534506823302195,-7.696598913753405e-11,1.3534570640690617,1.3534570640690617,-7.696598913753405e-11,26177.807147366457,19974.955641223707,0.7630492320756985,0.9009906173006462,0.6812027092801434,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.47846487816,1452.4333374257708,0.42711917762088564,6.178477068285765,3.496441251619344
5367.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089736258052312,4.9992156059068655,-26.55169974268265,-40.0592997908592,1.4935519792645615,-3.652697926735243,-5.0061564096806315,40.007414028473896,47887.9148728143,15450.893100887624,15450.893100887624,63338.80797370192,87597.04080644537,87597.04080644537,15450.893100887624,103047.93390733299,103047.93390733299,103047.93390733299,129225.73767678032,124733.34582200172,4492.391854778603,0.0,103682.81265198425,63973.68671817672,44121.25103756392,26177.80376944733,70299.05480701124,19974.953243800075,1452.4331631159725,0.0,0.8868605516418585,2.865194599225394,0.0014984597031051942,1.0,1.0,-3.652697926735243,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630492389553805,0.09217235768441194,4.565118963995687,101325.0,128372.20981822876,1.2669352066935975,1.0,0.0,4.565118963994784,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.47655276585,0.0,0.0,22711.962923576117,2315.9756821724154,19305.17151410692,1968.5796387254488,0.85,0.8500001333687992,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.45279270064,2034.6934298245008,7.598353478551724,5.001587384790993,0.6045418614800573,4.397045523310935,3.4964438972606624,3.5,0.9989839706459035,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832814360180234e-05,0.00015356089147992665,0.0007010237378230968,0.09217212872022375,0.09217212872022375,0.09217212872022375,0.09217209012459121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217212872022375,0.09217235768441194,0.09217235768441194,0.4271191336195936,0.4271191336195936,0.5,9.999076100379503,1.3534522424532724,1.3534522424532724,-7.696598913753405e-11,1.3534584829453706,1.3534584829453706,-7.696598913753405e-11,26177.80376944733,19974.953243800075,0.7630492389553805,0.9009908902414554,0.6812028270405454,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.47655276585,1452.4331631159725,0.4271191336195936,6.178477068285765,3.4964438972606624
5368.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.08973454674708,4.9992156059068655,-26.55169974268265,-40.0592997908592,1.4935519792645615,-3.6526965082722995,-5.0061564096806315,40.007414028473896,47887.9148728143,15450.901338907228,15450.901338907228,63338.816211721525,87597.03290905498,87597.03290905498,15450.901338907228,103047.9342479622,103047.9342479622,103047.9342479622,129225.7346394909,124733.3427847123,4492.391854778603,0.0,103682.80475459386,63973.68671817672,44121.24226268571,26177.800391528697,70299.0426542144,19974.950846376767,1452.4329888061739,0.0,0.8868605516418585,2.865194579656318,0.0014984597031051942,1.0,1.0,-3.6526965082722995,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630492458350622,0.09217235768441194,4.565118963995687,101325.0,128372.20508576083,1.2669351599877703,1.0,0.0,4.56511896399712,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.47464065354,0.0,0.0,22711.961193634255,2315.9755057674392,19305.167020853332,1968.5791805410954,0.85,0.8500000002758112,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.453715887639,2034.6934298245008,7.598354080148135,5.001587384790993,0.6045428441837375,4.397044540607255,3.496446542901981,3.5,0.9989847265434231,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832814360180234e-05,0.00015356089147992665,0.0007010237378230968,0.09217211922502556,0.09217211922502556,0.09217211922502556,0.0921720784332808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217211922502556,0.09217235768441194,0.09217235768441194,0.4271190896195159,0.4271190896195159,0.5,9.999076100379503,1.3534537742441444,1.3534537742441444,-7.696598913753405e-11,1.3534599014083142,1.3534599014083142,-7.696598913753405e-11,26177.800391528697,19974.950846376767,0.7630492458350622,0.900991163183705,0.681202944802029,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.47464065354,1452.4329888061739,0.4271190896195159,6.178477068285765,3.496446542901981
5369.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089732800517254,4.9992156059068655,-26.55169974268265,-40.0592997908592,1.4935519792645615,-3.6526950901688338,-5.0061564096806315,40.007414028473896,47887.9148728143,15450.909576924654,15450.909576924654,63338.82444973895,87597.02501158042,87597.02501158042,15450.909576924654,103047.93458850507,103047.93458850507,103047.93458850507,129225.73160211513,124733.33974733653,4492.391854778603,0.0,103682.7968571193,63973.68671817672,44121.23348771398,26177.79701361006,70299.03050132404,19974.948448953415,1452.4328144963754,0.0,0.8868605516418585,2.8651945600922,0.0014984597031051942,1.0,1.0,-3.6526950901688338,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630492527147441,0.09217235768441194,4.565118963995687,101325.0,128372.20508576083,1.2669351599877703,1.0,0.0,4.565118963997997,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.47272854123,0.0,0.0,22711.95946367396,2315.975329360583,19305.167020853332,1968.5791805410954,0.85,0.8500000650199498,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.454639074358,2034.6934298245008,7.5983546817439755,5.001587384790993,0.6045438268865491,4.397043557904444,3.496449188543299,3.5,0.9989854824409425,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832814360180234e-05,0.00015356089147992665,0.0007010237378230968,0.09217210973003703,0.09217210973003703,0.09217210973003703,0.09217206674213009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217210973003703,0.09217235768441194,0.09217235768441194,0.42711904562040975,0.42711904562040975,0.5,9.999076100379503,1.3534552832976487,1.3534552832976487,-7.696598913753405e-11,1.35346131951178,1.35346131951178,-7.696598913753405e-11,26177.79701361006,19974.948448953415,0.7630492527147441,0.9009914361272165,0.6812030625644596,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.47272854123,1452.4328144963754,0.42711904562040975,6.178477068285765,3.496449188543299
5370.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.08973112413662,4.9992156059068655,-26.55169974268265,-40.0592997908592,1.4935519792645615,-3.6526936723527683,-5.0061564096806315,40.007414028473896,47887.9148728143,15450.91781493991,15450.91781493991,63338.832687754206,87597.01711403896,87597.01711403896,15450.91781493991,103047.93492897887,103047.93492897887,103047.93492897887,129225.72856467066,124733.33670989206,4492.391854778603,0.0,103682.78895957784,63973.68671817672,44121.22471266791,26177.793635691785,70299.01834835969,19974.94605153029,1452.432640186577,0.0,0.8868605516418585,2.865194540532055,0.0014984597031051942,1.0,1.0,-3.6526936723527683,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630492595944258,0.09217235768441194,4.565118963995687,101325.0,128372.20508576083,1.2669351599877703,1.0,0.0,4.565118963995952,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.470816428922,0.0,0.0,22711.957733699008,2315.9751529522323,19305.167020853332,1968.5791805410954,0.85,0.8500001297646469,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4555622607982,2034.6934298245008,7.598355283339246,5.001587384790993,0.604544809588492,4.397042575202501,3.4964518341846174,3.5,0.9989862383384621,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832814360180234e-05,0.00015356089147992665,0.0007010237378230968,0.09217210023521623,0.09217210023521623,0.09217210023521623,0.09217205505110732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217210023521623,0.09217235768441194,0.09217235768441194,0.42711900162208083,0.42711900162208083,0.5,9.999076100379503,1.3534567741036767,1.3534567741036767,-7.696598913753405e-11,1.3534627373278454,1.3534627373278454,-7.696598913753405e-11,26177.793635691785,19974.94605153029,0.7630492595944258,0.90099170907174,0.6812031803276479,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.470816428922,1452.432640186577,0.42711900162208083,6.178477068285765,3.4964518341846174
