time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5371.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089729377906792,4.9992156059068655,-26.55169974268265,-40.0592997908592,1.4935519792645615,-3.6526922549532514,-5.0061564096806315,40.007414028473896,47887.9148728143,15450.926052952995,15450.926052952995,63338.84092576729,87597.00921639969,87597.00921639969,15450.926052952995,103047.93526935269,103047.93526935269,103047.93526935269,129225.72552712615,124733.33367234755,4492.391854778603,0.0,103682.78106193857,63973.68671817672,44121.21593751317,26177.79025777346,70299.00619528662,19974.943654107083,1452.4324658767785,0.0,0.8868605516418585,2.865194520977655,0.0014984597031051942,1.0,1.0,-3.6526922549532514,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630492664741078,0.09217235768441194,4.565118963995687,101325.0,128372.20508576083,1.2669351599877703,1.0,0.0,4.565118963994199,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.46890431661,0.0,0.0,22711.95600370263,2315.974976541697,19305.167020853332,1968.5791805410954,0.85,0.8500001945101556,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4564854469588,2034.6934298245008,7.598355884933945,5.001587384790993,0.6045457922895654,4.397041592501427,3.496454479825936,3.5,0.9989869942359817,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832814360180234e-05,0.00015356089147992665,0.0007010237378230968,0.0921720907405296,0.0921720907405296,0.0921720907405296,0.09217204336026953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.0921720907405296,0.09217235768441194,0.09217235768441194,0.4271189576243737,0.4271189576243737,0.5,9.999076100379503,1.3534582502282433,1.3534582502282433,-7.696598913753405e-11,1.3534641547273623,1.3534641547273623,-7.696598913753405e-11,26177.79025777346,19974.943654107083,0.7630492664741078,0.9009919820177202,0.6812032980919305,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.46890431661,1452.4324658767785,0.4271189576243737,6.178477068285765,3.496454479825936
5372.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.08972766660156,4.9992156059068655,-26.55169974268265,-40.059295984078176,1.4935519792645615,-3.652690837985972,-5.0061564096806315,40.007414028473896,47887.89709744136,15450.934290963905,15450.934290963905,63338.83138840526,87597.00131865886,87597.00131865886,15450.934290963905,103047.93560962277,103047.93560962277,103047.93560962277,129225.72248947762,124733.33063469901,4492.391854778603,0.0,103682.77316419773,63973.668942803786,44121.226912659935,26177.786879854848,70299.01379251479,19974.94125668361,1452.43229156698,0.0,0.8868605516418585,2.8651945014292086,0.0014984597031051942,1.0,1.0,-3.652690837985972,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630492733537897,0.09217235768441194,4.565118963995687,101325.0,128372.19612190977,1.2669350715214387,1.0,0.0,4.565118963996098,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.466992204303,0.0,0.0,22711.954273684005,2315.9748001288926,19305.158034346154,1968.5782641723886,0.85,0.8499998635835027,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4574086328396,2034.6934298245008,7.598356486528074,5.001587384790993,0.6045467749897702,4.3970406098012225,3.496457125467254,3.5,0.998987750133501,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832817736213113e-05,0.00015356085771959786,0.0007010235837031797,0.09217208124595032,0.09217208124595032,0.09217208124595032,0.09217203166962339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217208124595032,0.09217235768441194,0.09217235768441194,0.427118913627164,0.427118913627164,0.5,9.999076100379503,1.3534597145214775,1.3534597145214775,-7.696598913753405e-11,1.3534655716946418,1.3534655716946418,-7.696598913753405e-11,26177.786879854848,19974.94125668361,0.7630492733537897,0.9009917489788367,0.6812029716203545,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.466992204303,1452.43229156698,0.427118913627164,6.178477068285765,3.496457125467254
5373.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.08972595529633,4.9992156059068655,-26.55169974268265,-40.059295984078176,1.4935519792645615,-3.652689421329626,-5.0061564096806315,40.007414028473896,47887.89709744136,15450.94252897264,15450.94252897264,63338.839626414,87596.99342084548,87596.99342084548,15450.94252897264,103047.93594981811,103047.93594981811,103047.93594981811,129225.71945175486,124733.32759697626,4492.391854778603,0.0,103682.76526638435,63973.668942803786,44121.218137311735,26177.783501936745,70299.00163924848,19974.93885926049,1452.4321172571815,0.0,0.8868605516418585,2.8651944818850597,0.0014984597031051942,1.0,1.0,-3.652689421329626,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630492802334718,0.09217235768441194,4.565118963995687,101325.0,128372.19612190977,1.2669350715214387,1.0,0.0,4.565118963996975,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.46508009199,0.0,0.0,22711.952543649488,2315.974623714468,19305.158034346154,1968.5782641723886,0.85,0.8499999283304284,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4583318184411,2034.6934298245008,7.598357088121633,5.001587384790993,0.6045477576891072,4.3970396271018855,3.4964597711085723,3.5,0.9989885060310206,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832817736213113e-05,0.00015356085771959786,0.0007010235837031797,0.09217207175145692,0.09217207175145692,0.09217207175145692,0.09217201997911566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217207175145692,0.09217235768441194,0.09217235768441194,0.4271188696303522,0.4271188696303522,0.5,9.999076100379503,1.3534611692875274,1.3534611692875274,-7.696598913753405e-11,1.3534669883509878,1.3534669883509878,-7.696598913753405e-11,26177.783501936745,19974.93885926049,0.7630492802334718,0.9009920219272564,0.681203089386481,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.46508009199,1452.4321172571815,0.4271188696303522,6.178477068285765,3.4964597711085723
5374.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089724209066503,4.9992156059068655,-26.55169974268265,-40.059295984078176,1.4935519792645615,-3.652688005026903,-5.0061564096806315,40.007414028473896,47887.89709744136,15450.950766979207,15450.950766979207,63338.84786442057,87596.98552294937,87596.98552294937,15450.950766979207,103047.93628992858,103047.93628992858,103047.93628992858,129225.71641394729,124733.32455916869,4492.391854778603,0.0,103682.75736848825,63973.668942803786,44121.209361871624,26177.780124018715,70298.98948589034,19974.93646183736,1452.431942947383,0.0,0.8868605516418585,2.865194462345786,0.0014984597031051942,1.0,1.0,-3.652688005026903,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630492871131535,0.09217235768441194,4.565118963995687,101325.0,128372.19612190977,1.2669350715214387,1.0,0.0,4.565118963996098,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.463167979684,0.0,0.0,22711.95081359685,2315.9744472981956,19305.158034346154,1968.5782641723886,0.85,0.8499999930780421,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4592550037635,2034.6934298245008,7.59835768971462,5.001587384790993,0.6045487403875738,4.397038644403419,3.496462416749891,3.5,0.9989892619285402,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832817736213113e-05,0.00015356085771959786,0.0007010235837031797,0.0921720622570322,0.0921720622570322,0.0921720622570322,0.09217200828876491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.0921720622570322,0.09217235768441194,0.09217235768441194,0.4271188256338588,0.4271188256338588,0.5,9.999076100379503,1.353462616360673,1.353462616360673,-7.696598913753405e-11,1.3534684046537109,1.3534684046537109,-7.696598913753405e-11,26177.780124018715,19974.93646183736,0.7630492871131535,0.9009922948769166,0.6812032071535382,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.463167979684,1452.431942947383,0.4271188256338588,6.178477068285765,3.496462416749891
5375.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089722497761272,4.9992156059068655,-26.55169974268265,-40.05929221222175,1.4935519792645615,-3.6526865890753584,-5.0061564096806315,40.007414028473896,47887.87932206826,15450.959004983602,15450.959004983602,63338.83832705186,87596.97762497098,87596.97762497098,15450.959004983602,103047.93662995458,103047.93662995458,103047.93662995458,129225.71337605553,124733.32152127693,4492.391854778603,0.0,103682.74947050987,63973.651167430675,44121.22033675465,26177.77674610095,70298.99708285561,19974.934064414403,1452.4317686375846,0.0,0.8868605516418585,2.8651944428113674,0.0014984597031051942,1.0,1.0,-3.6526865890753584,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630492939928357,0.09217235768441194,4.565118963995687,101325.0,128372.19138944188,1.266935024815612,1.0,0.0,4.565118963994784,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.461255867373,0.0,0.0,22711.94908352619,2315.9742708800854,19305.153541092564,1968.5778059880352,0.85,0.8499998599897928,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4601781888066,2034.6934298245008,7.5983582913070356,5.001587384790993,0.6045497230851717,4.397037661705821,3.4964650623912092,3.5,0.9989900178260598,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832821081274606e-05,0.00015356082426898294,0.0007010234309971431,0.09217205276266244,0.09217205276266244,0.09217205276266244,0.09217199659857052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217205276266244,0.09217235768441194,0.09217235768441194,0.42711878163762,0.42711878163762,0.5,9.999076100379503,1.3534640572094645,1.3534640572094645,-7.696598913753405e-11,1.3534698206052553,1.3534698206052553,-7.696598913753405e-11,26177.77674610095,19974.934064414403,0.7630492939928357,0.9009920618412182,0.6812028806844396,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.461255867373,1452.4317686375846,0.42711878163762,6.178477068285765,3.4964650623912092
5376.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.08972078645604,4.9992156059068655,-26.55169974268265,-40.05929221222175,1.4935519792645615,-3.6526851735266064,-5.0061564096806315,40.007414028473896,47887.87932206826,15450.96724298582,15450.96724298582,63338.846565054075,87596.96972689815,87596.96972689815,15450.96724298582,103047.93696988397,103047.93696988397,103047.93696988397,129225.710338067,124733.3184832884,4492.391854778603,0.0,103682.74157243704,63973.651167430675,44121.21156111818,26177.773368183025,70298.98492930121,19974.931666991262,1452.4315943277861,0.0,0.8868605516418585,2.8651944232824973,0.0014984597031051942,1.0,1.0,-3.6526851735266064,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630493008725174,0.09217235768441194,4.565118963995687,101325.0,128372.19138944188,1.266935024815612,1.0,0.0,4.565118963994638,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.459343755065,0.0,0.0,22711.94735343484,2315.9740944598657,19305.153541092564,1968.5778059880352,0.85,0.84999992473886,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4611013735698,2034.6934298245008,7.598358892898884,5.001587384790993,0.604550705781902,4.397036679009091,3.4964677080325273,3.5,0.9989907737235793,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832821081274606e-05,0.00015356082426898294,0.0007010234309971431,0.09217204326833668,0.09217204326833668,0.09217204326833668,0.09217198490855476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217204326833668,0.09217235768441194,0.09217235768441194,0.42711873764158503,0.42711873764158503,0.5,9.999076100379503,1.3534654929982821,1.3534654929982821,-7.696598913753405e-11,1.3534712361540073,1.3534712361540073,-7.696598913753405e-11,26177.773368183025,19974.931666991262,0.7630493008725174,0.9009923347933565,0.6812029984533701,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.459343755065,1452.4315943277861,0.42711873764158503,6.178477068285765,3.4964677080325273
5377.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089719040226214,4.9992156059068655,-26.55169974268265,-40.05929221222175,1.4935519792645615,-3.6526837583472798,-5.0061564096806315,40.007414028473896,47887.87932206826,15450.975480985875,15450.975480985875,63338.85480305413,87596.9618287388,87596.9618287388,15450.975480985875,103047.93730972467,103047.93730972467,103047.93730972467,129225.70729999001,124733.31544521141,4492.391854778603,0.0,103682.73367427768,63973.651167430675,44121.20278538556,26177.769990265344,70298.97277565091,19974.929269568263,1452.4314200179876,0.0,0.8868605516418585,2.865194403758721,0.0014984597031051942,1.0,1.0,-3.6526837583472798,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630493077521991,0.09217235768441194,4.565118963995687,101325.0,128372.19138944188,1.266935024815612,1.0,0.0,4.565118963995221,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.457431642753,0.0,0.0,22711.945623324536,2315.973918037713,19305.153541092564,1968.5778059880352,0.85,0.8499999894886464,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.462024558054,2034.6934298245008,7.598359494490159,5.001587384790993,0.6045516884777609,4.397035696313232,3.4964703536738457,3.5,0.9989915296210988,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832821081274606e-05,0.00015356082426898294,0.0007010234309971431,0.09217203377404608,0.09217203377404608,0.09217203377404608,0.09217197321870299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217203377404608,0.09217235768441194,0.09217235768441194,0.42711869364571303,0.42711869364571303,0.5,9.999076100379503,1.3534669246653834,1.3534669246653834,-7.696598913753405e-11,1.353472651333334,1.353472651333334,-7.696598913753405e-11,26177.769990265344,19974.929269568263,0.7630493077521991,0.9009926077467875,0.6812031162232706,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.457431642753,1452.4314200179876,0.42711869364571303,6.178477068285765,3.4964703536738457
5378.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089717328920983,4.9992156059068655,-26.55169974268265,-40.05928844036532,1.4935519792645615,-3.6526823435705182,-5.0061564096806315,40.007414028473896,47887.861546694985,15450.983718983747,15450.983718983747,63338.845265678734,87596.95393048495,87596.95393048495,15450.983718983747,103047.93764946869,103047.93764946869,103047.93764946869,129225.70426181654,124733.31240703794,4492.391854778603,0.0,103682.72577602383,63973.6333920574,44121.213759962695,26177.76661234786,70298.98037231056,19974.926872145377,1452.4312457081892,0.0,0.8868605516418585,2.865194384240505,0.0014984597031051942,1.0,1.0,-3.6526823435705182,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630493146318812,0.09217235768441194,4.565118963995687,101325.0,128372.18248126694,1.2669349368987608,1.0,0.0,4.56511896399712,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.455519530446,0.0,0.0,22711.943893193533,2315.9737416134494,19305.153541092564,1968.5778059880352,0.85,0.8500000542392173,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4629477422586,2034.6934298245008,7.598360096080865,5.001587384790993,0.6045526711727538,4.397034713618239,3.496472999315164,3.5,0.9989922855186183,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832824426337332e-05,0.00015356079081835567,0.0007010232782910502,0.0921720242797836,0.0921720242797836,0.0921720242797836,0.09217196152903027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.0921720242797836,0.09217235768441194,0.09217235768441194,0.4271186496499714,0.4271186496499714,0.5,9.999076100379503,1.3534683529543372,1.3534683529543372,-7.696598913753405e-11,1.3534740661100955,1.3534740661100955,-7.696598913753405e-11,26177.76661234786,19974.926872145377,0.7630493146318812,0.9009923747148217,0.6812027897570633,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.455519530446,1452.4312457081892,0.4271186496499714,6.178477068285765,3.496472999315164
5379.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089715617615752,4.9992156059068655,-26.55169974268265,-40.05928844036532,1.4935519792645615,-3.6526809291042355,-5.0061564096806315,40.007414028473896,47887.861546694985,15450.991956979446,15450.991956979446,63338.85350367443,87596.9460321586,87596.9460321586,15450.991956979446,103047.93798913804,103047.93798913804,103047.93798913804,129225.70122356874,124733.30936879014,4492.391854778603,0.0,103682.71787769748,63973.6333920574,44121.204984044525,26177.763234430702,70298.96821847523,19974.924474722688,1452.4310713983907,0.0,0.8868605516418585,2.8651943647265745,0.0014984597031051942,1.0,1.0,-3.6526809291042355,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.763049321511563,0.09217235768441194,4.565118963995687,101325.0,128372.18248126694,1.2669349368987608,1.0,0.0,4.565118963995514,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.453607418134,0.0,0.0,22711.94216304665,2315.9735651875667,19305.153541092564,1968.5778059880352,0.85,0.8500001189903925,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4638709261835,2034.6934298245008,7.598360697670999,5.001587384790993,0.6045536538668772,4.397033730924115,3.496475644956482,3.5,0.9989930414161378,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832824426337332e-05,0.00015356079081835567,0.0007010232782910502,0.09217201478554365,0.09217201478554365,0.09217201478554365,0.09217194983949556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217201478554365,0.09217235768441194,0.09217235768441194,0.4271186056543341,0.4271186056543341,0.5,9.999076100379503,1.3534697784786545,1.3534697784786545,-7.696598913753405e-11,1.3534754805763782,1.3534754805763782,-7.696598913753405e-11,26177.763234430702,19974.924474722688,0.763049321511563,0.9009926476705867,0.6812029075287281,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.453607418134,1452.4310713983907,0.4271186056543341,6.178477068285765,3.496475644956482
5380.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089713871385925,4.9992156059068655,-26.55169974268265,-40.05928844036532,1.4935519792645615,-3.652679515036425,-5.0061564096806315,40.007414028473896,47887.861546694985,15451.000194972976,15451.000194972976,63338.86174166796,87596.93813373882,87596.93813373882,15451.000194972976,103047.9383287118,103047.9383287118,103047.9383287118,129225.69818522473,124733.30633044612,4492.391854778603,0.0,103682.7099792777,63973.6333920574,44121.19620802255,26177.759856512934,70298.95606453548,19974.922077299478,1452.4308970885922,0.0,0.8868605516418585,2.865194345218135,0.0014984597031051942,1.0,1.0,-3.652679515036425,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630493283912446,0.09217235768441194,4.565118963995687,101325.0,128372.18248126694,1.2669349368987608,1.0,0.0,4.565118963998581,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.451695305826,0.0,0.0,22711.9404328793,2315.9733887595967,19305.153541092564,1968.5778059880352,0.85,0.8500001837423435,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4647941098294,2034.6934298245008,7.5983612992605645,5.001587384790993,0.6045546365601311,4.3970327482308615,3.4964782905978007,3.5,0.9989937973136573,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832824426337332e-05,0.00015356079081835567,0.0007010232782910502,0.0921720052913217,0.0921720052913217,0.0921720052913217,0.09217193815013766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.0921720052913217,0.09217235768441194,0.09217235768441194,0.4271185616587803,0.4271185616587803,0.5,9.999076100379503,1.353471201711784,1.353471201711784,-7.696598913753405e-11,1.3534768946441886,1.3534768946441886,-7.696598913753405e-11,26177.759856512934,19974.922077299478,0.7630493283912446,0.9009929206277537,0.6812030253014457,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.451695305826,1452.4308970885922,0.4271185616587803,6.178477068285765,3.4964782905978007
5381.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089712160080694,4.9992156059068655,-26.55169974268265,-40.059284668508894,1.4935519792645615,-3.6526781013041045,-5.0061564096806315,40.007414028473896,47887.84377132151,15451.008432964338,15451.008432964338,63338.852204285846,87596.9302352406,87596.9302352406,15451.008432964338,103047.93866820494,103047.93866820494,103047.93866820494,129225.69514680101,124733.3032920224,4492.391854778603,0.0,103682.70208077948,63973.615616683936,44121.20718232838,26177.75647859607,70298.96366092445,19974.919679876923,1452.4307227787938,0.0,0.8868605516418585,2.865194325714331,0.0014984597031051942,1.0,1.0,-3.6526781013041045,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630493352709266,0.09217235768441194,4.565118963995687,101325.0,128372.17774879895,1.2669348901929331,1.0,0.0,4.565118963996098,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.449783193515,0.0,0.0,22711.938702694766,2315.973212329875,19305.149047838975,1968.5773478036817,0.85,0.8500000506583096,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.465717293196,2034.6934298245008,7.598361900849558,5.001587384790993,0.6045556192525154,4.397031765538477,3.496480936239119,3.5,0.9989945532111769,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832827771401488e-05,0.0001535607573677141,0.000701023125584892,0.09217199579711417,0.09217199579711417,0.09217199579711417,0.092171926460929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217199579711417,0.09217235768441194,0.09217235768441194,0.42711851766329323,0.42711851766329323,0.5,9.999076100379503,1.3534726230446381,1.3534726230446381,-7.696598913753405e-11,1.3534783083765092,1.3534783083765092,-7.696598913753405e-11,26177.75647859607,19974.919679876923,0.7630493352709266,0.9009926875990725,0.6812026988377907,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.449783193515,1452.4307227787938,0.42711851766329323,6.178477068285765,3.496480936239119
5382.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089710448775463,4.9992156059068655,-26.55169974268265,-40.059284668508894,1.4935519792645615,-3.652676687993562,-5.0061564096806315,40.007414028473896,47887.84377132151,15451.01667095352,15451.01667095352,63338.86044227503,87596.92233664333,87596.92233664333,15451.01667095352,103047.93900759685,103047.93900759685,103047.93900759685,129225.6921082759,124733.3002534973,4492.391854778603,0.0,103682.6941821822,63973.615616683936,44121.19840610918,26177.75310067905,70298.95150678823,19974.917282454207,1452.4305484689953,0.0,0.8868605516418585,2.8651943062163405,0.0014984597031051942,1.0,1.0,-3.652676687993562,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630493421506088,0.09217235768441194,4.565118963995687,101325.0,128372.17774879895,1.2669348901929331,1.0,0.0,4.565118963996828,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.447871081207,0.0,0.0,22711.936972488536,2315.9730358979405,19305.149047838975,1968.5773478036817,0.85,0.8500001154117204,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4666404762827,2034.6934298245008,7.598362502437981,5.001587384790993,0.604556601944032,4.397030782846961,3.496483581880437,3.5,0.9989953091086964,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832827771401488e-05,0.0001535607573677141,0.000701023125584892,0.09217198630291816,0.09217198630291816,0.09217198630291816,0.09217191477190752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217198630291816,0.09217235768441194,0.09217235768441194,0.42711847366785954,0.42711847366785954,0.5,9.999076100379503,1.3534740427731435,1.3534740427731435,-7.696598913753405e-11,1.3534797216870516,1.3534797216870516,-7.696598913753405e-11,26177.75310067905,19974.917282454207,0.7630493421506088,0.9009929605587201,0.6812028166123836,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.447871081207,1452.4305484689953,0.42711847366785954,6.178477068285765,3.496483581880437
5383.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089708702545636,4.9992156059068655,-26.55169974268265,-40.059284668508894,1.4935519792645615,-3.6526752749921343,-5.0061564096806315,40.007414028473896,47887.84377132151,15451.024908940533,15451.024908940533,63338.86868026204,87596.91443797394,87596.91443797394,15451.024908940533,103047.93934691447,103047.93934691447,103047.93934691447,129225.6890696765,124733.2972148979,4492.391854778603,0.0,103682.68628351283,63973.615616683936,44121.18962980988,26177.74972276204,70298.93935257192,19974.91488503145,1452.4303741591968,0.0,0.8868605516418585,2.8651942867226157,0.0014984597031051942,1.0,1.0,-3.6526752749921343,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630493490302908,0.09217235768441194,4.565118963995687,101325.0,128372.17774879895,1.2669348901929331,1.0,0.0,4.565118963995806,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.445958968896,0.0,0.0,22711.93524226651,2315.9728594643952,19305.149047838975,1968.5773478036817,0.85,0.8500001801657321,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4675636590903,2034.6934298245008,7.598363104025835,5.001587384790993,0.6045575846346791,4.3970298001563135,3.4964862275217556,3.5,0.9989960650062158,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832827771401488e-05,0.0001535607573677141,0.000701023125584892,0.09217197680873136,0.09217197680873136,0.09217197680873136,0.09217190308302343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217197680873136,0.09217235768441194,0.09217235768441194,0.4271184296724686,0.4271184296724686,0.5,9.999076100379503,1.353475461156222,1.353475461156222,-7.696598913753405e-11,1.3534811346884794,1.3534811346884794,-7.696598913753405e-11,26177.74972276204,19974.91488503145,0.7630493490302908,0.9009932335194579,0.6812029343877933,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.445958968896,1452.4303741591968,0.4271184296724686,6.178477068285765,3.4964862275217556
5384.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089707026165,4.9992156059068655,-26.55169974268265,-40.05928089665247,1.4935519792645615,-3.6526738623467736,-5.0061564096806315,40.007414028473896,47887.82599594791,15451.033146925378,15451.033146925378,63338.85914287329,87596.90653922125,87596.90653922125,15451.033146925378,103047.93968614662,103047.93968614662,103047.93968614662,129225.68603099188,124733.29417621328,4492.391854778603,0.0,103682.67838476013,63973.59784131033,44121.20060383312,26177.74634484526,70298.94694867838,19974.912487608814,1452.4301998493984,0.0,0.8868605516418585,2.8651942672338095,0.0014984597031051942,1.0,1.0,-3.6526738623467736,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630493559099725,0.09217235768441194,4.565118963995687,101325.0,128372.16878494795,1.266934801726602,1.0,0.0,4.565118963994346,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.444046856588,0.0,0.0,22711.933512026237,2315.972683028989,19305.144554585382,1968.576889619328,0.85,0.8500000470837535,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4684868416184,2034.6934298245008,7.598363705613116,5.001587384790993,0.6045585673244567,4.397028817466536,3.496488873163074,3.5,0.9989968209037354,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832831116466878e-05,0.0001535607239170602,0.0007010229728786776,0.09217196731455195,0.09217196731455195,0.09217196731455195,0.09217189139429773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217196731455195,0.09217235768441194,0.09217235768441194,0.42711838567711186,0.42711838567711186,0.5,9.999076100379503,1.3534768783915752,1.3534768783915752,-7.696598913753405e-11,1.35348254733384,1.35348254733384,-7.696598913753405e-11,26177.74634484526,19974.912487608814,0.7630493559099725,0.9009930004942138,0.6812026079268063,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.444046856588,1452.4301998493984,0.42711838567711186,6.178477068285765,3.496488873163074
5385.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089705279935174,4.9992156059068655,-26.55169974268265,-40.05928089665247,1.4935519792645615,-3.652672450148202,-5.0061564096806315,40.007414028473896,47887.82599594791,15451.041384908043,15451.041384908043,63338.867380855954,87596.89864036338,87596.89864036338,15451.041384908043,103047.94002527141,103047.94002527141,103047.94002527141,129225.6829922001,124733.2911374215,4492.391854778603,0.0,103682.67048590226,63973.59784131033,44121.191827324365,26177.742966928694,70298.93479425306,19974.91009018629,1452.4300255395997,0.0,0.8868605516418585,2.865194247751163,0.0014984597031051942,1.0,1.0,-3.652672450148202,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630493627896542,0.09217235768441194,4.565118963995687,101325.0,128372.16878494795,1.266934801726602,1.0,0.0,4.565118963995952,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.442134744277,0.0,0.0,22711.93178176292,2315.9725065912335,19305.144554585382,1968.576889619328,0.85,0.8500001118393153,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.469410023867,2034.6934298245008,7.598364307199828,5.001587384790993,0.6045595500133665,4.397027834777626,3.496491518804392,3.5,0.9989975768012549,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832831116466878e-05,0.0001535607239170602,0.0007010229728786776,0.09217195782037844,0.09217195782037844,0.09217195782037844,0.09217187970577027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217195782037844,0.09217235768441194,0.09217235768441194,0.4271183416817825,0.4271183416817825,0.5,9.999076100379503,1.3534782946196628,1.3534782946196628,-7.696598913753405e-11,1.3534839595324115,1.3534839595324115,-7.696598913753405e-11,26177.742966928694,19974.91009018629,0.7630493627896542,0.9009932734575932,0.6812027257042128,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.442134744277,1452.4300255395997,0.4271183416817825,6.178477068285765,3.496491518804392
5386.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089703568629943,4.9992156059068655,-26.55169974268265,-40.05928089665247,1.4935519792645615,-3.6526710382313468,-5.0061564096806315,40.007414028473896,47887.82599594791,15451.04962288854,15451.04962288854,63338.87561883645,87596.89074144015,87596.89074144015,15451.04962288854,103047.9403643287,103047.9403643287,103047.9403643287,129225.67995334062,124733.28809856201,4492.391854778603,0.0,103682.66258697903,63973.59784131033,44121.183050743,26177.739589011915,70298.92263975492,19974.90769276356,1452.4298512298012,0.0,0.8868605516418585,2.865194228272401,0.0014984597031051942,1.0,1.0,-3.6526710382313468,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630493696693359,0.09217235768441194,4.565118963995687,101325.0,128372.16878494795,1.266934801726602,1.0,0.0,4.565118963995368,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.44022263197,0.0,0.0,22711.930051485288,2315.972330152018,19305.144554585382,1968.576889619328,0.85,0.8500001765954227,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4703332058364,2034.6934298245008,7.598364908785968,5.001587384790993,0.6045605327014067,4.397026852089586,3.4964941644457106,3.5,0.9989983326987745,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832831116466878e-05,0.0001535607239170602,0.0007010229728786776,0.09217194832620966,0.09217194832620966,0.09217194832620966,0.09217186801736797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217194832620966,0.09217235768441194,0.09217235768441194,0.42711829768647497,0.42711829768647497,0.5,9.999076100379503,1.353479709985777,1.353479709985777,-7.696598913753405e-11,1.353485371449267,1.353485371449267,-7.696598913753405e-11,26177.739589011915,19974.90769276356,0.7630493696693359,0.9009935464219693,0.6812028434823658,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.44022263197,1452.4298512298012,0.42711829768647497,6.178477068285765,3.4964941644457106
5387.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089701857324712,4.9992156059068655,-26.55169974268265,-40.05928089665247,1.4935519792645615,-3.6526696267504803,-5.0061564096806315,40.007414028473896,47887.82599594791,15451.057860866864,15451.057860866864,63338.88385681478,87596.88284241428,87596.88284241428,15451.057860866864,103047.94070328114,103047.94070328114,103047.94070328114,129225.67691437645,124733.28505959785,4492.391854778603,0.0,103682.65468795317,63973.59784131033,44121.1742740476,26177.73621109531,70298.9104851429,19974.905295340926,1452.4296769200027,0.0,0.8868605516418585,2.8651942087996582,0.0014984597031051942,1.0,1.0,-3.6526696267504803,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630493765490178,0.09217235768441194,4.565118963995687,101325.0,128372.16405248,1.2669347550207748,1.0,0.0,4.565118963995806,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.438310519658,0.0,0.0,22711.928321185176,2315.9721537105106,19305.140061331793,1968.5764314349747,0.85,0.8500000435156531,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4712563875264,2034.6934298245008,7.598365510371539,5.001587384790993,0.6045615153885793,4.397025869402413,3.496496810087029,3.5,0.998999088596294,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832831116466878e-05,0.0001535607239170602,0.0007010229728786776,0.09217193883204465,0.09217193883204465,0.09217193883204465,0.09217185632915947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217193883204465,0.09217235768441194,0.09217235768441194,0.42711825369118495,0.42711825369118495,0.5,9.999076100379503,1.3534811245745004,1.3534811245745004,-7.696598913753405e-11,1.3534867829301334,1.3534867829301334,-7.696598913753405e-11,26177.73621109531,19974.905295340926,0.7630493765490178,0.9009938193878685,0.6812029612616629,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.438310519658,1452.4296769200027,0.42711825369118495,6.178477068285765,3.496496810087029
5388.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089700111094885,4.9992156059068655,-26.55169974268265,-40.05928089665247,1.4935519792645615,-3.6526682156270454,-5.0061564096806315,40.007414028473896,47887.82599594791,15451.066098843012,15451.066098843012,63338.89209479092,87596.87494330482,87596.87494330482,15451.066098843012,103047.94104214784,103047.94104214784,103047.94104214784,129225.67387532702,124733.28202054842,4492.391854778603,0.0,103682.6467888437,63973.59784131033,44121.1654972593,26177.732833179187,70298.89833043849,19974.902897918608,1452.4295026102043,0.0,0.8868605516418585,2.8651941893318438,0.0014984597031051942,1.0,1.0,-3.6526682156270454,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630493834286998,0.09217235768441194,4.565118963995687,101325.0,128372.16405248,1.2669347550207748,1.0,0.0,4.565118963997997,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.43639840735,0.0,0.0,22711.926590866748,2315.971977267135,19305.140061331793,1968.5764314349747,0.85,0.8500001082732919,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4721795689366,2034.6934298245008,7.59836611195654,5.001587384790993,0.6045624980748823,4.39702488671611,3.496499455728347,3.5,0.9989998444938134,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832831116466878e-05,0.0001535607239170602,0.0007010229728786776,0.09217192933788265,0.09217192933788265,0.09217192933788265,0.09217184464110964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217192933788265,0.09217235768441194,0.09217235768441194,0.4271182096959089,0.4271182096959089,0.5,9.999076100379503,1.3534825384703026,1.3534825384703026,-7.696598913753405e-11,1.3534881940535683,1.3534881940535683,-7.696598913753405e-11,26177.732833179187,19974.902897918608,0.7630493834286998,0.9009940923550153,0.6812030790418961,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.43639840735,1452.4295026102043,0.4271182096959089,6.178477068285765,3.496499455728347
5389.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089698399789654,4.9992156059068655,-26.55169974268265,-40.05928089665247,1.4935519792645615,-3.6526668048496163,-5.0061564096806315,40.007414028473896,47887.82599594791,15451.074336816986,15451.074336816986,63338.9003327649,87596.86704411432,87596.86704411432,15451.074336816986,103047.9413809313,103047.9413809313,103047.9413809313,129225.67083619446,124733.27898141586,4492.391854778603,0.0,103682.6388896532,63973.59784131033,44121.15672038097,26177.72945526317,70298.88617564413,19974.90050049634,1452.4293283004058,0.0,0.8868605516418585,2.8651941698688113,0.0014984597031051942,1.0,1.0,-3.6526668048496163,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630493903083823,0.09217235768441194,4.565118963995687,101325.0,128372.16405248,1.2669347550207748,1.0,0.0,4.565118963996975,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.43448629504,0.0,0.0,22711.92486053057,2315.9718008219493,19305.140061331793,1968.5764314349747,0.85,0.8500001730316049,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4731027500677,2034.6934298245008,7.598366713540971,5.001587384790993,0.6045634807603175,4.397023904030675,3.4965021013696655,3.5,0.999000600391333,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832831116466878e-05,0.0001535607239170602,0.0007010229728786776,0.09217191984372307,0.09217191984372307,0.09217191984372307,0.0921718329532138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217191984372307,0.09217235768441194,0.09217235768441194,0.4271181657006441,0.4271181657006441,0.5,9.999076100379503,1.353483951742362,1.353483951742362,-7.696598913753405e-11,1.3534896048309975,1.3534896048309975,-7.696598913753405e-11,26177.72945526317,19974.90050049634,0.7630493903083823,0.9009943653233783,0.6812031968230416,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.43448629504,1452.4293283004058,0.4271181657006441,6.178477068285765,3.4965021013696655
5390.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089696688484423,4.9992156059068655,-26.55169974268265,-40.05927712479604,1.4935519792645615,-3.65266539449982,-5.0061564096806315,40.007414028473896,47887.8082205742,15451.0825747888,15451.0825747888,63338.890795363004,87596.85914482336,87596.85914482336,15451.0825747888,103047.94171961216,103047.94171961216,103047.94171961216,129225.66779695933,124733.27594218073,4492.391854778603,0.0,103682.63099036225,63973.58006593663,44121.16769380624,26177.726077347164,70298.89377115341,19974.898103074007,1452.4291539906073,0.0,0.8868605516418585,2.8651941504116736,0.0014984597031051942,1.0,1.0,-3.65266539449982,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630493971880636,0.09217235768441194,4.565118963995687,101325.0,128372.15508862896,1.2669346665544432,1.0,0.0,4.565118963999165,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.43257418273,0.0,0.0,22711.92313017239,2315.97162437452,19305.131074824614,1968.5755150662678,0.85,0.8499998421172045,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4740259309194,2034.6934298245008,7.598367315124826,5.001587384790993,0.6045644634448806,4.397022921346112,3.496504747010984,3.5,0.9990013562888526,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.83283446153364e-05,0.00015356069046639257,0.0007010228201724004,0.09217191034956543,0.09217191034956543,0.09217191034956543,0.09217182126550774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217191034956543,0.09217235768441194,0.09217235768441194,0.4271181217053882,0.4271181217053882,0.5,9.999076100379503,1.353485364430128,1.353485364430128,-7.696598913753405e-11,1.3534910151807935,1.3534910151807935,-7.696598913753405e-11,26177.726077347164,19974.898103074007,0.7630493971880636,0.9009941323053026,0.6812028703675646,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.43257418273,1452.4291539906073,0.4271181217053882,6.178477068285765,3.496504747010984
