time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5391.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089694942254596,4.9992156059068655,-26.55169974268265,-40.05927712479604,1.4935519792645615,-3.6526639843872886,-5.0061564096806315,40.007414028473896,47887.8082205742,15451.090812758426,15451.090812758426,63338.89903333263,87596.85124547764,87596.85124547764,15451.090812758426,103047.94205823606,103047.94205823606,103047.94205823606,129225.6647576674,124733.2729028888,4492.391854778603,0.0,103682.62309101652,63973.58006593663,44121.158916755434,26177.722699431335,70298.88161618677,19974.895705651783,1452.4289796808089,0.0,0.8868605516418585,2.865194130957806,0.0014984597031051942,1.0,1.0,-3.6526639843872886,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630494040677458,0.09217235768441194,4.565118963995687,101325.0,128372.15508862896,1.2669346665544432,1.0,0.0,4.56511896399566,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.43066207042,0.0,0.0,22711.921399802206,2315.9714479258673,19305.131074824614,1968.5755150662678,0.85,0.8499999068767796,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4749491114915,2034.6934298245008,7.598367916708116,5.001587384790993,0.6045654461285785,4.397021938662414,3.496507392652302,3.5,0.999002112186372,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.83283446153364e-05,0.00015356069046639257,0.0007010228201724004,0.09217190085540933,0.09217190085540933,0.09217190085540933,0.09217180957790702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217190085540933,0.09217235768441194,0.09217235768441194,0.4271180777101395,0.4271180777101395,0.5,9.999076100379503,1.3534867766027787,1.3534867766027787,-7.696598913753405e-11,1.3534924252933251,1.3534924252933251,-7.696598913753405e-11,26177.722699431335,19974.895705651783,0.7630494040677458,0.9009944052758364,0.681202988150351,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.43066207042,1452.4289796808089,0.4271180777101395,6.178477068285765,3.496507392652302
5392.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089693230949365,4.9992156059068655,-26.55169974268265,-40.05927712479604,1.4935519792645615,-3.6526625747748085,-5.0061564096806315,40.007414028473896,47887.8082205742,15451.099050725888,15451.099050725888,63338.90727130009,87596.84334601407,87596.84334601407,15451.099050725888,103047.94239673995,103047.94239673995,103047.94239673995,129225.66171825542,124733.26986347682,4492.391854778603,0.0,103682.61519155295,63973.58006593663,44121.150139573685,26177.719321515473,70298.86946108915,19974.89330822948,1452.4288053710104,0.0,0.8868605516418585,2.8651941115108372,0.0014984597031051942,1.0,1.0,-3.6526625747748085,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630494109474277,0.09217235768441194,4.565118963995687,101325.0,128372.15508862896,1.2669346665544432,1.0,0.0,4.565118963997705,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.42874995811,0.0,0.0,22711.919669406212,2315.9712714745824,19305.131074824614,1968.5755150662678,0.85,0.8499999716373308,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4758722917845,2034.6934298245008,7.598368518290835,5.001587384790993,0.6045664288114052,4.397020955979587,3.4965100382936205,3.5,0.9990028680838916,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.83283446153364e-05,0.00015356069046639257,0.0007010228201724004,0.09217189136125446,0.09217189136125446,0.09217189136125446,0.0921717978905284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217189136125446,0.09217235768441194,0.09217235768441194,0.42711803371489654,0.42711803371489654,0.5,9.999076100379503,1.3534881882634409,1.3534881882634409,-7.696598913753405e-11,1.3534938349058052,1.3534938349058052,-7.696598913753405e-11,26177.719321515473,19974.89330822948,0.7630494109474277,0.9009946782481126,0.6812031059344473,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.42874995811,1452.4288053710104,0.42711803371489654,6.178477068285765,3.4965100382936205
5393.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089691519644134,4.9992156059068655,-26.55169974268265,-40.05927335293961,1.4935519792645615,-3.6526611654174985,-5.0061564096806315,40.007414028473896,47887.79044520027,15451.107288691173,15451.107288691173,63338.89773389144,87596.8354464912,87596.8354464912,15451.107288691173,103047.94273518237,103047.94273518237,103047.94273518237,129225.65867878214,124733.26682400354,4492.391854778603,0.0,103682.60729203008,63973.562290562695,44121.16111274154,26177.71594359977,70298.87705634131,19974.89091080725,1452.428631061212,0.0,0.8868605516418585,2.865194092067399,0.0014984597031051942,1.0,1.0,-3.6526611654174985,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630494178271097,0.09217235768441194,4.565118963995687,101325.0,128372.15035616106,1.2669346198486164,1.0,0.0,4.56511896399639,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.4268378458,0.0,0.0,22711.917938997227,2315.971095021973,19305.126581571025,1968.5750568819144,0.85,0.8499998385615593,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.476795471798,2034.6934298245008,7.598369119872983,5.001587384790993,0.604567411493365,4.397019973297628,3.496512683934939,3.5,0.9990036239814112,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832837806601693e-05,0.00015356065701571206,0.0007010226674660644,0.09217188186710061,0.09217188186710061,0.09217188186710061,0.0921717862032635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217188186710061,0.09217235768441194,0.09217235768441194,0.42711798971965814,0.42711798971965814,0.5,9.999076100379503,1.353489599463387,1.353489599463387,-7.696598913753405e-11,1.3534952442631152,1.3534952442631152,-7.696598913753405e-11,26177.71594359977,19974.89091080725,0.7630494178271097,0.9009944452331469,0.6812027794813907,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.4268378458,1452.428631061212,0.42711798971965814,6.178477068285765,3.496512683934939
5394.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089689773414307,4.9992156059068655,-26.55169974268265,-40.05927335293961,1.4935519792645615,-3.6526597564438816,-5.0061564096806315,40.007414028473896,47887.79044520027,15451.115526654292,15451.115526654292,63338.90597185456,87596.82754687854,87596.82754687854,15451.115526654292,103047.94307353284,103047.94307353284,103047.94307353284,129225.6556392168,124733.2637844382,4492.391854778603,0.0,103682.59939241743,63973.562290562695,44121.152335394145,26177.712565683956,70298.86490107811,19974.88851338488,1452.4284567514135,0.0,0.8868605516418585,2.8651940726292406,0.0014984597031051942,1.0,1.0,-3.6526597564438816,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630494247067912,0.09217235768441194,4.565118963995687,101325.0,128372.15035616106,1.2669346198486164,1.0,0.0,4.565118963992739,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.424925733492,0.0,0.0,22711.916208568575,2315.9709185673573,19305.126581571025,1968.5750568819144,0.85,0.8499999033233373,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4777186515319,2034.6934298245008,7.598369721454558,5.001587384790993,0.6045683941744535,4.397018990616539,3.496515329576257,3.5,0.9990043798789305,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832837806601693e-05,0.00015356065701571206,0.0007010226674660644,0.09217187237294752,0.09217187237294752,0.09217187237294752,0.09217177451616859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217187237294752,0.09217235768441194,0.09217235768441194,0.42711794572442346,0.42711794572442346,0.5,9.999076100379503,1.353491010218022,1.353491010218022,-7.696598913753405e-11,1.353496653236732,1.353496653236732,-7.696598913753405e-11,26177.712565683956,19974.88851338488,0.7630494247067912,0.9009947182075082,0.6812028972670633,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.424925733492,1452.4284567514135,0.42711794572442346,6.178477068285765,3.496515329576257
5395.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089688062109076,4.9992156059068655,-26.55169974268265,-40.05927335293961,1.4935519792645615,-3.652658347950762,-5.0061564096806315,40.007414028473896,47887.79044520027,15451.123764615237,15451.123764615237,63338.914209815506,87596.8196471525,87596.8196471525,15451.123764615237,103047.94341176774,103047.94341176774,103047.94341176774,129225.65259953628,124733.26074475767,4492.391854778603,0.0,103682.59149269138,63973.562290562695,44121.14355792076,26177.709187768527,70298.85274568929,19974.886115962774,1452.428282441615,0.0,0.8868605516418585,2.865194053197724,0.0014984597031051942,1.0,1.0,-3.652658347950762,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630494315864733,0.09217235768441194,4.565118963995687,101325.0,128372.15035616106,1.2669346198486164,1.0,0.0,4.565118963997705,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.42301362118,0.0,0.0,22711.914478115086,2315.97074211021,19305.126581571025,1968.5750568819144,0.85,0.8499999680860546,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4786418309866,2034.6934298245008,7.598370323035565,5.001587384790993,0.6045693768546743,4.397018007936318,3.4965179752175755,3.5,0.9990051357764501,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832837806601693e-05,0.00015356065701571206,0.0007010226674660644,0.09217186287879507,0.09217186287879507,0.09217186287879507,0.09217176282928749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217186287879507,0.09217235768441194,0.09217235768441194,0.4271179017291917,0.4271179017291917,0.5,9.999076100379503,1.3534924205204106,1.3534924205204106,-7.696598913753405e-11,1.3534980617298515,1.3534980617298515,-7.696598913753405e-11,26177.709187768527,19974.886115962774,0.7630494315864733,0.900994991183543,0.6812030150539937,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.42301362118,1452.428282441615,0.4271179017291917,6.178477068285765,3.4965179752175755
5396.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089686350803845,4.9992156059068655,-26.55169974268265,-40.05926954615859,1.4935519792645615,-3.6526569397143476,-5.0061564096806315,40.007414028473896,47887.772669826205,15451.132002574004,15451.132002574004,63338.90467240021,87596.81174736707,87596.81174736707,15451.132002574004,103047.94374994107,103047.94374994107,103047.94374994107,129225.64955979452,124733.25770501592,4492.391854778603,0.0,103682.58359290595,63973.54451518862,44121.15453079703,26177.70580985345,70298.86034065048,19974.88371854089,1452.4281081318165,0.0,0.8868605516418585,2.8651940337697446,0.0014984597031051942,1.0,1.0,-3.6526569397143476,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630494384661554,0.09217235768441194,4.565118963995687,101325.0,128372.14144798613,1.2669345319317653,1.0,0.0,4.565118963995952,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.421101508873,0.0,0.0,22711.91274764859,2315.9705656517353,19305.126581571025,1968.5750568819144,0.85,0.8500000328492687,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4795650101617,2034.6934298245008,7.598370924616001,5.001587384790993,0.6045703595340273,4.397017025256965,3.496520620858894,3.5,0.9990058916739697,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832841182643957e-05,0.0001535606232552894,0.0007010225133457187,0.09217185338464315,0.09217185338464315,0.09217185338464315,0.09217175114252035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217185338464315,0.09217235768441194,0.09217235768441194,0.42711785773396227,0.42711785773396227,0.5,9.999076100379503,1.3534938304092066,1.3534938304092066,-7.696598913753405e-11,1.3534994699662661,1.3534994699662661,-7.696598913753405e-11,26177.70580985345,19974.88371854089,0.7630494384661554,0.9009947581721227,0.6812026886036868,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.421101508873,1452.4281081318165,0.42711785773396227,6.178477068285765,3.496520620858894
5397.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089684604574018,4.9992156059068655,-26.55169974268265,-40.05926954615859,1.4935519792645615,-3.6526555318734495,-5.0061564096806315,40.007414028473896,47887.772669826205,15451.140240530602,15451.140240530602,63338.912910356805,87596.80384748887,87596.80384748887,15451.140240530602,103047.94408801947,103047.94408801947,103047.94408801947,129225.64651995737,124733.25466517877,4492.391854778603,0.0,103682.57569302776,63973.54451518862,44121.14575315459,26177.702431937905,70298.8481850925,19974.88132111859,1452.427933822018,0.0,0.8868605516418585,2.865194014347217,0.0014984597031051942,1.0,1.0,-3.6526555318734495,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630494453458372,0.09217235768441194,4.565118963995687,101325.0,128372.14144798613,1.2669345319317653,1.0,0.0,4.565118963994638,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.41918939656,0.0,0.0,22711.91101716177,2315.9703891911886,19305.126581571025,1968.5750568819144,0.85,0.8500000976132532,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4804881890575,2034.6934298245008,7.598371526195866,5.001587384790993,0.6045713422125099,4.397016042578483,3.496523266500212,3.5,0.9990066475714892,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832841182643957e-05,0.0001535606232552894,0.0007010225133457187,0.09217184389049163,0.09217184389049163,0.09217184389049163,0.09217173945592873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217184389049163,0.09217235768441194,0.09217235768441194,0.42711781373873475,0.42711781373873475,0.5,9.999076100379503,1.3534952398891278,1.3534952398891278,-7.696598913753405e-11,1.3535008778071642,1.3535008778071642,-7.696598913753405e-11,26177.702431937905,19974.88132111859,0.7630494453458372,0.9009950311502882,0.6812028063922281,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.41918939656,1452.427933822018,0.42711781373873475,6.178477068285765,3.496523266500212
5398.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089682893268787,4.9992156059068655,-26.55169974268265,-40.05926954615859,1.4935519792645615,-3.6526541245051476,-5.0061564096806315,40.007414028473896,47887.772669826205,15451.148478485029,15451.148478485029,63338.92114831123,87596.79594749935,87596.79594749935,15451.148478485029,103047.94442598439,103047.94442598439,103047.94442598439,129225.64348000729,124733.25162522869,4492.391854778603,0.0,103682.56779303824,63973.54451518862,44121.13697538846,26177.699054022905,70298.83602941137,19974.878923696662,1452.4277595122196,0.0,0.8868605516418585,2.8651939949312126,0.0014984597031051942,1.0,1.0,-3.6526541245051476,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630494522255189,0.09217235768441194,4.565118963995687,101325.0,128372.14144798613,1.2669345319317653,1.0,0.0,4.565118963998581,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.417277284254,0.0,0.0,22711.909286650563,2315.9702127281553,19305.126581571025,1968.5750568819144,0.85,0.8500001623781602,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.481411367674,2034.6934298245008,7.5983721277751615,5.001587384790993,0.6045723248901247,4.397015059900868,3.4965259121415304,3.5,0.9990074034690087,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832841182643957e-05,0.0001535606232552894,0.0007010225133457187,0.09217183439634043,0.09217183439634043,0.09217183439634043,0.09217172776954712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217183439634043,0.09217235768441194,0.09217235768441194,0.42711776974350874,0.42711776974350874,0.5,9.999076100379503,1.3534966489462477,1.3534966489462477,-7.696598913753405e-11,1.3535022851754661,1.3535022851754661,-7.696598913753405e-11,26177.699054022905,19974.878923696662,0.7630494522255189,0.9009953041300958,0.6812029241820035,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.417277284254,1452.4277595122196,0.42711776974350874,6.178477068285765,3.4965259121415304
5399.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089681181963556,4.9992156059068655,-26.55169974268265,-40.05926954615859,1.4935519792645615,-3.6526527173372756,-5.0061564096806315,40.007414028473896,47887.772669826205,15451.156716437283,15451.156716437283,63338.92938626349,87596.78804746378,87596.78804746378,15451.156716437283,103047.94476390106,103047.94476390106,103047.94476390106,129225.64044000903,124733.24858523042,4492.391854778603,0.0,103682.55989300266,63973.54451518862,44121.12819757115,26177.69567610796,70298.82387367911,19974.876526274733,1452.4275852024211,0.0,0.8868605516418585,2.8651939755179794,0.0014984597031051942,1.0,1.0,-3.6526527173372756,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630494591052008,0.09217235768441194,4.565118963995687,101325.0,128372.13671551822,1.2669344852259385,1.0,0.0,4.565118963995368,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.415365171943,0.0,0.0,22711.90755612927,2315.9700362640933,19305.122088317436,1968.574598697561,0.85,0.8500000293065456,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4823345460109,2034.6934298245008,7.598372729353885,5.001587384790993,0.60457330756687,4.397014077224123,3.496528557782849,3.5,0.9990081593665282,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832841182643957e-05,0.0001535606232552894,0.0007010225133457187,0.09217182490218948,0.09217182490218948,0.09217182490218948,0.09217171608325478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217182490218948,0.09217235768441194,0.09217235768441194,0.4271177257482839,0.4271177257482839,0.5,9.999076100379503,1.3534980576258135,1.3534980576258135,-7.696598913753405e-11,1.3535036923433381,1.3535036923433381,-7.696598913753405e-11,26177.69567610796,19974.876526274733,0.7630494591052008,0.9009955771106221,0.681203041972315,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.415365171943,1452.4275852024211,0.4271177257482839,6.178477068285765,3.496528557782849
5400.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.08967943573373,4.9992156059068655,-26.55169974268265,-40.05926954615859,1.4935519792645615,-3.6526513106113043,-5.0061564096806315,40.007414028473896,47887.772669826205,15451.164954387363,15451.164954387363,63338.93762421357,87596.7801473243,87596.7801473243,15451.164954387363,103047.94510171167,103047.94510171167,103047.94510171167,129225.63739990507,124733.24554512647,4492.391854778603,0.0,103682.55199286318,63973.54451518862,44121.1194196384,26177.692298193404,70298.8117178318,19974.874128853055,1452.4274108926227,0.0,0.8868605516418585,2.865193956110844,0.0014984597031051942,1.0,1.0,-3.6526513106113043,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630494659848828,0.09217235768441194,4.565118963995687,101325.0,128372.13671551822,1.2669344852259385,1.0,0.0,4.56511896399712,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.413453059635,0.0,0.0,22711.905825585214,2315.9698597977103,19305.122088317436,1968.574598697561,0.85,0.8500000940726868,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4832577240682,2034.6934298245008,7.59837333093204,5.001587384790993,0.6045742902427467,4.397013094548246,3.496531203424167,3.5,0.9990089152640477,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832841182643957e-05,0.0001535606232552894,0.0007010225133457187,0.09217181540803873,0.09217181540803873,0.09217181540803873,0.09217170439715876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217181540803873,0.09217235768441194,0.09217235768441194,0.42711768175306003,0.42711768175306003,0.5,9.999076100379503,1.3534994659142967,1.3534994659142967,-7.696598913753405e-11,1.3535050990693094,1.3535050990693094,-7.696598913753405e-11,26177.692298193404,19974.874128853055,0.7630494659848828,0.9009958500926863,0.6812031597637819,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.413453059635,1452.4274108926227,0.42711768175306003,6.178477068285765,3.496531203424167
5401.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089677759353094,4.9992156059068655,-26.55169974268265,-40.05926954615859,1.4935519792645615,-3.65264990427886,-5.0061564096806315,40.007414028473896,47887.772669826205,15451.173192335273,15451.173192335273,63338.945862161476,87596.77224709254,87596.77224709254,15451.173192335273,103047.94543942781,103047.94543942781,103047.94543942781,129225.63435970651,124733.24250492791,4492.391854778603,0.0,103682.54409263142,63973.54451518862,44121.1106416031,26177.688920278695,70298.7995618818,19974.87173143121,1452.4272365828242,0.0,0.8868605516418585,2.865193936709129,0.0014984597031051942,1.0,1.0,-3.65264990427886,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630494728645645,0.09217235768441194,4.565118963995687,101325.0,128372.13671551822,1.2669344852259385,1.0,0.0,4.565118963997705,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.411540947323,0.0,0.0,22711.904095020946,2315.969683329266,19305.122088317436,1968.574598697561,0.85,0.8500001588395942,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4841809018465,2034.6934298245008,7.598373932509621,5.001587384790993,0.6045752729177538,4.397012111873239,3.4965338490654854,3.5,0.9990096711615672,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832841182643957e-05,0.0001535606232552894,0.0007010225133457187,0.09217180591388816,0.09217180591388816,0.09217180591388816,0.09217169271123729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217180591388816,0.09217235768441194,0.09217235768441194,0.4271176377578369,0.4271176377578369,0.5,9.999076100379503,1.3535008738118108,1.3535008738118108,-7.696598913753405e-11,1.3535065054017537,1.3535065054017537,-7.696598913753405e-11,26177.688920278695,19974.87173143121,0.7630494728645645,0.9009961230761304,0.681203277556285,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.411540947323,1452.4272365828242,0.4271176377578369,6.178477068285765,3.4965338490654854
5402.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089676013123267,4.9992156059068655,-26.55169974268265,-40.05926577430216,1.4935519792645615,-3.6526484982800866,-5.0061564096806315,40.007414028473896,47887.75489445194,15451.181430281007,15451.181430281007,63338.936324732946,87596.7643467828,87596.7643467828,15451.181430281007,103047.94577706381,103047.94577706381,103047.94577706381,129225.63131942783,124733.23946464923,4492.391854778603,0.0,103682.53619232168,63973.526739814355,44121.121613897034,26177.685542364023,70298.80715626106,19974.86933400935,1452.4270622730257,0.0,0.8868605516418585,2.8651939173120184,0.0014984597031051942,1.0,1.0,-3.6526484982800866,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630494797442464,0.09217235768441194,4.565118963995687,101325.0,128372.12775166717,1.266934396759607,1.0,0.0,4.565118963995806,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.409628835016,0.0,0.0,22711.902364439597,2315.96950685908,19305.113101810253,1968.573682328854,0.85,0.8499998279332421,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4851040793453,2034.6934298245008,7.598374534086634,5.001587384790993,0.6045762555918932,4.397011129199099,3.496536494706804,3.5,0.9990104270590868,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832844527714683e-05,0.00015356058980458214,0.0007010223606392607,0.0921717964197377,0.0921717964197377,0.0921717964197377,0.09217168102546405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.0921717964197377,0.09217235768441194,0.09217235768441194,0.4271175937626144,0.4271175937626144,0.5,9.999076100379503,1.353502281329554,1.353502281329554,-7.696598913753405e-11,1.353507911400527,1.353507911400527,-7.696598913753405e-11,26177.685542364023,19974.86933400935,0.7630494797442464,0.9009958900716818,0.6812029511113388,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.409628835016,1452.4270622730257,0.4271175937626144,6.178477068285765,3.496536494706804
5403.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089674301818036,4.9992156059068655,-26.55169974268265,-40.05926577430216,1.4935519792645615,-3.6526470926750108,-5.0061564096806315,40.007414028473896,47887.75489445194,15451.18966822457,15451.18966822457,63338.94456267651,87596.75644638065,87596.75644638065,15451.18966822457,103047.94611460522,103047.94611460522,103047.94611460522,129225.62827905465,124733.23642427605,4492.391854778603,0.0,103682.52829191953,63973.526739814355,44121.112835672415,26177.682164449427,70298.79500012184,19974.866936587507,1452.4268879632273,0.0,0.8868605516418585,2.8651938979203435,0.0014984597031051942,1.0,1.0,-3.6526470926750108,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630494866239286,0.09217235768441194,4.565118963995687,101325.0,128372.12775166717,1.266934396759607,1.0,0.0,4.565118963995806,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.407716722704,0.0,0.0,22711.900633838002,2315.96933038683,19305.113101810253,1968.573682328854,0.85,0.8499998927015362,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4860272565645,2034.6934298245008,7.598375135663076,5.001587384790993,0.6045772382651631,4.3970101465258296,3.496539140348122,3.5,0.9990111829566063,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832844527714683e-05,0.00015356058980458214,0.0007010223606392607,0.09217178692558736,0.09217178692558736,0.09217178692558736,0.09217166933986584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217178692558736,0.09217235768441194,0.09217235768441194,0.42711754976739236,0.42711754976739236,0.5,9.999076100379503,1.3535036884649685,1.3535036884649685,-7.696598913753405e-11,1.353509317005603,1.353509317005603,-7.696598913753405e-11,26177.682164449427,19974.866936587507,0.7630494866239286,0.9009961630575137,0.6812030689056467,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.407716722704,1452.4268879632273,0.42711754976739236,6.178477068285765,3.496539140348122
5404.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089672590512805,4.9992156059068655,-26.55169974268265,-40.05926577430216,1.4935519792645615,-3.6526456874065616,-5.0061564096806315,40.007414028473896,47887.75489445194,15451.197906165959,15451.197906165959,63338.952800617895,87596.7485458999,87596.7485458999,15451.197906165959,103047.94645206587,103047.94645206587,103047.94645206587,129225.62523860081,124733.23338382221,4492.391854778603,0.0,103682.52039143878,63973.526739814355,44121.10405736048,26177.678786534947,70298.78284389543,19974.864539165694,1452.4267136534286,0.0,0.8868605516418585,2.8651938785333098,0.0014984597031051942,1.0,1.0,-3.6526456874065616,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630494935036103,0.09217235768441194,4.565118963995687,101325.0,128372.12775166717,1.266934396759607,1.0,0.0,4.5651189639966825,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.405804610396,0.0,0.0,22711.898903219193,2315.969153912824,19305.113101810253,1968.573682328854,0.85,0.8499999574704843,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4869504335043,2034.6934298245008,7.598375737238948,5.001587384790993,0.6045782209375652,4.397009163853427,3.4965417859894403,3.5,0.9990119388541258,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832844527714683e-05,0.00015356058980458214,0.0007010223606392607,0.09217177743143712,0.09217177743143712,0.09217177743143712,0.09217165765441707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217177743143712,0.09217235768441194,0.09217235768441194,0.4271175057721708,0.4271175057721708,0.5,9.999076100379503,1.3535050952266943,1.3535050952266943,-7.696598913753405e-11,1.3535107222740521,1.3535107222740521,-7.696598913753405e-11,26177.678786534947,19974.864539165694,0.7630494935036103,0.9009964360445266,0.6812031867008405,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.405804610396,1452.4267136534286,0.4271175057721708,6.178477068285765,3.4965417859894403
5405.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089670844282978,4.9992156059068655,-26.55169974268265,-40.059262002445735,1.4935519792645615,-3.6526442824854826,-5.0061564096806315,40.007414028473896,47887.7371190775,15451.20614410518,15451.20614410518,63338.94326318268,87596.74064533782,87596.74064533782,15451.20614410518,103047.946789443,103047.946789443,103047.946789443,129225.62219806394,124733.23034328534,4492.391854778603,0.0,103682.5124908767,63973.50896443993,44121.115029374196,26177.67540862094,70298.79043799514,19974.862141744197,1452.42653934363,0.0,0.8868605516418585,2.865193859151076,0.0014984597031051942,1.0,1.0,-3.6526442824854826,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.763049500383292,0.09217235768441194,4.565118963995687,101325.0,128372.12301919924,1.2669343500537797,1.0,0.0,4.565118963995514,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.403892498085,0.0,0.0,22711.89717258257,2315.9689774370013,19305.108608556664,1968.5732241445005,0.85,0.8499998244031096,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.487873610165,2034.6934298245008,7.598376338814249,5.001587384790993,0.6045792036090969,4.397008181181896,3.496544431630759,3.5,0.9990126947516453,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832847872786703e-05,0.00015356055635386197,0.0007010222079327437,0.09217176793728694,0.09217176793728694,0.09217176793728694,0.09217164596912289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217176793728694,0.09217235768441194,0.09217235768441194,0.4271174617769495,0.4271174617769495,0.5,9.999076100379503,1.353506501620359,1.353506501620359,-7.696598913753405e-11,1.3535121271951311,1.3535121271951311,-7.696598913753405e-11,26177.67540862094,19974.862141744197,0.763049500383292,0.9009962030434766,0.681202860258533,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.403892498085,1452.42653934363,0.4271174617769495,6.178477068285765,3.496544431630759
5406.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089669132977747,4.9992156059068655,-26.55169974268265,-40.059262002445735,1.4935519792645615,-3.6526428779391154,-5.0061564096806315,40.007414028473896,47887.7371190775,15451.21438204222,15451.21438204222,63338.95150111972,87596.732744688,87596.732744688,15451.21438204222,103047.94712673021,103047.94712673021,103047.94712673021,129225.61915743731,124733.2273026587,4492.391854778603,0.0,103682.50459022688,63973.50896443993,44121.106250874385,26177.67203070709,70298.77828158147,19974.85974432279,1452.4263650338316,0.0,0.8868605516418585,2.865193839774003,0.0014984597031051942,1.0,1.0,-3.6526428779391154,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630495072629744,0.09217235768441194,4.565118963995687,101325.0,128372.12301919924,1.2669343500537797,1.0,0.0,4.565118963996536,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.401980385777,0.0,0.0,22711.89544192672,2315.9688009592187,19305.108608556664,1968.5732241445005,0.85,0.8499998891734485,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.488796786546,2034.6934298245008,7.59837694038898,5.001587384790993,0.6045801862797617,4.397007198511231,3.496547077272077,3.5,0.9990134506491648,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832847872786703e-05,0.00015356055635386197,0.0007010222079327437,0.09217175844313684,0.09217175844313684,0.09217175844313684,0.09217163428399487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217175844313684,0.09217235768441194,0.09217235768441194,0.42711741778172846,0.42711741778172846,0.5,9.999076100379503,1.3535079076444845,1.3535079076444845,-7.696598913753405e-11,1.3535135317414984,1.3535135317414984,-7.696598913753405e-11,26177.67203070709,19974.85974432279,0.7630495072629744,0.9009964760328524,0.6812029780555128,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.401980385777,1452.4263650338316,0.42711741778172846,6.178477068285765,3.496547077272077
5407.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089667421672516,4.9992156059068655,-26.55169974268265,-40.059262002445735,1.4935519792645615,-3.6526414738050335,-5.0061564096806315,40.007414028473896,47887.7371190775,15451.222619977098,15451.222619977098,63338.9597390546,87596.72484394127,87596.72484394127,15451.222619977098,103047.94746391836,103047.94746391836,103047.94746391836,129225.61611671121,124733.22426193261,4492.391854778603,0.0,103682.49668948013,63973.50896443993,44121.0974722669,26177.668652792854,70298.76612505974,19974.857346901026,1452.4261907240332,0.0,0.8868605516418585,2.8651938204026286,0.0014984597031051942,1.0,1.0,-3.6526414738050335,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630495141426561,0.09217235768441194,4.565118963995687,101325.0,128372.12301919924,1.2669343500537797,1.0,0.0,4.565118963995076,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.40006827347,0.0,0.0,22711.893711249646,2315.9686244792715,19305.108608556664,1968.5732241445005,0.85,0.8499999539445918,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4897199626478,2034.6934298245008,7.598377541963141,5.001587384790993,0.6045811689495553,4.397006215841437,3.4965497229133953,3.5,0.9990142065466844,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832847872786703e-05,0.00015356055635386197,0.0007010222079327437,0.09217174894898673,0.09217174894898673,0.09217174894898673,0.09217162259905033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217174894898673,0.09217235768441194,0.09217235768441194,0.4271173737865076,0.4271173737865076,0.5,9.999076100379503,1.3535093132907718,1.3535093132907718,-7.696598913753405e-11,1.3535149358755802,1.3535149358755802,-7.696598913753405e-11,26177.668652792854,19974.857346901026,0.7630495141426561,0.9009967490236767,0.6812030958535804,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.40006827347,1452.4261907240332,0.4271173737865076,6.178477068285765,3.4965497229133953
5408.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.08966567544269,4.9992156059068655,-26.55169974268265,-40.05925819566471,1.4935519792645615,-3.6526400700426507,-5.0061564096806315,40.007414028473896,47887.719343702964,15451.230857909797,15451.230857909797,63338.95020161276,87596.71694310753,87596.71694310753,15451.230857909797,103047.94780101733,103047.94780101733,103047.94780101733,129225.61307589649,124733.22122111788,4492.391854778603,0.0,103682.48878864641,63973.49118906539,44121.10844397891,26177.66527487916,70298.77371885808,19974.854949479635,1452.4260164142347,0.0,0.8868605516418585,2.865193801036373,0.0014984597031051942,1.0,1.0,-3.6526400700426507,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.763049521022338,0.09217235768441194,4.565118963995687,101325.0,128372.11411102429,1.2669342621369286,1.0,0.0,4.565118963996244,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.398156161158,0.0,0.0,22711.891980553515,2315.968447997381,19305.108608556664,1968.5732241445005,0.85,0.8500000187164581,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.49064313847,2034.6934298245008,7.5983781435367295,5.001587384790993,0.6045821516184819,4.397005233172511,3.4965523685547137,3.5,0.999014962444204,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832851248832996e-05,0.00015356052259339902,0.000701022053812214,0.09217173945483668,0.09217173945483668,0.09217173945483668,0.09217161091427058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217173945483668,0.09217235768441194,0.09217235768441194,0.4271173297912869,0.4271173297912869,0.5,9.999076100379503,1.3535107185600737,1.3535107185600737,-7.696598913753405e-11,1.353516339637963,1.353516339637963,-7.696598913753405e-11,26177.66527487916,19974.854949479635,0.763049521022338,0.9009965160263058,0.681202769414124,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.398156161158,1452.4260164142347,0.4271173297912869,6.178477068285765,3.4965523685547137
5409.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089663964137458,4.9992156059068655,-26.55169974268265,-40.05925819566471,1.4935519792645615,-3.6526386666282633,-5.0061564096806315,40.007414028473896,47887.719343702964,15451.239095840323,15451.239095840323,63338.95843954329,87596.7090421923,87596.7090421923,15451.239095840323,103047.94813803263,103047.94813803263,103047.94813803263,129225.61003499775,124733.21818021915,4492.391854778603,0.0,103682.48088773119,63973.49118906539,44121.09966518422,26177.661896965124,70298.76156214935,19974.852552057935,1452.4258421044362,0.0,0.8868605516418585,2.8651937816749267,0.0014984597031051942,1.0,1.0,-3.6526386666282633,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.76304952790202,0.09217235768441194,4.565118963995687,101325.0,128372.11411102429,1.2669342621369286,1.0,0.0,4.565118963996244,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.39624404885,0.0,0.0,22711.890249839533,2315.96827151367,19305.108608556664,1968.5732241445005,0.85,0.8500000834890025,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4915663140127,2034.6934298245008,7.59837874510975,5.001587384790993,0.6045831342865391,4.3970042505044535,3.4965550141960318,3.5,0.9990157183417233,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832851248832996e-05,0.00015356052259339902,0.000701022053812214,0.09217172996068666,0.09217172996068666,0.09217172996068666,0.09217159922964571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217172996068666,0.09217235768441194,0.09217235768441194,0.4271172857960664,0.4271172857960664,0.5,9.999076100379503,1.3535121234583585,1.3535121234583585,-7.696598913753405e-11,1.3535177430523504,1.3535177430523504,-7.696598913753405e-11,26177.661896965124,19974.852552057935,0.76304952790202,0.9009967890194898,0.6812028872139753,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.39624404885,1452.4258421044362,0.4271172857960664,6.178477068285765,3.4965550141960318
5410.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.089662252832227,4.9992156059068655,-26.55169974268265,-40.05925819566471,1.4935519792645615,-3.6526372635127586,-5.0061564096806315,40.007414028473896,47887.719343702964,15451.247333768684,15451.247333768684,63338.966677471646,87596.7011412076,87596.7011412076,15451.247333768684,103047.94847497628,103047.94847497628,103047.94847497628,129225.6069940281,124733.2151392495,4492.391854778603,0.0,103682.47298674648,63973.49118906539,44121.09088631232,26177.658519051827,70298.74940536414,19974.85015463674,1452.4256677946378,0.0,0.8868605516418585,2.865193762317595,0.0014984597031051942,1.0,1.0,-3.6526372635127586,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630495347817015,0.09217235768441194,4.565118963995687,101325.0,128372.11411102429,1.2669342621369286,1.0,0.0,4.565118963993177,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.39433193654,0.0,0.0,22711.88851911033,2315.9680950284073,19305.108608556664,1968.5732241445005,0.85,0.8500001482621263,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4924894892765,2034.6934298245008,7.598379346682197,5.001587384790993,0.6045841169537267,4.397003267837266,3.4965576598373502,3.5,0.9990164742392429,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832851248832996e-05,0.00015356052259339902,0.000701022053812214,0.09217172046653668,0.09217172046653668,0.09217172046653668,0.09217158754515337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217172046653668,0.09217235768441194,0.09217235768441194,0.427117241800846,0.427117241800846,0.5,9.999076100379503,1.3535135280004056,1.3535135280004056,-7.696598913753405e-11,1.353519146167855,1.353519146167855,-7.696598913753405e-11,26177.658519051827,19974.85015463674,0.7630495347817015,0.9009970620137173,0.6812030050146083,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.39433193654,1452.4256677946378,0.427117241800846,6.178477068285765,3.4965576598373502
