time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5411.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.0896605066024,4.9992156059068655,-26.55169974268265,-40.05925819566471,1.4935519792645615,-3.6526358608356873,-5.0061564096806315,40.007414028473896,47887.719343702964,15451.255571694866,15451.255571694866,63338.974915397834,87596.69324011965,87596.69324011965,15451.255571694866,103047.94881181452,103047.94881181452,103047.94881181452,129225.60395295307,124733.21209817447,4492.391854778603,0.0,103682.46508565854,63973.49118906539,44121.08210732572,26177.655141138548,70298.73724846427,19974.84775721554,1452.4254934848393,0.0,0.8868605516418585,2.8651937429663183,0.0014984597031051942,1.0,1.0,-3.6526358608356873,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.763049541661384,0.09217235768441194,4.565118963995687,101325.0,128372.1093785564,1.2669342154311019,1.0,0.0,4.5651189639940535,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.39241982423,0.0,0.0,22711.88678835851,2315.9679185408386,19305.104115303075,1968.572765960147,0.85,0.8500000151990164,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4934126642606,2034.6934298245008,7.598379948254075,5.001587384790993,0.6045850996200466,4.397002285170946,3.4965603054786687,3.5,0.9990172301367625,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832851248832996e-05,0.00015356052259339902,0.000701022053812214,0.09217171097238669,0.09217171097238669,0.09217171097238669,0.09217157586085592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217171097238669,0.09217235768441194,0.09217235768441194,0.4271171978056256,0.4271171978056256,0.5,9.999076100379503,1.3535149321693325,1.3535149321693325,-7.696598913753405e-11,1.3535205488449265,1.3535205488449265,-7.696598913753405e-11,26177.655141138548,19974.84775721554,0.763049541661384,0.9009973350094781,0.6812031228163933,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.39241982423,1452.4254934848393,0.4271171978056256,6.178477068285765,3.4965603054786687
5412.0,-30.057363369286467,5.001587384790993,35.00371536985229,24.08965879529717,4.9992156059068655,-26.55169974268265,-40.05925819566471,1.4935519792645615,-3.652634458619218,-5.0061564096806315,40.007414028473896,47887.719343702964,15451.263809618877,15451.263809618877,63338.98315332184,87596.68533892333,87596.68533892333,15451.263809618877,103047.9491485422,103047.9491485422,103047.9491485422,129225.60091176697,124733.20905698837,4492.391854778603,0.0,103682.45718446221,63973.49118906539,44121.07332821869,26177.651763224774,70298.72509144347,19974.845359793893,1452.4253191750408,0.0,0.8868605516418585,2.8651937236213993,0.0014984597031051942,1.0,1.0,-3.652634458619218,354570.8948135167,1554852.9242178337,4.3851679507862436,1554852.9242178337,4.3851679507862436,0.7630495485410655,0.09217235768441194,4.565118963995687,101325.0,128372.1093785564,1.2669342154311019,1.0,0.0,4.565118963998727,1.2847546403437908,1.2850525763677048,3.5533002338672968,0.0,16822.39050771192,0.0,0.0,22711.885057582953,2315.9677420508488,19305.104115303075,1968.572765960147,0.85,0.8500000799738797,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.494335838965,2034.6934298245008,7.598380549825383,5.001587384790993,0.6045860822854969,4.397001302505496,3.4965629511199867,3.5,0.9990179860342819,0.6,0.000231889035081729,0.99933861843489,0.00023204250371600872,198.96964483240563,0.0,0.0,0.0,0.05143550310311109,7.832851248832996e-05,0.00015356052259339902,0.000701022053812214,0.09217170147823674,0.09217170147823674,0.09217170147823674,0.09217156417676317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8509037301,595.7501184187618,0.0,0.09217170147823674,0.09217235768441194,0.09217235768441194,0.4271171538104053,0.4271171538104053,0.5,9.999076100379503,1.3535163359475746,1.3535163359475746,-7.696598913753405e-11,1.3535219510613956,1.3535219510613956,-7.696598913753405e-11,26177.651763224774,19974.845359793893,0.7630495485410655,0.900997608006852,0.6812032406193906,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.39050771192,1452.4253191750408,0.4271171538104053,6.178477068285765,3.4965629511199867
5413.0,-30.057343260545164,5.001577632393524,35.003713840810924,24.089581332542025,4.999187641202202,-26.55169224128545,-40.05925334114579,1.4934750428633268,-3.6520451021483495,-5.0060944465032815,40.007388219986446,47887.78867444922,15451.161323597405,15451.161323597405,63338.94999804663,87596.4582073055,87596.4582073055,15451.161323597405,103047.61953090291,103047.61953090291,103047.61953090291,129225.280003119,124732.90966985542,4492.370333263573,0.0,103682.45475995318,63973.50267088989,44121.05787673699,26177.66047221609,70298.71834895307,19974.850463114883,1452.4251448652424,0.0,0.8868609602843174,2.8651929847800157,0.0014984597031051942,1.0,1.0,-3.6520451021483495,354571.7512055793,1554851.811257828,4.385154220467865,1554851.811257828,4.385154220467865,0.7630494896331695,0.09217193385886746,4.565118963995687,101325.0,128372.11695050506,1.266934290160425,1.0,0.0,4.565118963996543,1.2847550002445622,1.2850529363519374,3.553299238474794,0.0,16822.388595599612,0.0,0.0,22711.88452648857,2315.9676878942932,19305.105060601054,1968.5728623537145,0.85,0.8500001414715614,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4952590133903,2034.6934298245008,7.598326701333932,5.001577632393524,0.6046088214932759,4.3969688109002485,3.496565596761305,3.5,0.9990187419318015,0.6,0.000231889035081729,0.9993365259077288,0.0002320429895936175,198.96962837354107,0.0,0.0,0.0,0.05143550310311109,7.832855554068228e-05,0.0001535604795410467,0.000701021857273104,0.09217161924216813,0.09217161924216813,0.09217161924216813,0.09217157181716595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.73277025117,595.750155558667,0.0,0.09217161924216813,0.09217193385886746,0.09217193385886746,0.4271171098151851,0.4271171098151851,0.5,9.999074722185995,1.3536006837211403,1.3536006837211403,4.5645265345228836e-11,1.3540493443549053,1.3540493443549053,4.5645265345228836e-11,26177.66047221609,19974.850463114883,0.7630494896331695,0.9009972227891963,0.6812042921855401,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391381384212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.388595599612,1452.4251448652424,0.4271171098151851,6.178477068285765,3.496565596761305
5414.0,-30.057323318395788,5.001570192271191,35.003712155696356,24.089909938070946,4.999481895478156,-26.551651628158396,-40.059198265057034,1.493810196221297,-3.6504426926132965,-5.00592857142322,40.00737908448052,47887.62114625087,15450.89281408982,15450.89281408982,63338.51396034069,87596.6157784507,87596.6157784507,15450.89281408982,103047.50859254051,103047.50859254051,103047.50859254051,129225.19841716433,124732.84900551422,4492.34941165011,0.0,103682.4246652604,63973.42999167482,44121.10519287287,26177.689824623812,70298.79501749668,19974.874060272825,1452.4238457528786,0.0,0.8868618371951862,2.865190666168052,0.0014984597031051942,1.0,1.0,-3.6504426926132965,354574.043764177,1554851.41730067,4.385124756438131,1554851.41730067,4.385124756438131,0.7630495354667866,0.0921715064364053,4.565118963995687,101325.0,128372.07441396979,1.2669338703574615,1.0,0.0,4.565118963994696,1.2847534324322303,1.285051368176028,3.553303574642517,0.0,16822.387086332415,0.0,0.0,22711.87793417564,2315.967015665456,19305.096197491803,1968.5719585680945,0.85,0.8499999979500817,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4951556108585,2034.6934298245008,7.598195044358685,5.001570192271191,0.6046774190405824,4.396892773230609,3.4965653004293875,3.5,0.9990186572655393,0.6,0.000231889035081729,0.9993344507208944,0.00023204347144687161,198.96961205103352,0.0,0.0,0.0,0.05143550310311109,7.832904398509283e-05,0.00015355999109663615,0.0007010196274662625,0.09217150648043666,0.09217150648043666,0.09217150648043666,0.09217150592388107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.6886041411,595.7501694691479,0.0,0.09217150648043666,0.0921715064364053,0.0921715064364053,0.4271170602940652,0.4271170602940652,0.5,9.999074721903087,1.3539181478542446,1.3539181478542446,-7.167955118347891e-11,1.3554858788099295,1.3554858788099295,-7.167955118347891e-11,26177.689824623812,19974.874060272825,0.7630495354667866,0.9009900375187989,0.6812011661698057,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518390180415905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.387086332415,1452.4238457528786,0.4271170602940652,6.178477068285765,3.4965653004293875
5415.0,-30.05730280370909,5.001562632415655,35.003711699023874,24.089905782043957,4.99940010261418,-26.551710059857573,-40.059252188634105,1.4938073590327507,-3.6490694958859535,-5.005944661567982,40.00741114133027,47887.96879976629,15450.90718289133,15450.90718289133,63338.87598265762,87596.97202154397,87596.97202154397,15450.90718289133,103047.8792044353,103047.8792044353,103047.8792044353,129225.80085426859,124733.44881794543,4492.352036323151,0.0,103682.41861946469,63973.41539892632,44121.114689487076,26177.92164983328,70299.03633932036,19975.04124928864,1452.4355007895786,0.0,0.8868616393052193,2.865169802697453,0.0014984597031051942,1.0,1.0,-3.6490694958859535,354573.82138289907,1554852.7997135757,4.385131405497963,1554852.7997135757,4.385131405497963,0.7630491647306101,0.09217155385679243,4.565118963995687,101325.0,128372.07435829368,1.266933869807981,1.0,0.0,4.565118963994774,1.2847534457042855,1.2850513814511613,3.5533035379353635,0.0,16822.385574398126,0.0,0.0,22711.87660982993,2315.9668806197765,19305.099049217588,1968.5722493631963,0.85,0.8500001730751806,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4952899360705,2034.6934298245008,7.59820160851077,5.001562632415655,0.604666254296605,4.39689637811905,3.4965656853798057,3.5,0.9990187672513731,0.6,0.000231889035081729,0.9993323159604721,0.0002320439671350538,198.96959525991107,0.0,0.0,0.0,0.05143550310311109,7.83285657617479e-05,0.00015356046931998109,0.0007010218106127235,0.09217155387062334,0.09217155387062334,0.09217155387062334,0.09217155382030912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8435898061,595.7501206550837,0.0,0.09217155387062334,0.09217155385679243,0.09217155385679243,0.4271170118638653,0.4271170118638653,0.5,9.99907472184968,1.3545153268308923,1.3545153268308923,1.4836132322670892e-11,1.3568751656820268,1.3568751656820268,1.4836132322670892e-11,26177.92164983328,19975.04124928864,0.7630491647306101,0.9009920943572065,0.6812037731018101,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838898939728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.385574398126,1452.4355007895786,0.4271170118638653,6.178477068285765,3.4965656853798057
5416.0,-30.057283630985847,5.001555097411994,35.003710871052604,24.089830729085975,4.999353861222933,-26.551662279876332,-40.05920738037673,1.4937325129498848,-3.6495376225394125,-5.005949586576328,40.00739952011291,47887.84613439998,15450.904200780013,15450.904200780013,63338.75033518,87596.83989892672,87596.83989892672,15450.904200780013,103047.74409970673,103047.74409970673,103047.74409970673,129225.59382265346,124733.24314334596,4492.350679307503,0.0,103682.41774975482,63973.423998243205,44121.10416834624,26177.849722946736,70298.95389129297,19974.989001529917,1452.4320957644893,0.0,0.8868616563160665,2.865175673207455,0.0014984597031051942,1.0,1.0,-3.6495376225394125,354573.75331402716,1554852.298562154,4.385130833937119,1554852.298562154,4.385130833937119,0.763049265426122,0.09217152834520247,4.565118963995687,101325.0,128372.07847832458,1.2669339104695245,1.0,0.0,4.565118963997156,1.2847537958261033,1.2850517316541725,3.5533025695871108,0.0,16822.3840745984,0.0,0.0,22711.87641931795,2315.966861192961,19305.093400233243,1968.571673327104,0.85,0.8499999314813543,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.49540733073,2034.6934298245008,7.59819970336774,5.001555097411994,0.6046599909766002,4.396895106435394,3.4965660218105046,3.5,0.9990188633744299,0.6,0.000231889035081729,0.9993303208493642,0.0002320444303987882,198.96957956717853,0.0,0.0,0.0,0.05143550310311109,7.832896314533485e-05,0.00015356007193639414,0.0007010199965093748,0.09217152834829327,0.09217152834829327,0.09217152834829327,0.09217152835726106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.7874042747,595.7501383512018,0.0,0.09217152834829327,0.09217152834520247,0.09217152834520247,0.42711696430731894,0.42711696430731894,0.5,9.999074721927746,1.35489642170171,1.35489642170171,2.1600499167107046e-12,1.3564119640369086,1.3564119640369086,2.1600499167107046e-12,26177.849722946736,19974.989001529917,0.763049265426122,0.9009913637281728,0.681202827121034,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518387764184821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.3840745984,1452.4320957644893,0.42711696430731894,6.178477068285765,3.4965660218105046
5417.0,-30.057263987839633,5.0015476053782475,35.003709845565076,24.089826293662213,4.999366323638601,-26.551627062238953,-40.05917577361686,1.4937293972642,-3.649806570498754,-5.005953070448176,40.00739216798671,47887.787600057345,15450.899044105696,15450.899044105696,63338.68664416304,87596.76233446145,87596.76233446145,15450.899044105696,103047.66137856715,103047.66137856715,103047.66137856715,129225.46858203222,124733.11892825649,4492.349653775736,0.0,103682.41166555996,63973.43692760562,44121.0830421715,26177.807203465072,70298.89024563658,19974.95805724793,1452.4301025224445,0.0,0.8868616652054402,2.8651789678883812,0.0014984597031051942,1.0,1.0,-3.649806570498754,354573.7051633074,1554851.9815104997,4.385130535256064,1554851.9815104997,4.385130535256064,0.7630493227333385,0.09217150877924331,4.565118963995687,101325.0,128372.07886805723,1.2669339143158869,1.0,0.0,4.565118963996752,1.2847538104009453,1.2850517462323945,3.5533025292768015,0.0,16822.3825485985,0.0,0.0,22711.875086560816,2315.966725289555,19305.096531883108,1968.571992666518,0.85,0.8500001192462711,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4955229448135,2034.6934298245008,7.598196735506173,5.0015476053782475,0.6046543830293185,4.396893222348929,3.496566353138426,3.5,0.9990189580395503,0.6,0.000231889035081729,0.9993282767905507,0.00023204490503007214,198.96956348941077,0.0,0.0,0.0,0.05143550310311109,7.832924345210445e-05,0.00015355979162962453,0.0007010187168756251,0.09217150877791418,0.09217150877791418,0.09217150877791418,0.09217150877812692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.7518590439,595.7501495464746,0.0,0.09217150877791418,0.09217150877924331,0.09217150877924331,0.42711691745022196,0.42711691745022196,0.5,9.999074721900266,1.3551476879923712,1.3551476879923712,2.8421709430404007e-13,1.356146499949432,1.356146499949432,2.8421709430404007e-13,26177.807203465072,19974.95805724793,0.7630493227333385,0.9009912734446679,0.6812026112038052,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518386619119537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.3825485985,1452.4301025224445,0.42711691745022196,6.178477068285765,3.496566353138426
5418.0,-30.057244092561366,5.001540036193741,35.003708838488755,24.0897930454463,4.999339168078863,-26.551601944271237,-40.05915321232749,1.4936970201208597,-3.649868660565403,-5.005965967122796,40.00739064797124,47887.7727247395,15450.908302300699,15450.908302300699,63338.6810270402,87596.73441550085,87596.73441550085,15450.908302300699,103047.64271780154,103047.64271780154,103047.64271780154,129225.45177731712,124733.10240584028,4492.34937147684,0.0,103682.40770588674,63973.44601664954,44121.068543596884,26177.809059515585,70298.87760311247,19974.958948821062,1452.430460202102,0.0,0.8868616050996356,2.8651782859769557,0.0014984597031051942,1.0,1.0,-3.649868660565403,354573.5269189594,1554851.915961994,4.385132554798339,1554851.915961994,4.385132554798339,0.7630493026902189,0.09217150329202291,4.565118963995687,101325.0,128372.07714209835,1.266933897281997,1.0,0.0,4.5651189639983825,1.2847539618577553,1.2850518977243275,3.553302110385806,0.0,16822.381032661833,0.0,0.0,22711.874219185123,2315.96663684185,19305.088635638574,1968.5711874736608,0.85,0.8499998040378025,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.495638699953,2034.6934298245008,7.598200855832035,5.001540036193741,0.604644596371477,4.396895439822264,3.4965666848705994,3.5,0.9990190528201712,0.6,0.000231889035081729,0.9993262064995703,0.00023204538575445505,198.96954720527754,0.0,0.0,0.0,0.05143550310311109,7.832944353905087e-05,0.00015355959154267812,0.0007010178034549116,0.09217150329295777,0.09217150329295777,0.09217150329295777,0.09217150329296891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.74451014644,595.7501518610743,0.0,0.09217150329295777,0.09217150329202291,0.09217150329202291,0.4271168711522621,0.4271168711522621,0.5,9.999074721915257,1.3553422432959792,1.3553422432959792,6.787104211980477e-11,1.3560973065573876,1.3560973065573876,6.787104211980477e-11,26177.809059515585,19974.958948821062,0.7630493026902189,0.9009913555751549,0.6812025221099587,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518385445959054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.381032661833,1452.430460202102,0.4271168711522621,6.178477068285765,3.4965666848705994
5419.0,-30.0572241181993,5.001532555767552,35.00370773874661,24.08979091504591,4.999345416766545,-26.551574931179726,-40.05912659978492,1.4936962297064516,-3.6500023078208983,-5.005965952012391,40.007385961422585,47887.739132545874,15450.897651267383,15450.897651267383,63338.63678381326,87596.69593185371,87596.69593185371,15450.897651267383,103047.5935831211,103047.5935831211,103047.5935831211,129225.37704337665,124733.02855160167,4492.34849177497,0.0,103682.40152122854,63973.44472173485,44121.06311054855,26177.78346025555,70298.8465708041,19974.94034010882,1452.4292271281747,0.0,0.8868616221401093,2.8651801315125027,0.0014984597031051942,1.0,1.0,-3.6500023078208983,354573.5271267615,1554851.7138599209,4.385131982242021,1554851.7138599209,4.385131982242021,0.7630493380173229,0.09217148618307697,4.565118963995687,101325.0,128372.07842264851,1.2669339099200445,1.0,0.0,4.56511896399462,1.2847539655552298,1.2850519014226596,3.5533021001595335,0.0,16822.379522430976,0.0,0.0,22711.87286442126,2315.966498694382,19305.0894301029,1968.5712684864761,0.85,0.8499998897204477,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4957419767518,2034.6934298245008,7.598195232141295,5.001532555767552,0.6046405191117392,4.396892036655813,3.496566980842237,3.5,0.9990191373834962,0.6,0.000231889035081729,0.9993241279838193,0.00023204586839064458,198.9695308564175,0.0,0.0,0.0,0.05143550310311109,7.832967955552961e-05,0.00015355935552619938,0.0007010167260116086,0.09217148618264244,0.09217148618264244,0.09217148618264244,0.09217148618288931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.7218520702,595.7501589974287,0.0,0.09217148618264244,0.09217148618307697,0.09217148618307697,0.4271168253017819,0.4271168253017819,0.5,9.999074721914667,1.3554665178657501,1.3554665178657501,-7.617018127348274e-12,1.3559636441914904,1.3559636441914904,-7.617018127348274e-12,26177.78346025555,19974.94034010882,0.7630493380173229,0.9009911239442512,0.6812023449675515,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518384257740522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.379522430976,1452.4292271281747,0.4271168253017819,6.178477068285765,3.496566980842237
5420.0,-30.057204017590248,5.001525181259317,35.00370669877043,24.089795525092654,4.999347109883348,-26.551559197676017,-40.05910917241124,1.4937022899583192,-3.649946821320327,-5.0059644687379174,40.00738548553319,47887.74943386759,15450.884941107342,15450.884941107342,63338.634374974936,87596.70930739999,87596.70930739999,15450.884941107342,103047.59424850733,103047.59424850733,103047.59424850733,129225.3800681828,124733.03213361045,4492.347934572352,0.0,103682.39485813271,63973.43498455077,44121.06652620216,26177.785819675468,70298.85234587762,19974.94200185917,1452.429331612741,0.0,0.8868616314085094,2.8651795429895204,0.0014984597031051942,1.0,1.0,-3.649946821320327,354573.54762728116,1554851.693337431,4.385131670825744,1554851.693337431,4.385131670825744,0.7630493327226253,0.09217147484617971,4.565118963995687,101325.0,128372.07324477185,1.266933858818375,1.0,0.0,4.565118963994675,1.2847539372060175,1.285051873066873,3.553302178566233,0.0,16822.37801444761,0.0,0.0,22711.871404854515,2315.966349859995,19305.08783205304,1968.5711055307409,0.85,0.8499998739833786,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4958501946005,2034.6934298245008,7.598188577384472,5.001525181259317,0.604637151545198,4.396888029714119,3.496567290973993,3.5,0.9990192259925694,0.6,0.000231889035081729,0.999322036335622,0.00023204635407824542,198.96951440422794,0.0,0.0,0.0,0.05143550310311109,7.832983411260925e-05,0.00015355920096911973,0.0007010160204401533,0.09217147484632553,0.09217147484632553,0.09217147484632553,0.09217147484426105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.7195512818,595.7501597220806,0.0,0.09217147484632553,0.09217147484617971,0.09217147484617971,0.4271167798092232,0.4271167798092232,0.5,9.999074721915541,1.3555762109349416,1.3555762109349416,3.524291969370097e-12,1.356017647417616,1.356017647417616,3.524291969370097e-12,26177.785819675468,19974.94200185917,0.7630493327226253,0.9009910156618534,0.6812024355426873,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838306479901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.37801444761,1452.429331612741,0.4271167798092232,6.178477068285765,3.496567290973993
5421.0,-30.05718395457609,5.001517872281999,35.003705682956856,24.089793918561213,4.999346341188535,-26.551539672345612,-40.05909118624402,1.4937020589346504,-3.649947053391031,-5.005966019666837,40.007384102408366,47887.756952856864,15450.877077394092,15450.877077394092,63338.634030250956,87596.70557241033,87596.70557241033,15450.877077394092,103047.58264980442,103047.58264980442,103047.58264980442,129225.36591491592,124733.01853289973,4492.34738201619,0.0,103682.3886560337,63973.44003637303,44121.054021845186,26177.78326511151,70298.8372869567,19974.94002442058,1452.4292542507205,0.0,0.8868616285251104,2.8651793611766445,0.0014984597031051942,1.0,1.0,-3.649947053391031,354573.52619198815,1554851.6336924962,4.385131767707335,1554851.6336924962,4.385131767707335,0.7630493316461298,0.09217146378663926,4.565118963995687,101325.0,128372.07363450446,1.2669338626647368,1.0,0.0,4.565118963995859,1.2847539382867217,1.2850518741478278,3.5533021755772802,0.0,16822.376509659207,0.0,0.0,22711.870046270204,2315.9662113229497,19305.092557514,1968.5715873936563,0.85,0.8500001328901724,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4959652114098,2034.6934298245008,7.598184280531763,5.001517872281999,0.6046324948478441,4.396885377434155,3.4965676205902883,3.5,0.9990193201686538,0.6,0.000231889035081729,0.9993199486042181,0.0002320468388583814,198.96949798281224,0.0,0.0,0.0,0.05143550310311109,7.832999362572256e-05,0.00015355904145600643,0.0007010152922438148,0.0921714637866908,0.0921714637866908,0.0921714637866908,0.09217146378634515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.7128642813,595.7501618282095,0.0,0.0921714637866908,0.09217146378663926,0.09217146378663926,0.4271167346030075,0.4271167346030075,0.5,9.999074721915703,1.355665318959666,1.355665318959666,1.3073986337985843e-11,1.3560189662758262,1.3560189662758262,1.3073986337985843e-11,26177.78326511151,19974.94002442058,0.7630493316461298,0.9009912037620977,0.6812026884225865,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518381864317764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.376509659207,1452.4292542507205,0.4271167346030075,6.178477068285765,3.4965676205902883
5422.0,-30.057163931215122,5.001510653802794,35.00370468892414,24.08979517584669,4.999347624934553,-26.55152100945612,-40.05907333977518,1.4937047031592996,-3.6499388323135236,-5.0059655244789605,40.00738269892093,47887.76488349247,15450.86621761974,15450.86621761974,63338.63110111221,87596.70540779148,87596.70540779148,15450.86621761974,103047.57162541122,103047.57162541122,103047.57162541122,129225.35113314752,124733.00435593468,4492.3467772128315,0.0,103682.38224884539,63973.441724471915,44121.04502708164,26177.779507736297,70298.82453481793,19974.93723621797,1452.4290782454143,0.0,0.8868616361244714,2.865179306833741,0.0014984597031051942,1.0,1.0,-3.6499388323135236,354573.5330358798,1554851.5731681501,4.385131512370418,1554851.5731681501,4.385131512370418,0.7630493346586098,0.09217145165920396,4.565118963995687,101325.0,128372.06929176918,1.266933819805272,1.0,0.0,4.565118963997359,1.2847539259173208,1.2850518617755584,3.553302209787893,0.0,16822.37500478767,0.0,0.0,22711.868642760597,2315.9660682047997,19305.085406487244,1968.570858191864,0.85,0.8499998705584595,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4960828374758,2034.6934298245008,7.598178500575272,5.001510653802794,0.6046287906458367,4.396881863156957,3.4965679576842295,3.5,0.9990194164812084,0.6,0.000231889035081729,0.9993178650037708,0.00023204732268131118,198.96948159385505,0.0,0.0,0.0,0.05143550310311109,7.83301519001952e-05,0.0001535588831815338,0.0007010145697020183,0.09217145165931845,0.09217145165931845,0.09217145165931845,0.09217145165862732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.70607883093,595.7501639653435,0.0,0.09217145165931845,0.09217145165920396,0.09217145165920396,0.4271166896258633,0.4271166896258633,0.5,9.999074721915958,1.3557374156960122,1.3557374156960122,4.888534022029489e-12,1.3560266921654147,1.3560266921654147,4.888534022029489e-12,26177.779507736297,19974.93723621797,0.7630493346586098,0.9009913255340642,0.6812029248052988,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838066608202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.37500478767,1452.4290782454143,0.4271166896258633,6.178477068285765,3.4965679576842295
5423.0,-30.057143947452044,5.001503518174701,35.00370372221215,24.089795036148303,4.999347277554639,-26.55150259447806,-40.05905552823094,1.493705924558804,-3.649925107068441,-5.005965510301311,40.007381498760346,47887.77280306168,15450.85627548221,15450.85627548221,63338.62907854389,87596.70629968701,87596.70629968701,15450.85627548221,103047.56257516921,103047.56257516921,103047.56257516921,129225.33982748623,124732.9936234717,4492.346204014522,0.0,103682.37594238132,63973.44244565571,44121.03721858401,26177.77725231701,70298.81447090102,19974.93552255643,1452.4289846230183,0.0,0.8868616405405886,2.8651791191748557,0.0014984597031051942,1.0,1.0,-3.649925107068441,354573.5332315493,1554851.521414354,4.385131363989821,1554851.521414354,4.385131363989821,0.7630493349387957,0.09217144013943183,4.565118963995687,101325.0,128372.06728742985,1.2669338000239807,1.0,0.0,4.565118963998897,1.2847539202037446,1.2850518560606572,3.55330222559019,0.0,16822.373499790516,0.0,0.0,22711.867261314874,2315.9659273365396,19305.084178829537,1968.5707330056173,0.85,0.849999868205988,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.496205739056,2034.6934298245008,7.598173152168108,5.001503518174701,0.6046249271721056,4.396878591002595,3.4965683098968054,3.5,0.999019517113373,0.6,0.000231889035081729,0.9993157855284828,0.00023204780554836899,198.9694652373111,0.0,0.0,0.0,0.05143550310311109,7.833030986522815e-05,0.00015355872521650082,0.0007010138485728506,0.09217144013956005,0.09217144013956005,0.09217144013956005,0.09217144013940073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.7002764089,595.750165792869,0.0,0.09217144013956005,0.09217144013943183,0.09217144013943183,0.42711664483197676,0.42711664483197676,0.5,9.999074721916232,1.3557980080670404,1.3557980080670404,-1.5290879673557356e-11,1.356040403232896,1.356040403232896,-1.5290879673557356e-11,26177.77725231701,19974.93552255643,0.7630493349387957,0.9009914257481798,0.6812031349815151,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518379470214706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.373499790516,1452.4289846230183,0.42711664483197676,6.178477068285765,3.4965683098968054
5424.0,-30.057123994144856,5.0014964326694535,35.003702763602604,24.089789622835838,4.999344071279548,-26.551481726058476,-40.05903736744074,1.4937018031358067,-3.6499458622137126,-5.005967963619178,40.00737979900332,47887.778894235074,15450.850260737554,15450.850260737554,63338.62915497263,87596.6961738198,87596.6961738198,15450.850260737554,103047.54643455736,103047.54643455736,103047.54643455736,129225.3191213141,124732.97346746444,4492.3456538496575,0.0,103682.37001567916,63973.45273583126,44121.019199831,26177.772686756743,70298.79188658774,19974.932068393147,1452.4288256783893,0.0,0.8868616342128003,2.8651791128409263,0.0014984597031051942,1.0,1.0,-3.6499458622137126,354573.49932433676,1554851.4481134748,4.385131576602163,1554851.4481134748,4.385131576602163,0.7630493360689317,0.09217142919248807,4.565118963995687,101325.0,128372.06929176918,1.266933819805272,1.0,0.0,4.565118963997551,1.2847539394833214,1.2850518753447049,3.55330217226779,0.0,16822.371994667526,0.0,0.0,22711.865963056887,2315.965794951068,19305.083828116338,1968.5706972428238,0.85,0.8499999013519179,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4963331638273,2034.6934298245008,7.598169718210536,5.0014964326694535,0.6046200124955368,4.396876420173917,3.496568675072002,3.5,0.9990196214491435,0.6,0.000231889035081729,0.9993137092270427,0.00023204828768044462,198.96944890569773,0.0,0.0,0.0,0.05143550310311109,7.833047092791814e-05,0.00015355856415381083,0.0007010131133025102,0.09217142919237967,0.09217142919237967,0.09217142919237967,0.09217142919133632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.69205858675,595.7501683811405,0.0,0.09217142919237967,0.09217142919248807,0.09217142919248807,0.4271166001846964,0.4271166001846964,0.5,9.9990747219157,1.3558437078510224,1.3558437078510224,-4.263256414560601e-12,1.3560221014054719,1.3560221014054719,-4.263256414560601e-12,26177.772686756743,19974.932068393147,0.7630493360689317,0.9009917162894653,0.6812034404729443,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518378276712518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.371994667526,1452.4288256783893,0.4271166001846964,6.178477068285765,3.496568675072002
5425.0,-30.057104059577814,5.001489358132963,35.0037017870433,24.089777294453256,4.999337117764338,-26.551457578148447,-40.05901113906873,1.4936906361482212,-3.650013346311937,-5.005973442654746,40.007377364129745,47887.7470914533,15450.848944481251,15450.848944481251,63338.59603593455,87596.67141528858,87596.67141528858,15450.848944481251,103047.52035976984,103047.52035976984,103047.52035976984,129225.28492607089,124732.93980520213,4492.345120868766,0.0,103682.36459070718,63973.440266015095,44121.027027435644,26177.764566301048,70298.79159373669,19974.925955952323,1452.428551665448,0.0,0.8868616151533257,2.865179390209927,0.0014984597031051942,1.0,1.0,-3.650013346311937,354573.42359833414,1554851.3431117916,4.38513221699647,1554851.3431117916,4.38513221699647,0.7630493392727004,0.0921714187456266,4.565118963995687,101325.0,128372.0649490339,1.266933776945807,1.0,0.0,4.565118963993839,1.2847539917213,1.2850519275947976,3.5533020277908522,0.0,16822.370489600537,0.0,0.0,22711.86477470407,2315.965673772804,19305.081572560706,1968.5704672401591,0.85,0.8499998465146835,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.496461714864,2034.6934298245008,7.598168590591706,5.001489358132963,0.6046137757888275,4.396875582344135,3.496569043474877,3.5,0.9990197267071077,0.6,0.000231889035081729,0.9993116348803114,0.00023204876936062352,198.96943258942574,0.0,0.0,0.0,0.05143550310311109,7.833070354015111e-05,0.00015355833154157787,0.0007010120513999942,0.09217141874559026,0.09217141874559026,0.09217141874559026,0.09217141874439558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.6802867054,595.7501720887946,0.0,0.09217141874559026,0.0921714187456266,0.0921714187456266,0.42711655565469775,0.42711655565469775,0.5,9.99907472191294,1.3558689533862207,1.3558689533862207,-1.4381384971784428e-11,1.3559600963428124,1.3559600963428124,-1.4381384971784428e-11,26177.764566301048,19974.925955952323,0.7630493392727004,0.9009912489246505,0.6812029909162746,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518377085029461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.370489600537,1452.428551665448,0.42711655565469775,6.178477068285765,3.496569043474877
5426.0,-30.057084003529887,5.0014824789507255,35.00370084230057,24.08978847032415,4.999343886744292,-26.551443526659757,-40.059001569729276,1.4937034096934236,-3.649948499474192,-5.005964412376129,40.00737632857198,47887.79389674863,15450.825501965177,15450.825501965177,63338.61939871381,87596.69183922328,87596.69183922328,15450.825501965177,103047.51734118845,103047.51734118845,103047.51734118845,129225.27643652757,124732.93210426372,4492.344332263843,0.0,103682.3574626355,63973.45951933154,44120.99771478217,26177.759095339123,70298.7568101213,19974.92217303985,1452.428126217676,0.0,0.8868616648407106,2.8651795728621083,0.0014984597031051942,1.0,1.0,-3.649948499474192,354573.5484060133,1554851.2984545426,4.385130547510897,1554851.2984545426,4.385130547510897,0.7630493542358379,0.09217140277327598,4.565118963995687,101325.0,128372.06667499279,1.266933793979697,1.0,0.0,4.565118963997772,1.2847539319680163,1.285051867827657,3.55330219305321,0.0,16822.368984823224,0.0,0.0,22711.863213283275,2315.9655145521942,19305.08221332705,1968.570532580142,0.85,0.8499999331642798,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4965872997996,2034.6934298245008,7.59815659316238,5.0014824789507255,0.604614020255732,4.3968684586949935,3.496569403377485,3.5,0.9990198295364242,0.6,0.000231889035081729,0.9993095478972378,0.00023204925397708187,198.96941617372534,0.0,0.0,0.0,0.05143550310311109,7.833078840815539e-05,0.00015355824667357359,0.0007010116639674584,0.09217140277152736,0.09217140277152736,0.09217140277152736,0.09217140278522344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.6752801083,595.7501736656643,0.0,0.09217140277152736,0.09217140277327598,0.09217140277327598,0.4271165112185155,0.4271165112185155,0.5,9.999074721909034,1.3558951019717256,1.3558951019717256,-1.4495071809506044e-11,1.3560159129019098,1.3560159129019098,-1.4495071809506044e-11,26177.759095339123,19974.92217303985,0.7630493542358379,0.900992027068032,0.6812039937789336,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451837589446583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.368984823224,1452.428126217676,0.4271165112185155,6.178477068285765,3.496569403377485
5427.0,-30.05706416801643,5.001475678474285,35.00369994625414,24.089797131624096,4.999350713062186,-26.55142702497253,-40.05898403758181,1.493713569858361,-3.6499054159879734,-5.005964274661778,40.007375843443064,47887.80245293574,15450.816057266275,15450.816057266275,63338.61851020202,87596.7002073546,87596.7002073546,15450.816057266275,103047.51626462088,103047.51626462088,103047.51626462088,129225.27764283949,124732.93382190843,4492.343820931057,0.0,103682.35053337715,63973.45277822445,44120.99750572522,26177.761378218605,70298.75888394382,19974.923750179554,1452.4282511739286,0.0,0.8868616672972663,2.8651789949287334,0.0014984597031051942,1.0,1.0,-3.6499054159879734,354573.5503093725,1554851.2775346113,4.385130464971153,1554851.2775346113,4.385130464971153,0.7630493479400355,0.09217139237938816,4.565118963995687,101325.0,128372.06372415985,1.26693376485724,1.0,0.0,4.565118963993314,1.2847538844398507,1.2850518202884695,3.553302324504017,0.0,16822.367483144062,0.0,0.0,22711.861695413005,2315.965359772502,19305.080987610487,1968.570407591837,0.85,0.8499999360030196,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4967293341683,2034.6934298245008,7.598151417890586,5.001475678474285,0.6046104193228548,4.39686525915143,3.496569810421065,3.5,0.99901994583459,0.6,0.000231889035081729,0.999307483867067,0.00023204973326565825,198.96939993853314,0.0,0.0,0.0,0.05143550310311109,7.8330943896472e-05,0.00015355809118525697,0.0007010109541447956,0.09217139237925556,0.09217139237925556,0.09217139237925556,0.09217139237845269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.6729346639,595.7501744043831,0.0,0.09217139237925556,0.09217139237938816,0.09217139237938816,0.4271164668573818,0.4271164668573818,0.5,9.999074721907002,1.3559278038404727,1.3559278038404727,-1.3926637620897964e-11,1.356058858673805,1.356058858673805,-1.3926637620897964e-11,26177.761378218605,19974.923750179554,0.7630493479400355,0.9009919878495679,0.6812040953951076,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518374696647118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.367483144062,1452.4282511739286,0.4271164668573818,6.178477068285765,3.496569810421065
5428.0,-30.057044375007507,5.001468960029559,35.00369909858459,24.089798423834168,4.9993498870779245,-26.551410726366978,-40.05896650543434,1.4937162383651712,-3.649858200133906,-5.005963771658498,40.007375446494855,47887.81095386412,15450.806213463853,15450.806213463853,63338.617167327975,87596.7098303206,87596.7098303206,15450.806213463853,103047.51604378445,103047.51604378445,103047.51604378445,129225.27993879397,124732.93663046577,4492.343308328203,0.0,103682.3441218367,63973.445245048715,44120.99875198664,26177.763895009535,70298.76264699618,19974.9255096254,1452.4283799406583,0.0,0.8868616712936881,2.8651784035805017,0.0014984597031051942,1.0,1.0,-3.649858200133906,354573.55726332654,1554851.2604168542,4.385130330692237,1554851.2604168542,4.385130330692237,0.763049341790166,0.09217138194172762,4.565118963995687,101325.0,128372.05938142457,1.2669337219977752,1.0,0.0,4.5651189639978265,1.2847538719568619,1.2850518078025859,3.553302359028788,0.0,16822.3659777154,0.0,0.0,22711.860290950055,2315.965216557138,19305.08279868435,1968.5705922699751,0.85,0.8500000683069014,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.496875652697,2034.6934298245008,7.598146030347141,5.001468960029559,0.6046070294333399,4.396861930596219,3.4965702297422565,3.5,0.9990200656406447,0.6,0.000231889035081729,0.9993054242643833,0.00023205021152810114,198.9693837381332,0.0,0.0,0.0,0.05143550310311109,7.833109938507251e-05,0.00015355793569665646,0.0007010102443208366,0.09217138194162072,0.09217138194162072,0.09217138194162072,0.0921713819419809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.6710155346,595.7501750088295,0.0,0.09217138194162072,0.09217138194172762,0.09217138194172762,0.4271164225562944,0.4271164225562944,0.5,9.999074721906954,1.355963176768455,1.355963176768455,1.2585132935782894e-10,1.3561055715246084,1.3561055715246084,1.2585132935782894e-10,26177.763895009535,19974.9255096254,0.763049341790166,0.9009919205175995,0.6812041798563624,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518373511999711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.3659777154,1452.4283799406583,0.4271164225562944,6.178477068285765,3.4965702297422565
5429.0,-30.057024617392027,5.001462330622046,35.00369826757375,24.089800065290206,4.999351291143475,-26.55139259736198,-40.058948763739295,1.4937192710517848,-3.6498439567316154,-5.005962608075168,40.00737423157768,47887.8180325659,15450.79552899641,15450.79552899641,63338.613561562306,87596.71086498049,87596.71086498049,15450.79552899641,103047.5063939769,103047.5063939769,103047.5063939769,129225.2668056026,124732.92409583609,4492.342709766516,0.0,103682.33768355283,63973.4448508554,44120.992036330485,26177.760411625695,70298.75244795618,19974.92294826746,1452.4282024317495,0.0,0.8868616816101496,2.8651783458798956,0.0014984597031051942,1.0,1.0,-3.6498439567316154,354573.5733437941,1554851.2080256452,4.385129984061343,1554851.2080256452,4.385129984061343,0.7630493454816891,0.09217136990453424,4.565118963995687,101325.0,128372.05915872024,1.2669337197998543,1.0,0.0,4.565118963995238,1.284753857770279,1.2850517936127133,3.5533023982652674,0.0,16822.36447209641,0.0,0.0,22711.858880628897,2315.9650727444027,19305.084243712412,1968.5707396218295,0.85,0.8500001847130995,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.497026651258,2034.6934298245008,7.59814021190905,5.001462330622046,0.6046039846750917,4.396858345946955,3.496570662475555,3.5,0.99902018927873,0.6,0.000231889035081729,0.9993033683492016,0.00023205068893623152,198.96936756670507,0.0,0.0,0.0,0.05143550310311109,7.833125673239387e-05,0.00015355777834933512,0.0007010095260115961,0.09217136990593175,0.09217136990593175,0.09217136990593175,0.09217136989321968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.6651417736,595.750176858822,0.0,0.09217136990593175,0.09217136990453424,0.09217136990453424,0.427116378303252,0.427116378303252,0.5,9.999074721906432,1.355993853715404,1.355993853715404,2.114575181622058e-11,1.356118651343536,1.356118651343536,2.114575181622058e-11,26177.760411625695,19974.92294826746,0.7630493454816891,0.9009919999427212,0.6812043793809623,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518372329891016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.36447209641,1452.4282024317495,0.427116378303252,6.178477068285765,3.496570662475555
5430.0,-30.057004899920265,5.001455804434504,35.003697467394105,24.089803313277685,4.999352761478266,-26.551376116305683,-40.05893123159183,1.4937239778056444,-3.649805232314975,-5.005960207352529,40.0073734586992,47887.826061309526,15450.78314259769,15450.78314259769,63338.60920390722,87596.71915759644,87596.71915759644,15450.78314259769,103047.50230019413,103047.50230019413,103047.50230019413,129225.26155624597,124732.9194390618,4492.342117184166,0.0,103682.33112582834,63973.43802927496,44120.992329503744,26177.75925605184,70298.75158555558,19974.922107616272,1452.4281144368479,0.0,0.8868616966207882,2.865178098044626,0.0014984597031051942,1.0,1.0,-3.649805232314975,354573.60652422195,1554851.174695436,4.385129479707112,1554851.174695436,4.385129479707112,0.7630493470520561,0.09217135790132804,4.565118963995687,101325.0,128372.05141974323,1.2669336434220897,1.0,0.0,4.565118963996993,1.2847538357525896,1.285051771589918,3.5533024591605975,0.0,16822.36296642814,0.0,0.0,22711.85744414399,2315.9649262637076,19305.07501958841,1968.5697990229498,0.85,0.8499998323371838,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.497183114984,2034.6934298245008,7.598133536103363,5.001455804434504,0.6046015471520345,4.396854257282469,3.4965711108710043,3.5,0.9990203173917155,0.6,0.000231889035081729,0.999301316615805,0.00023205116537525976,198.96935142813686,0.0,0.0,0.0,0.05143550310311109,7.833141222156952e-05,0.00015355762286015947,0.0007010088161850115,0.09217135790176328,0.09217135790176328,0.09217135790176328,0.09217135789636165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.6614051338,595.7501780357081,0.0,0.09217135790176328,0.09217135790132804,0.09217135790132804,0.42711633408864363,0.42711633408864363,0.5,9.99907472190629,1.3560252157253103,1.3560252157253103,1.944044925039634e-11,1.3561549750375548,1.3561549750375548,1.944044925039634e-11,26177.75925605184,19974.922107616272,0.7630493470520561,0.9009919490081175,0.6812045019466481,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518371149896334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.36296642814,1452.4281144368479,0.42711633408864363,6.178477068285765,3.4965711108710043
