time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5431.0,-30.056985217061023,5.001449356832846,35.00369668884745,24.08980488488453,4.999353917843916,-26.551358258766513,-40.05891726175321,1.4937269595102323,-3.6497850264019576,-5.005959602180887,40.00737248221546,47887.850759217035,15450.773712289514,15450.773712289514,63338.62447150655,87596.72109762467,87596.72109762467,15450.773712289514,103047.49480991419,103047.49480991419,103047.49480991419,129225.25226616308,124732.91071207233,4492.34155409075,0.0,103682.32469027078,63973.454351683446,44120.967042874814,26177.757456248888,70298.7244991237,19974.920751309255,1452.4280294194566,0.0,0.8868617032338059,2.865177891479627,0.0014984597031051942,1.0,1.0,-3.6497850264019576,354573.6148876193,1554851.1325851886,4.385129257511145,1554851.1325851886,4.385129257511145,0.7630493477026637,0.09217134654400462,4.565118963995687,101325.0,128372.05548409806,1.2669336835341531,1.0,0.0,4.5651189639946805,1.284753821804496,1.2850517576385898,3.5533024977374783,0.0,16822.361460614244,0.0,0.0,22711.856034420034,2315.9647825118705,19305.076515859702,1968.5699516001594,0.85,0.8499999509772638,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.497346588589,2034.6934298245008,7.5981282878041885,5.001449356832846,0.6045983722558992,4.396850984576947,3.4965715793554657,3.5,0.9990204512444187,0.6,0.000231889035081729,0.9992992684885968,0.00023205164097883567,198.96933531790128,0.0,0.0,0.0,0.05143550310311109,7.83315361175311e-05,0.0001535574989641979,0.0007010082505852078,0.0921713465439682,0.0921713465439682,0.0921713465439682,0.09217134654333856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.65668412234,595.7501795226287,0.0,0.0921713465439682,0.09217134654400462,0.09217134654400462,0.42711628990478406,0.42711628990478406,0.5,9.999074721906341,1.3560548703516133,1.3560548703516133,-3.0809133022557944e-11,1.3561745757789367,1.3561745757789367,-3.0809133022557944e-11,26177.757456248888,19974.920751309255,0.7630493477026637,0.9009925133463281,0.6812051157459333,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518369972299372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.361460614244,1452.4280294194566,0.42711628990478406,6.178477068285765,3.4965715793554657
5432.0,-30.056965556400463,5.001442933424451,35.003695910921024,24.08979454720395,4.999346454344207,-26.551336941974952,-40.058891487400956,1.493717839824935,-3.6498102355753304,-5.005963174529915,40.00737094300919,47887.81964817877,15450.7708090942,15450.7708090942,63338.59045727296,87596.70792386621,87596.70792386621,15450.7708090942,103047.47873296042,103047.47873296042,103047.47873296042,129225.23248549178,124732.89143392982,4492.341051561962,0.0,103682.31911593636,63973.43083981841,44120.986973464394,26177.753752531367,70298.74072599577,19974.917899437118,1452.4279321002703,0.0,0.8868616906321066,2.8651778131020147,0.0014984597031051942,1.0,1.0,-3.6498102355753304,354573.5655146709,1554851.0662099745,4.385129680925525,1554851.0662099745,4.385129680925525,0.7630493467188934,0.09217133654222531,4.565118963995687,101325.0,128372.04780079718,1.266933607705869,1.0,0.0,4.565118963994272,1.2847538644654048,1.2850518003093916,3.5533023797482524,0.0,16822.359954764193,0.0,0.0,22711.854813349026,2315.96465799728,19305.072202511834,1968.569511761084,0.85,0.8499998067601755,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4975145390194,2034.6934298245008,7.5981262325746135,5.001442933424451,0.6045933802547188,4.396849553169732,3.4965720606696897,3.5,0.9990205887627684,0.6,0.000231889035081729,0.9992972226758232,0.000232052116046914,198.9693192258377,0.0,0.0,0.0,0.05143550310311109,7.833176470605585e-05,0.00015355727037567315,0.0007010072070513986,0.09217133654292971,0.09217133654292971,0.09217133654292971,0.09217133653638494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.64924251987,595.7501818664267,0.0,0.09217133654292971,0.09217133654222531,0.09217133654222531,0.4271162457455243,0.4271162457455243,0.5,9.999074721905515,1.3560757671334613,1.3560757671334613,1.1254996934439987e-11,1.356152938954608,1.356152938954608,1.1254996934439987e-11,26177.753752531367,19974.917899437118,0.7630493467188934,0.9009918215199406,0.681204515950459,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518368796769778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.359954764193,1452.4279321002703,0.4271162457455243,6.178477068285765,3.4965720606696897
5433.0,-30.056945849683615,5.001436666291128,35.00369514355677,24.089815222565107,4.999364717704691,-26.55132131040671,-40.0588778668083,1.49374017815572,-3.6497713442313966,-5.005956331684958,40.00736969175966,47887.84598763622,15450.752056071567,15450.752056071567,63338.59804370778,87596.71880902676,87596.71880902676,15450.752056071567,103047.47086509832,103047.47086509832,103047.47086509832,129225.21794901937,124732.87764466563,4492.340304353739,0.0,103682.31130305547,63973.43848041673,44120.96980293193,26177.74708392105,70298.71688685298,19974.91319841817,1452.427488327914,0.0,0.8868617299723147,2.865178092880275,0.0014984597031051942,1.0,1.0,-3.6497713442313966,354573.6600898809,1554851.0122510965,4.385128359103034,1554851.0122510965,4.385128359103034,0.7630493615200065,0.09217132146252281,4.565118963995687,101325.0,128372.04752241669,1.2669336049584672,1.0,0.0,4.565118963995752,1.2847537599690968,1.285051695788851,3.5533026687584828,0.0,16822.358449125524,0.0,0.0,22711.85310191917,2315.964483480003,19305.072215991502,1968.5695131356276,0.85,0.8499998714046019,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.497681286395,2034.6934298245008,7.598116387473523,5.001436666291128,0.6045930506018822,4.396843615689246,3.4965725385362116,3.5,0.9990207252960605,0.6,0.000231889035081729,0.9992951720751444,0.00023205259222876696,198.96930309608013,0.0,0.0,0.0,0.05143550310311109,7.8331885505119e-05,0.00015355714957661,0.0007010066555893045,0.09217132146194197,0.09217132146194197,0.09217132146194197,0.0921713214634538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.64319312695,595.7501837717347,0.0,0.09217132146194197,0.09217132146252281,0.09217132146252281,0.4271162016059409,0.4271162016059409,0.5,9.999074721899518,1.3560951535151275,1.3560951535151275,1.63140612130519e-11,1.3561849874535596,1.3561849874535596,1.63140612130519e-11,26177.74708392105,19974.91319841817,0.7630493615200065,0.9009922349742508,0.6812051216341907,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836762256616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.358449125524,1452.427488327914,0.4271162016059409,6.178477068285765,3.4965725385362116
5434.0,-30.056926276232538,5.001430447827154,35.003694458532905,24.089813127089315,4.999358692779776,-26.551307023145554,-40.05886442083863,1.4937394396639607,-3.6496846669900833,-5.005957730203318,40.00737053165234,47887.87264085589,15450.74621576092,15450.74621576092,63338.618856616806,87596.73690220229,87596.73690220229,15450.74621576092,103047.48311796322,103047.48311796322,103047.48311796322,129225.2414275837,124732.90147999571,4492.339947588,0.0,103682.30513938089,63973.4408779021,44120.96029053198,26177.758309620487,70298.71860015247,19974.9212133146,1452.42807768849,0.0,0.8868617198175207,2.8651767302832245,0.0014984597031051942,1.0,1.0,-3.6496846669900833,354573.64076058107,1554851.0484697635,4.385128700301911,1554851.0484697635,4.385128700301911,0.7630493404767089,0.09217131397407846,4.565118963995687,101325.0,128372.04874729074,1.2669336170470342,1.0,0.0,4.565118963998134,1.2847537634236816,1.2850516992442367,3.5533026592039785,0.0,16822.356945064872,0.0,0.0,22711.85175175182,2315.9643458012492,19305.07295826719,1968.5695888266828,0.85,0.8499999546174452,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.49786074824,2034.6934298245008,7.598112844867074,5.001430447827154,0.6045891408463868,4.396841306980767,3.496573052840034,3.5,0.9990208722400097,0.6,0.000231889035081729,0.9992931353460492,0.0002320530651913537,198.9692870754019,0.0,0.0,0.0,0.05143550310311109,7.833200475564467e-05,0.00015355703032608433,0.0007010061111964684,0.09217131397392511,0.09217131397392511,0.09217131397392511,0.09217131397492999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.647253752,595.7501824928048,0.0,0.09217131397392511,0.09217131397407846,0.09217131397407846,0.42711615748207776,0.42711615748207776,0.5,9.999074721901032,1.3561312377244121,1.3561312377244121,-8.128608897095546e-12,1.356273063213223,1.356273063213223,-8.128608897095546e-12,26177.758309620487,19974.9212133146,0.7630493404767089,0.9009925090793822,0.6812054841743875,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518366445612088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.356945064872,1452.42807768849,0.42711615748207776,6.178477068285765,3.496573052840034
5435.0,-30.05690664078056,5.001423893804255,35.00369361405604,24.08975235829132,4.999324327348801,-26.55126140755088,-40.05882373368365,1.493679093206386,-3.6500409550959603,-5.005989319275631,40.00736456312732,47887.771363670785,15450.786482785057,15450.786482785057,63338.55784645584,87596.61575922293,87596.61575922293,15450.786482785057,103047.40224200799,103047.40224200799,103047.40224200799,129225.139894027,124732.80009892311,4492.339795103899,0.0,103682.30321059636,63973.45881085614,44120.93822193359,26177.737652019023,70298.67587395261,19974.905299460137,1452.4276941787778,0.0,0.8868615807218649,2.8651778771237018,0.0014984597031051942,1.0,1.0,-3.6500409550959603,354573.2041684503,1554850.791084877,4.385133373886313,1554850.791084877,4.385133373886313,0.7630493347051908,0.09217131204316398,4.565118963995687,101325.0,128372.0518094759,1.266933647268452,1.0,0.0,4.565118963996494,1.2847540457179574,1.285051981603977,3.553301878449869,0.0,16822.355438991355,0.0,0.0,22711.851329247052,2315.964302717753,19305.075201632106,1968.5698175862406,0.85,0.8500000692049313,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4980416884334,2034.6934298245008,7.598131970639184,5.001423893804255,0.6045717800294828,4.396852113774772,3.4965735713805537,3.5,0.999021020394444,0.6,0.000231889035081729,0.9992910921699171,0.00023205353965298744,198.9692710039791,0.0,0.0,0.0,0.05143550310311109,7.833236560566099e-05,0.000153556669476068,0.0007010044638732157,0.0921713120386205,0.0921713120386205,0.0921713120386205,0.0921713120744446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.6183977962,595.7501915812344,0.0,0.0921713120386205,0.09217131204316398,0.09217131204316398,0.42711611337082095,0.42711611337082095,0.5,9.999074721880667,1.356106008596555,1.356106008596555,7.02584657119587e-11,1.3559483641796533,1.3559483641796533,7.02584657119587e-11,26177.737652019023,19974.905299460137,0.7630493347051908,0.9009921888148157,0.6812044575282589,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518365276617304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.355438991355,1452.4276941787778,0.42711611337082095,6.178477068285765,3.4965735713805537
5436.0,-30.05688676079575,5.001417943350828,35.00369282560928,24.089803802222036,4.999355069888437,-26.551264425106012,-40.05882418770341,1.4937327334877937,-3.6497757867682026,-5.005947537479765,40.00736449003035,47887.86466008779,15450.7140544363,15450.7140544363,63338.57871452409,87596.71079046665,87596.71079046665,15450.7140544363,103047.42484490294,103047.42484490294,103047.42484490294,129225.14753276278,124732.80928935135,4492.338243411437,0.0,103682.29317532804,63973.44704168702,44120.94014849003,26177.72268785984,70298.66283634987,19974.895586591705,1452.4261694120607,0.0,0.8868617935391891,2.865179203260012,0.0014984597031051942,1.0,1.0,-3.6497757867682026,354573.7816351392,1554850.7879322465,4.385126223269963,1554850.7879322465,4.385126223269963,0.7630493998568961,0.09217128022128714,4.565118963995687,101325.0,128372.04607483829,1.2669335906719792,1.0,0.0,4.565118963998501,1.2847537947944507,1.2850517306222808,3.5533025724403995,0.0,16822.353934812367,0.0,0.0,22711.849130998024,2315.9640785587358,19305.075205550973,1968.569817985854,0.85,0.8500001516478307,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4981836898953,2034.6934298245008,7.598095822441366,5.001417943350828,0.6045869523395986,4.396830991011229,3.496573978330024,3.5,0.9990211366657211,0.6,0.000231889035081729,0.9992890235533847,0.00023205402002430867,198.96925473241126,0.0,0.0,0.0,0.05143550310311109,7.833236157899977e-05,0.00015355667350272923,0.0007010044822554032,0.09217128023684994,0.09217128023684994,0.09217128023684994,0.09217128009161074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.61804450676,595.750191692504,0.0,0.09217128023684994,0.09217128022128714,0.09217128022128714,0.42711606926956147,0.42711606926956147,0.5,9.999074721856916,1.3561041506240485,1.3561041506240485,3.723243935382925e-11,1.3561717507115532,1.3561717507115532,3.723243935382925e-11,26177.72268785984,19974.895586591705,0.7630493998568961,0.9009926527617126,0.6812059110081116,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518364103919799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.353934812367,1452.4261694120607,0.42711606926956147,6.178477068285765,3.496573978330024
5437.0,-30.056867185243682,5.001411941383633,35.003692139586896,24.089807259757094,4.999356611273466,-26.551248209917492,-40.05880669048054,1.4937376358466428,-3.6497028719382456,-5.005956377449437,40.007365866960924,47887.87222060394,15450.720236136276,15450.720236136276,63338.59245674021,87596.71966943405,87596.71966943405,15450.720236136276,103047.43990557033,103047.43990557033,103047.43990557033,129225.18104121553,124732.8429153346,4492.338125880935,0.0,103682.28663243413,63973.439183142065,44120.94161032452,26177.741135645203,70298.68274596972,19974.908614651416,1452.4272557958434,0.0,0.8868617435840567,2.865177142803959,0.0014984597031051942,1.0,1.0,-3.6497028719382456,354573.65945693286,1554850.8473107188,4.385127901751466,1554850.8473107188,4.385127901751466,0.7630493598033318,0.09217127753360564,4.565118963995687,101325.0,128372.04278994878,1.2669335582526404,1.0,0.0,4.565118963996112,1.2847537718617443,1.2850517076842563,3.55330263586644,0.0,16822.352436186702,0.0,0.0,22711.84769776179,2315.963932409313,19305.07477132694,1968.5697737073253,0.85,0.8500001861684472,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4983854138363,2034.6934298245008,7.598098108640448,5.001411941383633,0.6045799181837603,4.396832023199873,3.496574556432914,3.5,0.9990213018379753,0.6,0.000231889035081729,0.9992869866191909,0.00023205449304034362,198.96923871002113,0.0,0.0,0.0,0.05143550310311109,7.83325167604592e-05,0.0001535565183212698,0.00070100377383358,0.09217127753038389,0.09217127753038389,0.09217127753038389,0.09217127755812239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.6247015601,595.7501895958079,0.0,0.09217127753038389,0.09217127753360564,0.09217127753360564,0.4271160251762861,0.4271160251762861,0.5,9.999074721856951,1.3561371965392937,1.3561371965392937,-1.5290879673557356e-11,1.3562535055111766,1.3562535055111766,-1.5290879673557356e-11,26177.741135645203,19974.908614651416,0.7630493598033318,0.9009925930706214,0.681205825629064,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518362916618135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.352436186702,1452.4272557958434,0.4271160251762861,6.178477068285765,3.496574556432914
5438.0,-30.056847728617672,5.001406011083421,35.003691470781725,24.0898112411611,4.99936022546276,-26.551230534590132,-40.058789018634684,1.4937430313268738,-3.6496809035194815,-5.005955623021658,40.00736499144476,47887.878230444854,15450.711636098828,15450.711636098828,63338.58986654368,87596.7212423673,87596.7212423673,15450.711636098828,103047.43287846613,103047.43287846613,103047.43287846613,129225.1723753883,124732.83480704951,4492.337568338782,0.0,103682.28003189636,63973.437019476776,44120.9366804662,26177.73949692217,70298.67617738838,19974.90738544496,1452.4271744759722,0.0,0.8868617505911004,2.8651769297374243,0.0014984597031051942,1.0,1.0,-3.6496809035194815,354573.66988408973,1554850.8095560335,4.3851276663163254,1554850.8095560335,4.3851276663163254,0.7630493606139481,0.0921712662699327,4.565118963995687,101325.0,128372.03393744992,1.2669334708852693,1.0,0.0,4.565118963996427,1.2847537466222707,1.2850516824389295,3.553302705672415,0.0,16822.3509321249,0.0,0.0,22711.846251898533,2315.9637849722926,19305.064854947683,1968.5687625180549,0.85,0.8499998036634265,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4985782546248,2034.6934298245008,7.598093158914501,5.001406011083421,0.6045771301413856,4.396828880942035,3.496575109078395,3.5,0.9990214597366843,0.6,0.000231889035081729,0.999284962064282,0.0002320549631835769,198.96922278497334,0.0,0.0,0.0,0.05143550310311109,7.833267349092437e-05,0.0001535563615908046,0.000701003058340361,0.0921712662696404,0.0921712662696404,0.0921712662696404,0.09217126627154895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.62046870403,595.7501909289833,0.0,0.0921712662696404,0.0921712662699327,0.0921712662699327,0.42711598108949317,0.42711598108949317,0.5,9.99907472185583,1.3561644301699403,1.3561644301699403,-1.8758328224066645e-12,1.356274719502153,1.356274719502153,-1.8758328224066645e-12,26177.73949692217,19974.90738544496,0.7630493606139481,0.9009926404121474,0.6812059747698069,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836174749844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.3509321249,1452.4271744759722,0.42711598108949317,6.178477068285765,3.496575109078395
5439.0,-30.056828311615785,5.001400190942692,35.003690841157386,24.089817038644128,4.999362706209348,-26.551215905727123,-40.058775537740416,1.4937503002428372,-3.649615417209702,-5.00595174323645,40.00736478377384,47887.903930669614,15450.698416959036,15450.698416959036,63338.60234762865,87596.73647183139,87596.73647183139,15450.698416959036,103047.43488879042,103047.43488879042,103047.43488879042,129225.17570492366,124732.83871817875,4492.336986744903,0.0,103682.27329079855,63973.44074927945,44120.92504613233,26177.740816133235,70298.66586226557,19974.908386708226,1452.4271768714245,0.0,0.8868617710800588,2.8651764891491784,0.0014984597031051942,1.0,1.0,-3.649615417209702,354573.7235065454,1554850.8006001015,4.385126977891804,1554850.8006001015,4.385126977891804,0.7630493604091981,0.09217125437878407,4.565118963995687,101325.0,128372.0357190849,1.2669334884686396,1.0,0.0,4.5651189639968965,1.2847537126190682,1.2850516484278418,3.553302799716643,0.0,16822.349426333134,0.0,0.0,22711.84477524527,2315.9636343955654,19305.071028547918,1968.5693920500803,0.85,0.8500001307506928,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4987751487931,2034.6934298245008,7.598085922539339,5.001400190942692,0.6045757813282391,4.396824409614453,3.496575673340137,3.5,0.9990216209543249,0.6,0.000231889035081729,0.9992829416368746,0.00023205543237021873,198.96920689236006,0.0,0.0,0.0,0.05143550310311109,7.833279305230423e-05,0.00015355624202942477,0.0007010025125284386,0.09217125437857966,0.09217125437857966,0.09217125437857966,0.09217125437947854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.6194646784,595.750191245209,0.0,0.09217125437857966,0.09217125437878407,0.09217125437878407,0.42711593700788153,0.42711593700788153,0.5,9.99907472185531,1.3561974158567978,1.3561974158567978,-1.3528733688872308e-11,1.3563363260267352,1.3563363260267352,-1.3528733688872308e-11,26177.740816133235,19974.908386708226,0.7630493604091981,0.9009929501610515,0.681206440311331,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518360585481607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.349426333134,1452.4271768714245,0.42711593700788153,6.178477068285765,3.496575673340137
5440.0,-30.056809012887758,5.0013944476078445,35.00369023304539,24.089820531103783,4.999365124683684,-26.551199093573835,-40.058757935743756,1.4937552053275698,-3.6495817210577,-5.00595033192153,40.00736414492135,47887.90981009199,15450.689200252646,15450.689200252646,63338.59901034463,87596.74130818533,87596.74130818533,15450.689200252646,103047.43050843797,103047.43050843797,103047.43050843797,129225.17075610386,124732.8343235876,4492.3364325162665,0.0,103682.26671731628,63973.435219029256,44120.923886985576,26177.740247665886,70298.66413465147,19974.90795370782,1452.4271344804456,0.0,0.8868617805721971,2.8651761926532755,0.0014984597031051942,1.0,1.0,-3.6495817210577,354573.74301238474,1554850.7730501457,4.385126658958041,1554850.7730501457,4.385126658958041,0.7630493604385453,0.09217124313560925,4.565118963995687,101325.0,128372.03660990241,1.2669334972603248,1.0,0.0,4.56511896399594,1.2847536896736138,1.2850516254770663,3.5533028631779495,0.0,16822.34792039612,0.0,0.0,22711.843335308586,2315.963487562887,19305.066098330455,1968.5688893078122,0.85,0.8499999675639783,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.498980189891,2034.6934298245008,7.5980806239744645,5.0013944476078445,0.6045733997010725,4.396821047906772,3.4965762609494893,3.5,0.9990217888427112,0.6,0.000231889035081729,0.9992809335207631,0.0002320558986997932,198.96919109655516,0.0,0.0,0.0,0.05143550310311109,7.833294916378902e-05,0.00015355608591793998,0.0007010017998609388,0.09217124313520793,0.09217124313520793,0.09217124313520793,0.09217124313773464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.6163760155,595.7501922180099,0.0,0.09217124313520793,0.09217124313560925,0.09217124313560925,0.4271158929304173,0.4271158929304173,0.5,9.99907472185536,1.3562311479576579,1.3562311479576579,-1.2846612662542611e-11,1.3563686108638535,1.3563686108638535,-1.2846612662542611e-11,26177.740247665886,19974.90795370782,0.7630493604385453,0.9009929248303298,0.6812065406871249,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835942583145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.34792039612,1452.4271344804456,0.4271158929304173,6.178477068285765,3.4965762609494893
5441.0,-30.05678550469558,5.001388815327795,35.00368965771948,24.089828598685585,4.999370080146998,-26.551180221179767,-40.058740054350324,1.4937647961226588,-3.6495189953959084,-5.005946120447833,40.00736387421782,47887.93358666398,15450.675873680766,15450.675873680766,63338.60946034475,87596.75566323569,87596.75566323569,15450.675873680766,103047.43153691645,103047.43153691645,103047.43153691645,129225.17229159713,124732.83645450378,4492.335837093358,0.0,103682.25980310143,63973.43772419626,44120.91342100575,26177.740754680683,70298.65417568643,19974.908379895114,1452.4270901360155,0.0,0.8868618029767621,2.8651758297217085,0.0014984597031051942,1.0,1.0,-3.6495189953959084,354573.801219491,1554850.761376618,4.385125906169594,1554850.761376618,4.385125906169594,0.7630493619402019,0.09217123097334735,4.565118963995687,101325.0,128372.03460556307,1.2669334774790335,1.0,0.0,4.565118963997583,1.284753644808916,1.2850515806019642,3.553302987262329,0.0,16822.346412736915,0.0,0.0,22711.841820733633,2315.9633331192235,19305.065444901073,1968.5688226765587,0.85,0.8499999954771384,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.499189931052,2034.6934298245008,7.598073286768626,5.001388815327795,0.60457231561415,4.396816499713645,3.4965768620283817,3.5,0.9990219605795376,0.6,0.000231889035081729,0.9992784873975749,0.00023205646674696116,198.9691718553518,0.0,0.0,0.0,0.05143550310311109,7.833310775352989e-05,0.00015355592732819908,0.0007010010758799051,0.09217123097280905,0.09217123097280905,0.09217123097280905,0.09217123097680763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.61506723374,595.750192630222,0.0,0.09217123097280905,0.09217123097334735,0.09217123097334735,0.4271158488562733,0.4271158488562733,0.5,9.999074721857614,1.3562688307690678,1.3562688307690678,2.0463630789890885e-12,1.3564271250519369,1.3564271250519369,2.0463630789890885e-12,26177.740754680683,19974.908379895114,0.7630493619402019,0.9009932011223496,0.6812069754135713,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518358273245198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.346412736915,1452.4270901360155,0.4271158488562733,6.178477068285765,3.4965768620283817
5442.0,-30.056766257705668,5.001383215147998,35.003689097358,24.0898274461739,4.999369664379649,-26.551161526726318,-40.05871843602506,1.4937649333904646,-3.6495064736965332,-5.00594796523242,40.007363155126676,47887.920157743014,15450.672021644017,15450.672021644017,63338.59217938703,87596.75231076764,87596.75231076764,15450.672021644017,103047.42433241165,103047.42433241165,103047.42433241165,129225.16530041439,124732.82994012798,4492.335360286408,0.0,103682.253913026,63973.42175995635,44120.92461452183,26177.740968002734,70298.66558252455,19974.908422924855,1452.4271483723585,0.0,0.8868617961945834,2.865175436900528,0.0014984597031051942,1.0,1.0,-3.6495064736965332,354573.7757217737,1554850.7303660847,4.385126134049299,1554850.7303660847,4.385126134049299,0.7630493573658761,0.09217122133475487,4.565118963995687,101325.0,128372.02547468375,1.266933387364261,1.0,0.0,4.565118963993576,1.2847536441667922,1.2850515799596915,3.553302989038281,0.0,16822.344990050602,0.0,0.0,22711.840530498815,2315.9632015518873,19305.06530692992,1968.5688086074165,0.85,0.8500000376898528,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.499408022117,2034.6934298245008,7.598070577592208,5.001383215147998,0.6045685975372868,4.396814617610711,3.4965774870365802,3.5,0.9990221391533086,0.6,0.000231889035081729,0.9992764846746597,0.00023205693182825818,198.96915610189959,0.0,0.0,0.0,0.05143550310311109,7.83332994864437e-05,0.0001535557355952853,0.0007010002005963445,0.09217122133525783,0.09217122133525783,0.09217122133525783,0.09217122133076933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.6115906362,595.7501937252051,0.0,0.09217122133525783,0.09217122133475487,0.09217122133475487,0.42711580478479433,0.42711580478479433,0.5,9.999074721858202,1.3563040254582575,1.3563040254582575,-6.292566467891447e-11,1.3564414915358611,1.3564414915358611,-6.292566467891447e-11,26177.740968002734,19974.908422924855,0.7630493573658761,0.9009928091029409,0.6812066738525319,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835686925555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.344990050602,1452.4271483723585,0.42711580478479433,6.178477068285765,3.4965774870365802
5443.0,-30.056740784972813,5.001377618365196,35.003688518580226,24.08981864517557,4.999364936283566,-26.55113322686048,-40.05869161393491,1.49375737470062,-3.6495452327424687,-5.005952036846852,40.0073615032972,47887.91090912589,15450.671613855113,15450.671613855113,63338.582522981,87596.73363066414,87596.73363066414,15450.671613855113,103047.40524451925,103047.40524451925,103047.40524451925,129225.14114359986,124732.80628144853,4492.334862151322,0.0,103682.24822112964,63973.425483666615,44120.914152736696,26177.735899080613,70298.65005181731,19974.904580678063,1452.4269916670823,0.0,0.8868617814608998,2.8651754858943432,0.0014984597031051942,1.0,1.0,-3.6495452327424687,354573.71944884426,1554850.6591333887,4.385126629097826,1554850.6591333887,4.385126629097826,0.7630493583434617,0.09217121144622367,4.565118963995687,101325.0,128372.02413845752,1.2669333741767335,1.0,0.0,4.565118963993548,1.2847536795255219,1.285051615326621,3.553302891244998,0.0,16822.34348278181,0.0,0.0,22711.839283675585,2315.963074411301,19305.05942458831,1968.5682087755056,0.85,0.8499998253538216,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.4996262166069,2034.6934298245008,7.598069561783791,5.001377618365196,0.604563903096313,4.396813715268883,3.4965781123412203,3.5,0.9990223178117772,0.6,0.000231889035081729,0.9992738341460399,0.0002320575473487674,198.96913525274817,0.0,0.0,0.0,0.05143550310311109,7.833353737214858e-05,0.0001535554977095804,0.0007009991146198018,0.0921712114453064,0.0921712114453064,0.0921712114453064,0.09217121143107103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.6036048016,595.7501962404095,0.0,0.0921712114453064,0.09217121144622367,0.09217121144622367,0.4271157607154408,0.4271157607154408,0.5,9.999074721801868,1.3563260435832376,1.3563260435832376,8.01492205937393e-12,1.356406804104381,1.356406804104381,8.01492205937393e-12,26177.735899080613,19974.904580678063,0.7630493583434617,0.9009928707918854,0.6812066927861002,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518355719759681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.34348278181,1452.4269916670823,0.4271157607154408,6.178477068285765,3.4965781123412203
5444.0,-30.056716341335793,5.001372110429914,35.003687933925534,24.089819064270728,4.999365647441931,-26.551109745273713,-40.058673068974144,1.4937590496567472,-3.6495362067535666,-5.005949395007038,40.00736017625531,47887.93580558705,15450.660952227849,15450.660952227849,63338.5967578149,87596.73222196332,87596.73222196332,15450.660952227849,103047.39317419117,103047.39317419117,103047.39317419117,129225.12310807893,124732.78889014939,4492.334217929546,0.0,103682.24239003351,63973.44596575078,44120.8849158697,26177.72993388777,70298.61484975746,19974.900279827678,1452.4266614179685,0.0,0.8868617997040971,2.865175676530397,0.0014984597031051942,1.0,1.0,-3.6495362067535666,354573.7559618902,1554850.601905562,4.385126016130416,1554850.601905562,4.385126016130416,0.7630493679274166,0.09217119849494068,4.565118963995687,101325.0,128372.0303185039,1.266933435169049,1.0,0.0,4.5651189639950935,1.284753671690259,1.285051607489541,3.5533029129153486,0.0,16822.34210087697,0.0,0.0,22711.838006360325,2315.9629441613934,19305.0622343036,1968.568495286729,0.85,0.8499999968693561,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.499841511775,2034.6934298245008,7.598063514350354,5.001372110429914,0.6045622049993984,4.396809905430516,3.4965787293369885,3.5,0.9990224940962824,0.6,0.000231889035081729,0.9992712907056347,0.0002320581380037254,198.96911524590456,0.0,0.0,0.0,0.05143550310311109,7.83337018482028e-05,0.00015355533323352618,0.0007009983637670475,0.09217119849255387,0.09217119849255387,0.09217119849255387,0.09217119850208806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.59718907834,595.7501982610942,0.0,0.09217119849255387,0.09217119849494068,0.09217119849494068,0.42711571664755926,0.42711571664755926,0.5,9.999074721774008,1.3563425236689568,1.3563425236689568,1.48929757415317e-11,1.356413188253498,1.356413188253498,1.48929757415317e-11,26177.72993388777,19974.900279827678,0.7630493679274166,0.9009935244553887,0.681207388053568,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835419844149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.34210087697,1452.4266614179685,0.42711571664755926,6.178477068285765,3.4965787293369885
5445.0,-30.056697096887014,5.001366616824321,35.003687341031466,24.08980862181636,4.999358256422098,-26.551088582147205,-40.05865106647832,1.493749741499268,-3.6495589887146593,-5.005952495373808,40.00735876932878,47887.920665864454,15450.659232729091,15450.659232729091,63338.57989859355,87596.71829415865,87596.71829415865,15450.659232729091,103047.37752688774,103047.37752688774,103047.37752688774,129225.10367653007,124732.76996122344,4492.333715306623,0.0,103682.23725903388,63973.439629899716,44120.88625459351,26177.726149642323,70298.61240423584,19974.897393605075,1452.4265488970682,0.0,0.8868617890245956,2.865175620969412,0.0014984597031051942,1.0,1.0,-3.6495589887146593,354573.71311192313,1554850.5412343498,4.38512637495931,1554850.5412343498,4.38512637495931,0.7630493679787387,0.09217118846470845,4.565118963995687,101325.0,128372.02296925957,1.2669333626376469,1.0,0.0,4.565118963997553,1.2847537152328103,1.2850516510421899,3.553302792487696,0.0,16822.340699205,0.0,0.0,22711.83688240284,2315.9628295496263,19305.062603647217,1968.5685329492965,0.85,0.8500000551960992,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5000629044505,2034.6934298245008,7.598061841542752,5.001366616824321,0.6045579985342178,4.396808618290104,3.496579363807121,3.5,0.9990226753734631,0.6,0.000231889035081729,0.9992692882626859,0.0002320586030267053,198.96909949454113,0.0,0.0,0.0,0.05143550310311109,7.833389698969693e-05,0.00015355513809203205,0.000700997472922912,0.09217118846448882,0.09217118846448882,0.09217118846448882,0.09217118846421217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.59038701915,595.7502004034615,0.0,0.09217118846448882,0.09217118846470845,0.09217118846470845,0.42711567258096905,0.42711567258096905,0.5,9.99907472177127,1.3563538338097487,1.3563538338097487,3.6550318327499554e-11,1.356393506659174,1.356393506659174,3.6550318327499554e-11,26177.726149642323,19974.897393605075,0.7630493679787387,0.9009933159758511,0.6812071963881178,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518352738584706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.340699205,1452.4265488970682,0.42711567258096905,6.178477068285765,3.496579363807121
5446.0,-30.056678041331473,5.001362017313039,35.00368701553323,24.089926212932937,4.999428857985958,-26.551119737630124,-40.0586745358072,1.493870551697736,-3.648898602576537,-5.005886332935675,40.00736529499489,47888.11842303532,15450.551941185962,15450.551941185962,63338.67036422128,87596.93385616523,87596.93385616523,15450.551941185962,103047.48579735118,103047.48579735118,103047.48579735118,129225.22896114073,124732.89686687753,4492.332094263195,0.0,103682.22243822916,63973.40699322941,44120.90604999972,26177.743163789553,70298.64921378928,19974.911530059722,1452.4261106465908,0.0,0.886862101985145,2.865174403339975,0.0014984597031051942,1.0,1.0,-3.648898602576537,354574.627545414,1554850.822645656,4.38511585955628,1554850.822645656,4.38511585955628,0.7630494120551263,0.09217115389654994,4.565118963995687,101325.0,128372.01200106919,1.266933254390024,1.0,0.0,4.565118963994821,1.2847531500960347,1.2850510857743584,3.553304355513311,0.0,16822.339194190747,0.0,0.0,22711.83363587086,2315.962498495496,19305.06249228671,1968.568521593685,0.85,0.8500001717957494,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5002826022674,2034.6934298245008,7.598008258653355,5.001362017313039,0.6045847227857424,4.396777294527297,3.4965799934201502,3.5,0.9990228552629,0.6,0.000231889035081729,0.9992673054789253,0.000232059063486111,198.96908389778724,0.0,0.0,0.0,0.05143550310311109,7.833368883878514e-05,0.00015355534624294386,0.0007009984231565869,0.09217115388110904,0.09217115388110904,0.09217115388110904,0.09217115400813188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.6219370903,595.7501904664945,0.0,0.09217115388110904,0.09217115389654994,0.09217115389654994,0.42711562851551227,0.42711562851551227,0.5,9.999074721687288,1.3564568499137408,1.3564568499137408,4.718003765447065e-12,1.356987730359151,1.356987730359151,4.718003765447065e-12,26177.743163789553,19974.911530059722,0.7630494120551263,0.9009941310763795,0.6812096527971683,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518351589241252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.339194190747,1452.4261106465908,0.42711562851551227,6.178477068285765,3.4965799934201502
5447.0,-30.05665970323148,5.001357111719657,35.00368685970158,24.089922790322476,4.99942552040124,-26.55110265879476,-40.05865693381054,1.4938684755604374,-3.648806326271881,-5.005913233220337,40.00736953702234,47888.11971104071,15450.58867125091,15450.58867125091,63338.70838229162,87596.9335582614,87596.9335582614,15450.58867125091,103047.52222951231,103047.52222951231,103047.52222951231,129225.30977568775,124732.9770904598,4492.332685227954,0.0,103682.21635216167,63973.40250308666,44120.904276750014,26177.787546175445,70298.69182292547,19974.942838199357,1452.4288077886977,0.0,0.8868619497832196,2.8651699213364648,0.0014984597031051942,1.0,1.0,-3.648806326271881,354574.2557551581,1554851.005577084,4.385120973505604,1554851.005577084,4.385120973505604,0.7630493143458061,0.09217116517059763,4.565118963995687,101325.0,128372.00643345981,1.2669331994419917,1.0,0.0,4.565118963996559,1.284753159807972,1.285051095488548,3.5533043286525334,0.0,16822.33768603381,0.0,0.0,22711.832302703522,2315.962362550262,19305.05559255459,1968.567818016814,0.85,0.8499999178955101,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.500593220983,2034.6934298245008,7.598025160532555,5.001357111719657,0.6045704842393711,4.396786627480286,3.4965808835956205,3.5,0.9990231095987487,0.6,0.000231889035081729,0.9992653973524113,0.0002320595066096826,198.96906888826476,0.0,0.0,0.0,0.05143550310311109,7.833384495192123e-05,0.00015355519012980777,0.0007009977104815488,0.0921711651712464,0.0921711651712464,0.0921711651712464,0.09217116516688653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.6424460669,595.7501840070153,0.0,0.0921711651712464,0.09217116517059763,0.09217116517059763,0.4271155844506365,0.4271155844506365,0.5,9.9990747216816,1.3565965227342645,1.3565965227342645,2.1600499167107046e-12,1.3571069069484452,1.3571069069484452,2.1600499167107046e-12,26177.787546175445,19974.942838199357,0.7630493143458061,0.9009941257774005,0.6812092582272444,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518350451179327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.33768603381,1452.4288077886977,0.4271155844506365,6.178477068285765,3.4965808835956205
5448.0,-30.05665970323148,5.001357111719657,35.00368685970158,24.08992142826321,4.99942552040124,-26.55110265879476,-40.05865693381054,1.4938684755604374,-3.6488222774028145,-5.005913233220337,40.00736953702234,47888.11971104071,15450.591131554065,15450.591131554065,63338.71084259477,87596.92726757114,87596.92726757114,15450.591131554065,103047.5183991252,103047.5183991252,103047.5183991252,129225.30088728578,124732.96820205782,4492.332685227954,0.0,103682.21006147144,63973.40250308666,44120.8972870942,26177.78248816058,70298.67977525479,19974.939248517665,1452.4285466231759,0.0,0.8868619497832196,2.8651701413888313,0.0014984597031051942,1.0,1.0,-3.6488222774028145,354574.2557551581,1554851.005577084,4.385120973505604,1554851.005577084,4.385120973505604,0.7630493246535197,0.09217116517059763,4.565118963995687,101325.0,128372.00643345981,1.2669331994419917,1.0,0.0,4.565118963997143,1.284753159807972,1.285051095488548,3.5533043286525334,0.0,16822.336164139037,0.0,0.0,22711.830924713093,2315.9622220343435,19305.05559255459,1968.567818016814,0.85,0.8499999694673872,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5008689453566,2034.6934298245008,7.598025340194356,5.001357111719657,0.6045707777166793,4.396786334002978,3.496581673770472,3.5,0.9990233353629919,0.6,0.000231889035081729,0.9992653973524113,0.0002320595066096826,198.96906888826476,0.0,0.0,0.0,0.05143550310311109,7.833384495192123e-05,0.00015355519012980777,0.0007009977104815488,0.09217115566225309,0.09217115566225309,0.09217115566225309,0.09217115567229617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.6424460669,595.7501840070153,0.0,0.09217115566225309,0.09217116517059763,0.09217116517059763,0.4271155403865387,0.4271155403865387,0.5,9.9990747216816,1.3566954092564174,1.3566954092564174,2.1600499167107046e-12,1.3570909558175117,1.3570909558175117,2.1600499167107046e-12,26177.78248816058,19974.939248517665,0.7630493246535197,0.9009943151861306,0.6812093749717527,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518349355966425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.336164139037,1452.4285466231759,0.4271155403865387,6.178477068285765,3.496581673770472
5449.0,-30.05665970323148,5.001357111719657,35.00368685970158,24.08991971695798,4.99942552040124,-26.55110265879476,-40.05865693381054,1.4938684755604374,-3.6488254598153276,-5.005913233220337,40.00736953702234,47888.11971104071,15450.598174100265,15450.598174100265,63338.71788514097,87596.91946082379,87596.91946082379,15450.598174100265,103047.51763492405,103047.51763492405,103047.51763492405,129225.29764985558,124732.96496462762,4492.332685227954,0.0,103682.20225472406,63973.40250308666,44120.888612930445,26177.780014931523,70298.66862786197,19974.937493220874,1452.4284189610428,0.0,0.8868619497832196,2.865170185291519,0.0014984597031051942,1.0,1.0,-3.6488254598153276,354574.2557551581,1554851.005577084,4.385120973505604,1554851.005577084,4.385120973505604,0.7630493296921047,0.09217116517059763,4.565118963995687,101325.0,128372.00170099187,1.2669331527361645,1.0,0.0,4.565118963994076,1.284753159807972,1.285051095488548,3.5533043286525334,0.0,16822.334275482262,0.0,0.0,22711.8292146268,2315.9620476540717,19305.051099301,1968.5673598324606,0.85,0.8499998356305102,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5016581983364,2034.6934298245008,7.59802585447083,5.001357111719657,0.604571617786636,4.396785493933021,3.496583935623338,3.5,0.999023981606668,0.6,0.000231889035081729,0.9992653973524113,0.0002320595066096826,198.96906888826476,0.0,0.0,0.0,0.05143550310311109,7.833384495192123e-05,0.00015355519012980777,0.0007009977104815488,0.09217114615339898,0.09217114615339898,0.09217114615339898,0.09217114898318207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.6424460669,595.7501840070153,0.0,0.09217114615339898,0.09217116517059763,0.09217116517059763,0.427115496323086,0.427115496323086,0.5,9.9990747216816,1.3567738820265731,1.3567738820265731,2.1600499167107046e-12,1.3570877734049986,1.3570877734049986,2.1600499167107046e-12,26177.780014931523,19974.937493220874,0.7630493296921047,0.9009945582388666,0.6812094829924115,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518349355966425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.334275482262,1452.4284189610428,0.427115496323086,6.178477068285765,3.496583935623338
5450.0,-30.056641486108706,5.001352358314269,35.003686703951765,24.089960054866992,4.999458795468598,-26.551093843376655,-40.05864429110659,1.493911153442035,-3.6486183953774685,-5.005895441737533,40.00736922772029,47888.14390685116,15450.570408734715,15450.570408734715,63338.71431558588,87596.95176079804,87596.95176079804,15450.570408734715,103047.52216953275,103047.52216953275,103047.52216953275,129225.30580102142,124732.97499216234,4492.330808859078,0.0,103682.1914097933,63973.3835590833,44120.89761190001,26177.783631488663,70298.68124338867,19974.940419415256,1452.4282912989097,0.0,0.8868620414112666,2.865169451142091,0.0014984597031051942,1.0,1.0,-3.6486183953774685,354574.50165115815,1554850.992238929,4.3851178948243765,1554850.992238929,4.3851178948243765,0.7630493360556259,0.09217112673424503,4.565118963995687,101325.0,128371.99128956241,1.2669330499833449,1.0,0.0,4.565118963995784,1.2847529601656678,1.2850508957999465,3.5533048808130543,0.0,16822.33238682549,0.0,0.0,22711.82683901932,2315.9618054095254,19305.048642028203,1968.5671092603698,0.85,0.849999816345103,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5024474511115,2034.6934298245008,7.598009251526201,5.001352358314269,0.6045776097509172,4.3967747485633515,3.496586197476204,3.5,0.999024627850344,0.6,0.000231889035081729,0.9992635018177882,0.00023205994681071925,198.96905397776294,0.0,0.0,0.0,0.05143550310311109,7.833395708097832e-05,0.00015355507800075065,0.0007009971985990637,0.09217112672759242,0.09217112672759242,0.09217112672759242,0.09217112678736387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.6409506168,595.7501844780205,0.0,0.09217112672759242,0.09217112673424503,0.09217112673424503,0.42711545226014935,0.42711545226014935,0.5,9.999074721695692,1.3568681246960068,1.3568681246960068,-6.764366844436154e-11,1.3572770463600818,1.3572770463600818,-6.764366844436154e-11,26177.783631488663,19974.940419415256,0.7630493360556259,0.900994345772918,0.6812097049310561,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518349355966425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.33238682549,1452.4282912989097,0.42711545226014935,6.178477068285765,3.496586197476204
