time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5451.0,-30.056623328683667,5.001347352809531,35.003686570456665,24.0898871323094,4.999394195848355,-26.55106761881854,-40.058621555194236,1.4938384881792544,-3.6486778884212185,-5.005918371714529,40.007369558023456,47888.120295639535,15450.600660799075,15450.600660799075,63338.720956438614,87596.9136259181,87596.9136259181,15450.600660799075,103047.51428671717,103047.51428671717,103047.51428671717,129225.3134693233,124732.9825039075,4492.330965415803,0.0,103682.19028419278,63973.396963990745,44120.88146689115,26177.799182606126,70298.68064949728,19974.95098497344,1452.4295020339305,0.0,0.8868619235666981,2.8651675365049125,0.0014984597031051942,1.0,1.0,-3.6486778884212185,354574.1847362663,1554851.006484113,4.385121854374755,1554851.006484113,4.385121854374755,0.7630492863680389,0.09217112987950286,4.565118963995687,101325.0,128372.00081017437,1.2669331439444793,1.0,0.0,4.565118963995672,1.2847533000855869,1.2850512357986934,3.5533039406799505,0.0,16822.330863118408,0.0,0.0,22711.826592453886,2315.961780266848,19305.04978755676,1968.5672260717738,0.85,0.8499998760104551,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5027363422669,2034.6934298245008,7.598023048934087,5.001347352809531,0.6045650364586752,4.396782316350856,3.4965870253851117,3.5,0.9990248643957462,0.6,0.000231889035081729,0.9992616124987099,0.00023206038556997842,198.9690391161253,0.0,0.0,0.0,0.05143550310311109,7.83341587278042e-05,0.00015355487635392479,0.0007009962780573149,0.09217112989520292,0.09217112989520292,0.09217112989520292,0.09217112978009138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.64254721015,595.7501839751658,0.0,0.09217112989520292,0.09217112987950286,0.09217112987950286,0.4271154081976821,0.4271154081976821,0.5,9.99907472176307,1.3569508320541104,1.3569508320541104,3.643663148977794e-11,1.3572404832933103,1.3572404832933103,3.643663148977794e-11,26177.799182606126,19974.95098497344,0.7630492863680389,0.9009944478508725,0.6812093748160832,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518348267978851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.330863118408,1452.4295020339305,0.4271154081976821,6.178477068285765,3.4965870253851117
5452.0,-30.056605054697673,5.001342569718864,35.003686207994136,24.089920485299103,4.9994377664420036,-26.551041051383425,-40.05859497757626,1.4938737635857768,-3.6488612688564217,-5.005904367660496,40.007362687826394,47888.0792078718,15450.573970935171,15450.573970935171,63338.65317880697,87596.86675138422,87596.86675138422,15450.573970935171,103047.4407223194,103047.4407223194,103047.4407223194,129225.18962692248,124732.86006867093,4492.329558251561,0.0,103682.18147220615,63973.393930795435,44120.87504601191,26177.748904603086,70298.623950615,19974.91496265843,1452.4267834259758,0.0,0.8868620196761016,2.8651717368914276,0.0014984597031051942,1.0,1.0,-3.6488612688564217,354574.3782866604,1554850.710215485,4.385118625120863,1554850.710215485,4.385118625120863,0.7630493758440035,0.0921711023864852,4.565118963995687,101325.0,128371.99780366532,1.266933114272542,1.0,0.0,4.565118963996674,1.2847531350711838,1.2850510707460234,3.553304397068273,0.0,16822.32933882262,0.0,0.0,22711.82466216758,2315.961583432424,19305.05477068796,1968.5677342097413,0.85,0.8500001676591632,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.502995932037,2034.6934298245008,7.598008953930036,5.001342569718864,0.6045687839720557,4.3967737857468085,3.4965877693217062,3.5,0.999025076949059,0.6,0.000231889035081729,0.999259711055108,0.00023206082714660812,198.9690241590861,0.0,0.0,0.0,0.05143550310311109,7.833439444766801e-05,0.00015355464063406096,0.0007009952019680944,0.09217110238897412,0.09217110238897412,0.09217110238897412,0.09217110237017812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.609331842,595.750194436629,0.0,0.09217110238897412,0.0921711023864852,0.0921711023864852,0.42711536413580414,0.42711536413580414,0.5,9.999074721761827,1.3569642556194594,1.3569642556194594,1.4836132322670892e-11,1.3570430988040698,1.3570430988040698,1.4836132322670892e-11,26177.748904603086,19974.91496265843,0.7630493758440035,0.9009942104030737,0.681209339766214,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518347183556792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.32933882262,1452.4267834259758,0.42711536413580414,6.178477068285765,3.4965877693217062
5453.0,-30.05658641815776,5.001336701884834,35.003685627098434,24.08976653767752,4.999338760691538,-26.55096641235289,-40.0585349421948,1.4937187585149847,-3.649555539200094,-5.00599292681618,40.007355663479935,47887.88226932934,15450.704140532014,15450.704140532014,63338.58640986135,87596.6145434436,87596.6145434436,15450.704140532014,103047.31868397562,103047.31868397562,103047.31868397562,129225.06539875129,124732.73460869283,4492.330790058464,0.0,103682.18621769478,63973.453960229075,44120.81361940633,26177.746714775676,70298.56033418201,19974.910809248046,1452.4284013089311,0.0,0.8868615945829796,2.865170750176722,0.0014984597031051942,1.0,1.0,-3.649555539200094,354573.15430651617,1554850.407298096,4.385132908155764,1554850.407298096,4.385132908155764,0.7630492810129252,0.09217112906807168,4.565118963995687,101325.0,128372.01422811286,1.2669332763692362,1.0,0.0,4.565118963994658,1.284753860167871,1.2850517960108612,3.553302391634138,0.0,16822.327817467183,0.0,0.0,22711.825701677975,2315.9616894329843,19305.048812846595,1968.567126678998,0.85,0.8499998664317117,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5032760228878,2034.6934298245008,7.598071919879272,5.001336701884834,0.604526883089707,4.396809818795127,3.496588572010704,3.5,0.9990253062887726,0.6,0.000231889035081729,0.9992577718910923,0.0002320612774848673,198.96900890530318,0.0,0.0,0.0,0.05143550310311109,7.833492691058697e-05,0.00015355410817114202,0.0007009927712115255,0.09217112907286436,0.09217112907286436,0.09217112907286436,0.09217112911926188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.5753705419,595.7502051330348,0.0,0.09217112907286436,0.09217112906807168,0.09217112906807168,0.4271153200741231,0.4271153200741231,0.5,9.999074721898937,1.3568906892770656,1.3568906892770656,-7.895550879766233e-11,1.3564373876160971,1.3564373876160971,-7.895550879766233e-11,26177.746714775676,19974.910809248046,0.7630492810129252,0.9009940759635097,0.6812071547650786,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518346092173486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.327817467183,1452.4284013089311,0.4271153200741231,6.178477068285765,3.496588572010704
5454.0,-30.056566974297926,5.001331244955053,35.00368475225545,24.08975134547802,4.999333774668388,-26.550937931422997,-40.05850808518005,1.49370473108486,-3.6497773497284243,-5.0059655038619875,40.007346024530115,47887.84523250733,15450.654831581289,15450.654831581289,63338.50006408862,87596.56779914557,87596.56779914557,15450.654831581289,103047.22263072686,103047.22263072686,103047.22263072686,129224.89584963766,124732.56704829124,4492.328801346424,0.0,103682.1809599812,63973.45839009147,44120.80285543302,26177.673218910804,70298.47607434382,19974.858342417778,1452.424294136844,0.0,0.8868617689800006,2.8651770815488518,0.0014984597031051942,1.0,1.0,-3.6497773497284243,354573.53332081414,1554849.991630759,4.385127048453299,1554849.991630759,4.385127048453299,0.7630494190747212,0.09217109019892032,4.565118963995687,101325.0,128372.01456216942,1.2669332796661181,1.0,0.0,4.565118963995315,1.2847539257866882,1.2850518616448956,3.553302210149189,0.0,16822.326303984042,0.0,0.0,22711.824549963505,2315.9615719907924,19305.049432389915,1968.5671898548349,0.85,0.8499999368135721,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5034391478553,2034.6934298245008,7.5980470620968905,5.001331244955053,0.6045360458593496,4.3967951990957035,3.49658903949697,3.5,0.9990254398562771,0.6,0.000231889035081729,0.9992557487283695,0.00023206174733227783,198.96899299074116,0.0,0.0,0.0,0.05143550310311109,7.833516511061458e-05,0.00015355386997111442,0.0007009916838000622,0.09217109018754104,0.09217109018754104,0.09217109018754104,0.09217109027959108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.5287691993,595.7502198105243,0.0,0.09217109018754104,0.09217109019892032,0.09217109019892032,0.42711527601315435,0.42711527601315435,0.5,9.999074721871532,1.3567403327234615,1.3567403327234615,3.979039320256561e-12,1.3561881541335765,1.3561881541335765,3.979039320256561e-12,26177.673218910804,19974.858342417778,0.7630494190747212,0.9009939276223469,0.6812074444098015,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451834497913742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.326303984042,1452.424294136844,0.42711527601315435,6.178477068285765,3.49658903949697
5455.0,-30.056547552902902,5.001326691847394,35.003684171444995,24.089866352174454,4.999400529903253,-26.550969939483036,-40.05853169420732,1.4938229126744829,-3.649096469772644,-5.005898635709104,40.007352754474944,47888.045255171004,15450.546372584251,15450.546372584251,63338.59162775525,87596.78916967107,87596.78916967107,15450.546372584251,103047.33554225533,103047.33554225533,103047.33554225533,129225.0278535616,124732.7006754614,4492.327178100191,0.0,103682.16636017467,63973.42242819752,44120.82659108572,26177.69231130626,70298.51890239198,19974.873988424293,1452.4239466458444,0.0,0.8868620847914492,2.8651756653736453,0.0014984597031051942,1.0,1.0,-3.649096469772644,354574.4575080963,1554850.2818514437,4.385116437260404,1554850.2818514437,4.385116437260404,0.7630494602382143,0.09217105554516145,4.565118963995687,101325.0,128371.99897286331,1.266933125811629,1.0,0.0,4.565118963995447,1.2847533729460685,1.2850513086760715,3.5533037391662265,0.0,16822.32480729543,0.0,0.0,22711.821351841692,2315.9612458731262,19305.051963106765,1968.567447916135,0.85,0.8500001679319887,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.503642113596,2034.6934298245008,7.5979929677063005,5.001326691847394,0.6045630883530011,4.396763603494393,3.496589621159627,3.5,0.9990256060456078,0.6,0.000231889035081729,0.9992537279075628,0.00023206221663771482,198.96897709456886,0.0,0.0,0.0,0.05143550310311109,7.833495571757699e-05,0.000153554079364152,0.000700992639704189,0.09217105554479921,0.09217105554479921,0.09217105554479921,0.09217105549232531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.5613072033,595.7502095623956,0.0,0.09217105554479921,0.09217105554516145,0.09217105554516145,0.42711523195209705,0.42711523195209705,0.5,9.99907472172412,1.356728682716323,1.356728682716323,3.808509063674137e-12,1.3568021659364717,1.3568021659364717,3.808509063674137e-12,26177.69231130626,19974.873988424293,0.7630494602382143,0.9009946812065779,0.6812098747295452,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518343817885713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.32480729543,1452.4239466458444,0.42711523195209705,6.178477068285765,3.496589621159627
5456.0,-30.05652885889541,5.0013218677695415,35.00368376772657,24.08986649187284,4.999399934322166,-26.550953374021447,-40.05851416205985,1.493824449321051,-3.6489962658753257,-5.005922816201319,40.00735670001809,47888.04852958379,15450.578889395183,15450.578889395183,63338.62741897898,87596.79265789426,87596.79265789426,15450.578889395183,103047.37154728944,103047.37154728944,103047.37154728944,129225.10598061004,124732.7783061237,4492.327674486342,0.0,103682.16006465055,63973.41593575649,44120.82680988229,26177.7344333206,70298.56124320289,19974.90372398779,1452.426483639662,0.0,0.8868619474986759,2.8651713984512654,0.0014984597031051942,1.0,1.0,-3.6489962658753257,354574.1233082241,1554850.4519984175,4.385121050265751,1554850.4519984175,4.385121050265751,0.7630493683426832,0.09217106493814746,4.565118963995687,101325.0,128371.99641176299,1.266933100535534,1.0,0.0,4.565118963996554,1.2847533657578063,1.2850513014861422,3.5533037590471466,0.0,16822.3233108049,0.0,0.0,22711.819972792393,2315.9611052492332,19305.045925333136,1968.5668322345691,0.85,0.8499999537007427,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5039370454535,2034.6934298245008,7.59800785625419,5.0013218677695415,0.6045500737821348,4.396771793987407,3.4965904663804084,3.5,0.9990258475372595,0.6,0.000231889035081729,0.999251782776505,0.0002320626683671315,198.96896179375665,0.0,0.0,0.0,0.05143550310311109,7.833511121354085e-05,0.00015355392386818813,0.0007009919298466156,0.09217106493637131,0.09217106493637131,0.09217106493637131,0.09217106495691503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.5803827466,595.7502035543911,0.0,0.09217106493637131,0.09217106493814746,0.09217106493814746,0.4271151878904875,0.4271151878904875,0.5,9.999074721722746,1.3567769409850143,1.3567769409850143,-6.821210263296962e-12,1.3569265503259658,1.3569265503259658,-6.821210263296962e-12,26177.7344333206,19974.90372398779,0.7630493683426832,0.9009946476693097,0.6812095110156191,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451834265797586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.3233108049,1452.426483639662,0.4271151878904875,6.178477068285765,3.4965904663804084
5457.0,-30.05651018499601,5.001317137784094,35.00368337453889,24.08987662000584,4.99940825325215,-26.55093802836698,-40.05849676961077,1.4938360966125743,-3.648949781701333,-5.005918708641907,40.00735619627977,47888.05255129229,15450.567598303465,15450.567598303465,63338.62014959576,87596.80085723789,87596.80085723789,15450.567598303465,103047.36845554135,103047.36845554135,103047.36845554135,129225.10108968019,124732.7740276156,4492.327062064589,0.0,103682.15299177455,63973.40468578058,44120.83145110441,26177.732634138836,70298.56408524324,19974.902489299446,1452.42632646849,0.0,0.8868619702179737,2.8651712471818986,0.0014984597031051942,1.0,1.0,-3.648949781701333,354574.1800786753,1554850.430274835,4.385120286902545,1554850.430274835,4.385120286902545,0.7630493736210686,0.09217105247388488,4.565118963995687,101325.0,128371.99106685804,1.2669330477854235,1.0,0.0,4.565118963995758,1.2847533112730698,1.2850512469887707,3.5533039097381915,0.0,16822.321800389753,0.0,0.0,22711.81842346234,2315.960947261536,19305.047698123795,1968.5670130089068,0.85,0.8500000897409784,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5042008060077,2034.6934298245008,7.598001318206973,5.001317137784094,0.6045495073921012,4.3967676303919925,3.496591222270002,3.5,0.9990260635057149,0.6,0.000231889035081729,0.9992498397418006,0.00023206311961145528,198.968946509405,0.0,0.0,0.0,0.05143550310311109,7.833526547077479e-05,0.0001535537696109542,0.0007009912256439915,0.09217105247344606,0.09217105247344606,0.09217105247344606,0.09217105247777141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.57794731966,595.7502043214486,0.0,0.09217105247344606,0.09217105247388488,0.09217105247388488,0.4271151438290203,0.4271151438290203,0.5,9.999074721722973,1.3568138628627935,1.3568138628627935,-2.921751729445532e-11,1.3569689269405671,1.3569689269405671,-2.921751729445532e-11,26177.732634138836,19974.902489299446,0.7630493736210686,0.900994507836491,0.6812095406845549,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518341541508168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.321800389753,1452.42632646849,0.4271151438290203,6.178477068285765,3.496591222270002
5458.0,-30.056491536005993,5.001312065498206,35.00368287623777,24.08982067080217,4.999373776620052,-26.55089841783556,-40.058464534208156,1.4937806585786981,-3.6492152638763287,-5.005948820235241,40.007352378529035,47887.98643154729,15450.608674373412,15450.608674373412,63338.5951059207,87596.70237918467,87596.70237918467,15450.608674373412,103047.31105355808,103047.31105355808,103047.31105355808,129225.03565969192,124732.7086060445,4492.3270536474165,0.0,103682.15069531849,63973.43474827331,44120.79549671687,26177.724606133834,70298.5201028507,19974.89577336533,1452.426527726412,0.0,0.8868618308536731,2.865171317535886,0.0014984597031051942,1.0,1.0,-3.6492152638763287,354573.7639062108,1554850.2656388225,4.385124969511563,1554850.2656388225,4.385124969511563,0.7630493510763312,0.0921710530670955,4.565118963995687,101325.0,128371.99969665252,1.2669331329548732,1.0,0.0,4.5651189639957925,1.2847535706060773,1.285051506381918,3.553303192488588,0.0,16822.320290194908,0.0,0.0,22711.81792041826,2315.9608959653156,19305.045007915163,1968.566738683971,0.85,0.8499999901179043,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.504471665529,2034.6934298245008,7.598020505811176,5.001312065498206,0.604533722163195,4.396778343335011,3.496591998504008,3.5,0.9990262852868594,0.6,0.000231889035081729,0.9992478993030008,0.00023206357025466564,198.9689312454437,0.0,0.0,0.0,0.05143550310311109,7.833555137398122e-05,0.00015355348370774775,0.000700989920461842,0.09217105307269077,0.09217105307269077,0.09217105307269077,0.09217105302880735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.55948959483,595.7502101348662,0.0,0.09217105307269077,0.0921710530670955,0.0921710530670955,0.42711509976767337,0.42711509976767337,0.5,9.99907472172874,1.3568086166139892,1.3568086166139892,4.2803094402188435e-11,1.356733556358904,1.356733556358904,4.2803094402188435e-11,26177.724606133834,19974.89577336533,0.7630493510763312,0.900994715297744,0.681209026327787,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451834042624157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.320290194908,1452.426527726412,0.42711509976767337,6.178477068285765,3.496591998504008
5459.0,-30.056472556287634,5.001307257536756,35.003682307265684,24.08983401199805,4.999385736129797,-26.55088239044401,-40.05844707190988,1.4937955700178878,-3.6492093933125602,-5.00593174276528,40.00734934384166,47887.991387278285,15450.576955412214,15450.576955412214,63338.5683426905,87596.70862020785,87596.70862020785,15450.576955412214,103047.28557562006,103047.28557562006,103047.28557562006,129224.98562850157,124732.65973713463,4492.325891366942,0.0,103682.14339138455,63973.42615722401,44120.796926845054,26177.700052881504,70298.49697972657,19974.878435894912,1452.425009500377,0.0,0.8868619287146614,2.865173273765148,0.0014984597031051942,1.0,1.0,-3.6492093933125602,354573.9999338655,1554850.1347722614,4.385121681404359,1554850.1347722614,4.385121681404359,0.7630494044757069,0.09217102982899447,4.565118963995687,101325.0,128371.99791501753,1.2669331153715029,1.0,0.0,4.565118963996224,1.2847535008519992,1.2850514366116637,3.553303385410723,0.0,16822.318780123507,0.0,0.0,22711.816320474427,2315.960732816449,19305.04349983333,1968.5665849024215,0.85,0.8499999835957667,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.504703742403,2034.6934298245008,7.598004040500826,5.001307257536756,0.6045387767772086,4.3967684807595475,3.496592663594072,3.5,0.9990264753125919,0.6,0.000231889035081729,0.9992459244558961,0.00023206402889058158,198.96891571078794,0.0,0.0,0.0,0.05143550310311109,7.833570625152716e-05,0.00015355332883020182,0.00070098921342742,0.09217102983460361,0.09217102983460361,0.09217102983460361,0.0921710297835484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.5448178115,595.7502147558697,0.0,0.09217102983460361,0.09217102982899447,0.09217102982899447,0.42711505570644487,0.42711505570644487,0.5,9.999074721721781,1.3567852295337275,1.3567852295337275,-4.433786671143025e-12,1.3567223494526957,1.3567223494526957,-4.433786671143025e-12,26177.700052881504,19974.878435894912,0.7630494044757069,0.900994630951452,0.681209320891864,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518339312462811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.318780123507,1452.425009500377,0.42711505570644487,6.178477068285765,3.496592663594072
5460.0,-30.05645361635775,5.001302551534109,35.00368181212636,24.08984141601252,4.999387084873815,-26.55087098995156,-40.058434079959966,1.4938044582862438,-3.649091593305286,-5.0059270391854,40.007350335166265,47888.01712042762,15450.56472035721,15450.56472035721,63338.58184078483,87596.73637014569,87596.73637014569,15450.56472035721,103047.30109050291,103047.30109050291,103047.30109050291,129225.00976438337,124732.68437375719,4492.3253906261825,0.0,103682.13654614116,63973.417295590785,44120.79916727819,26177.70867388047,70298.50784115866,19974.884750061912,1452.4253513776844,0.0,0.8868619490544875,2.8651722097638146,0.0014984597031051942,1.0,1.0,-3.649091593305286,354574.0649422342,1554850.1775211585,4.385120997990839,1554850.1775211585,4.385120997990839,0.7630493943876916,0.09217101935620231,4.565118963995687,101325.0,128371.9881160251,1.2669330186629666,1.0,0.0,4.565118963995297,1.2847534592736576,1.28505139502368,3.5533035004059084,0.0,16822.31727729933,0.0,0.0,22711.814821007833,2315.960579913409,19305.039059276707,1968.5661320916631,0.85,0.8499998441965128,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5049606931548,2034.6934298245008,7.597997063695688,5.001302551534109,0.604538478450511,4.396764073083598,3.4965933999681984,3.5,0.9990266857051996,0.6,0.000231889035081729,0.9992439537529908,0.00023206448656586123,198.9689002087009,0.0,0.0,0.0,0.05143550310311109,7.833582148060495e-05,0.00015355321360112405,0.0007009886873929718,0.09217101935479945,0.09217101935479945,0.09217101935479945,0.0921710193646818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.549610582,595.7502132463452,0.0,0.09217101935479945,0.09217101935620231,0.09217101935620231,0.42711501164526017,0.42711501164526017,0.5,9.999074721719737,1.3567935834429932,1.3567935834429932,-4.035882739117369e-12,1.3568354458801082,1.3568354458801082,-4.035882739117369e-12,26177.70867388047,19974.884750061912,0.7630493943876916,0.9009946837548819,0.6812095816974076,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518338178932053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.31727729933,1452.4253513776844,0.42711501164526017,6.178477068285765,3.4965933999681984
5461.0,-30.056434902709412,5.00129806202333,35.00368138350817,24.089858529064827,4.999394485314629,-26.55086363744193,-40.05842545358462,1.4938232199595702,-3.648932860443608,-5.005913171371991,40.00735126329632,47888.0623768168,15450.538741333605,15450.538741333605,63338.60111815041,87596.78095243858,87596.78095243858,15450.538741333605,103047.31969377218,103047.31969377218,103047.31969377218,129225.03195390828,124732.70730687112,4492.324647037163,0.0,103682.12899730755,63973.41042128395,44120.79841780399,26177.712260136108,70298.5106779401,19974.887685706108,1452.4252691240838,0.0,0.8868620162433936,2.8651716743088986,0.0014984597031051942,1.0,1.0,-3.648932860443608,354574.2566102506,1554850.217545949,4.385118740459058,1554850.217545949,4.385118740459058,0.7630494019954611,0.09217100391345845,4.565118963995687,101325.0,128371.98477545948,1.2669329856941474,1.0,0.0,4.565118963994155,1.284753371508623,1.2850513072382925,3.5533037431418384,0.0,16822.315774310715,0.0,0.0,22711.81316741815,2315.9604112941884,19305.03817448646,1968.5660418681673,0.85,0.8499998671255815,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5052255802918,2034.6934298245008,7.597983298481348,5.00129806202333,0.6045423363309474,4.396755725692382,3.496594159086628,3.5,0.9990269025961794,0.6,0.000231889035081729,0.9992420065988361,0.00023206493877396116,198.96888489182476,0.0,0.0,0.0,0.05143550310311109,7.833589799032132e-05,0.00015355313709140768,0.0007009883381170147,0.09217100391466447,0.09217100391466447,0.09217100391466447,0.0921710039024723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.5540978233,595.75021183305,0.0,0.09217100391466447,0.09217100391345845,0.09217100391345845,0.42711496758413015,0.42711496758413015,0.5,9.99907472171838,1.3568259481112364,1.3568259481112364,2.290789780090563e-11,1.3569803109284067,1.3569803109284067,2.290789780090563e-11,26177.712260136108,19974.887685706108,0.7630494019954611,0.9009949216182509,0.6812101979828178,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518337047777765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.315774310715,1452.4252691240838,0.42711496758413015,6.178477068285765,3.496594159086628
5462.0,-30.05641636973789,5.001293554335693,35.003680962786014,24.089861148409568,4.999399414172475,-26.550844237583483,-40.05840750234199,1.4938272820071692,-3.6489327917087166,-5.005917445058178,40.007350633773946,47888.062961450254,15450.54092256037,15450.54092256037,63338.60388401063,87596.77045647304,87596.77045647304,15450.54092256037,103047.3113790334,103047.3113790334,103047.3113790334,129225.02503605947,124732.70079525956,4492.324240799904,0.0,103682.1224787095,63973.4149836365,44120.78610563666,26177.713657026066,70298.49976266273,19974.888524002305,1452.4254305828974,0.0,0.8868619967807108,2.8651711635343333,0.0014984597031051942,1.0,1.0,-3.6489327917087166,354574.19754273945,1554850.1903987308,4.385119394400697,1554850.1903987308,4.385119394400697,0.7630493933010483,0.09217099570480525,4.565118963995687,101325.0,128371.98705817935,1.266933008222841,1.0,0.0,4.565118963992736,1.2847533525068149,1.285051288232078,3.553303795696047,0.0,16822.31426742026,0.0,0.0,22711.81173950398,2315.9602656874654,19305.03858487928,1968.5660837165883,0.85,0.8499999386354942,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5055105192814,2034.6934298245008,7.597983306479892,5.001293554335693,0.604538234736431,4.396755319599262,3.4965949756700994,3.5,0.9990271359057427,0.6,0.000231889035081729,0.9992400782481272,0.0002320653866168759,198.96886972283252,0.0,0.0,0.0,0.05143550310311109,7.83360572050946e-05,0.00015355297787663437,0.0007009876112826337,0.09217099570608225,0.09217099570608225,0.09217099570608225,0.09217099569457533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.55105426704,595.7502127916449,0.0,0.09217099570608225,0.09217099570480525,0.09217099570480525,0.4271149235230466,0.4271149235230466,0.5,9.999074721719197,1.3568592240841895,1.3568592240841895,-2.8194335754960775e-11,1.356984653349457,1.356984653349457,-2.8194335754960775e-11,26177.713657026066,19974.888524002305,0.7630493933010483,0.9009951008606207,0.681210312071052,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518335930137922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.31426742026,1452.4254305828974,0.4271149235230466,6.178477068285765,3.4965949756700994
5463.0,-30.05639783790383,5.001289034555671,35.00368054118547,24.089856712985807,4.999397639725386,-26.55082432640845,-40.05838944632558,1.4938241282108147,-3.6489409028501427,-5.005921284077185,40.00734976699793,47888.06318893465,15450.542373645922,15450.542373645922,63338.60556258057,87596.75810992334,87596.75810992334,15450.542373645922,103047.30048356926,103047.30048356926,103047.30048356926,129225.0137091112,124732.68990584472,4492.323803266485,0.0,103682.11646131719,63973.42154024046,44120.772134529696,26177.713225541935,70298.48536007163,19974.888051900616,1452.425494273694,0.0,0.8868619803885899,2.865170817469479,0.0014984597031051942,1.0,1.0,-3.6489409028501427,354574.1444841886,1554850.1530199777,4.38511994517218,1554850.1530199777,4.38511994517218,0.7630493878438113,0.0921709869016378,4.565118963995687,101325.0,128371.98327220498,1.266932970858179,1.0,0.0,4.565118963997166,1.2847533672599243,1.2850513029886086,3.553303754892667,0.0,16822.31275753403,0.0,0.0,22711.810421380105,2315.9601312762366,19305.0372615815,1968.5659487777682,0.85,0.8499999297021434,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.505790933929,2034.6934298245008,7.597982972327776,5.001289034555671,0.6045343125215483,4.396754722034123,3.496595779287701,3.5,0.9990273655107718,0.6,0.000231889035081729,0.9992381500197849,0.00023206583443310044,198.96885455477363,0.0,0.0,0.0,0.05143550310311109,7.833621734943754e-05,0.00015355281773229144,0.0007009868802046568,0.0921709869018908,0.0921709869018908,0.0921709869018908,0.09217098690005593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.54686365736,595.7502141115136,0.0,0.0921709869018908,0.0921709869016378,0.0921709869016378,0.4271148794620089,0.4271148794620089,0.5,9.999074721719479,1.3568848343704758,1.3568848343704758,2.262368070660159e-11,1.3569803812270607,1.3569803812270607,2.262368070660159e-11,26177.713225541935,19974.888051900616,0.7630493878438113,0.9009953093321672,0.6812104548718239,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518334823288852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.31275753403,1452.425494273694,0.4271148794620089,6.178477068285765,3.496595779287701
5464.0,-30.05637929143837,5.001284462116956,35.00368007596594,24.08984089214357,4.999389022861917,-26.55079973549543,-40.05836318302897,1.4938094667571535,-3.6490176629137636,-5.00592835120011,40.00734766586521,47888.02471178483,15450.548692681969,15450.548692681969,63338.57340446679,87596.72517848814,87596.72517848814,15450.548692681969,103047.27387117011,103047.27387117011,103047.27387117011,129224.97988475984,124732.65654022478,4492.323344535062,0.0,103682.11126554315,63973.41079809727,44120.77829716209,26177.70601358973,70298.48431075182,19974.882580939655,1452.4252894379717,0.0,0.8868619520416712,2.8651710333385476,0.0014984597031051942,1.0,1.0,-3.6490176629137636,354574.0468078232,1554850.0624114391,4.385120897622148,1554850.0624114391,4.385120897622148,0.7630493890706092,0.09217097791122965,4.565118963995687,101325.0,128371.97993163942,1.2669329378893601,1.0,0.0,4.565118963994832,1.284753435844583,1.285051371589172,3.553303565204811,0.0,16822.311248242786,0.0,0.0,22711.809283233633,2315.960015217596,19305.03402514333,1968.5656187529207,0.85,0.8499998297975644,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5060674541382,2034.6934298245008,7.597985046597567,5.001284462116956,0.6045289383433996,4.396755523773557,3.4965965717446204,3.5,0.9990275919270344,0.6,0.000231889035081729,0.9992362202730747,0.0002320662826036846,198.9688393747414,0.0,0.0,0.0,0.05143550310311109,7.833645028720548e-05,0.0001535525847945235,0.0007009858168160351,0.09217097791244297,0.09217097791244297,0.09217097791244297,0.09217097789948478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.5367053188,595.7502173109692,0.0,0.09217097791244297,0.09217097791122965,0.09217097791122965,0.42711483540100575,0.42711483540100575,0.5,9.99907472171633,1.3568925433737604,1.3568925433737604,-7.645439836778678e-11,1.356910688286348,1.356910688286348,-7.645439836778678e-11,26177.70601358973,19974.882580939655,0.7630493890706092,0.9009948653299692,0.6812099177003248,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518333716507887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.311248242786,1452.4252894379717,0.42711483540100575,6.178477068285765,3.4965965717446204
5465.0,-30.056360589998015,5.001280034359267,35.003679609117924,24.089848435856425,4.9993941195655465,-26.550784982182893,-40.05834966721011,1.49381851158583,-3.6489684445074886,-5.00591998300773,40.00734668846226,47888.04704294622,15450.53133095908,15450.53133095908,63338.5783739053,87596.7364148607,87596.7364148607,15450.53133095908,103047.26774581979,103047.26774581979,103047.26774581979,129224.9670146524,124732.64443266777,4492.322581984627,0.0,103682.10438590514,63973.41501323555,44120.76596963288,26177.699268832614,70298.46523846549,19974.87788506395,1452.4248089907358,0.0,0.8868619981504483,2.8651713526197495,0.0014984597031051942,1.0,1.0,-3.6489684445074886,354574.16246551037,1554850.020262374,4.385119348377831,1554850.020262374,4.385119348377831,0.7630494062878248,0.09217096246177088,4.565118963995687,101325.0,128371.97881811752,1.2669329268997536,1.0,0.0,4.565118963994348,1.284753393533874,1.2850513292686512,3.5533036822255513,0.0,16822.30973986238,0.0,0.0,22711.807776232818,2315.959861546279,19305.038413731396,1968.566066264361,0.85,0.8500000794271209,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.50633580272,2034.6934298245008,7.597975506115172,5.001280034359267,0.6045304182206976,4.396749616138569,3.496597340783201,3.5,0.9990278116523432,0.6,0.000231889035081729,0.9992342744054057,0.0002320667345200049,198.96882406786673,0.0,0.0,0.0,0.05143550310311109,7.833657016367267e-05,0.0001535524649180563,0.0007009852695657012,0.09217096246014786,0.09217096246014786,0.09217096246014786,0.09217096247343155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.5319798787,595.7502187992854,0.0,0.09217096246014786,0.09217096246177088,0.09217096246177088,0.4271147913400165,0.4271147913400165,0.5,9.999074721713207,1.3569013368523315,1.3569013368523315,-3.637978807091713e-11,1.3569515385002546,1.3569515385002546,-3.637978807091713e-11,26177.699268832614,19974.87788506395,0.7630494062878248,0.9009951804644531,0.6812104201777527,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518332608853255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.30973986238,1452.4248089907358,0.4271147913400165,6.178477068285765,3.496597340783201
5466.0,-30.056342004884005,5.001275712103413,35.00367918600612,24.089859891124092,4.999401169971595,-26.550772361608754,-40.058340307418234,1.4938315265927782,-3.648877791347843,-5.005914481797469,40.0073470160783,47888.08808366329,15450.518670738033,15450.518670738033,63338.60675440133,87596.75663656942,87596.75663656942,15450.518670738033,103047.27530730746,103047.27530730746,103047.27530730746,129224.97795278719,124732.65594886267,4492.322003924518,0.0,103682.09723898447,63973.428685603256,44120.742837090234,26177.702645479723,70298.44548256995,19974.8804323544,1452.4248782187842,0.0,0.8868620249505081,2.8651707582793984,0.0014984597031051942,1.0,1.0,-3.648877791347843,354574.2384983941,1554850.0343901208,4.385118447902026,1554850.0343901208,4.385118447902026,0.7630494051701513,0.09217095053573933,4.565118963995687,101325.0,128371.98015434375,1.266932940087281,1.0,0.0,4.565118963995362,1.2847533326511145,1.285051268371773,3.553303850611908,0.0,16822.30823520485,0.0,0.0,22711.806210683106,2315.959701904637,19305.038811798782,1968.566106855938,0.85,0.850000155545451,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.506616721751,2034.6934298245008,7.59796823068423,5.001275712103413,0.6045307109923419,4.396745001111071,3.4965981458464928,3.5,0.9990280416704265,0.6,0.000231889035081729,0.9992323406454325,0.0002320671836261277,198.96880885620587,0.0,0.0,0.0,0.05143550310311109,7.833665317900053e-05,0.00015355238190272846,0.0007009848905908538,0.09217095053634633,0.09217095053634633,0.09217095053634633,0.09217095053236088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.5335638119,595.7502183004128,0.0,0.09217095053634633,0.09217095053573933,0.09217095053573933,0.4271147472790385,0.4271147472790385,0.5,9.99907472171173,1.3569264317344505,1.3569264317344505,-6.59383658785373e-12,1.357036690449604,1.357036690449604,-6.59383658785373e-12,26177.702645479723,19974.8804323544,0.7630494051701513,0.9009958373845653,0.6812111954244684,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183314919432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.30823520485,1452.4248782187842,0.4271147472790385,6.178477068285765,3.4965981458464928
5467.0,-30.056323534650183,5.001271487743474,35.00367881092001,24.089871905185305,4.999408545642653,-26.55076008669898,-40.05832336898891,1.4938450976150097,-3.6487815993963295,-5.005909424550059,40.00734755487179,47888.09328434647,15450.506923227544,15450.506923227544,63338.60020757401,87596.77787039314,87596.77787039314,15450.506923227544,103047.28479362068,103047.28479362068,103047.28479362068,129224.99228186595,124732.67082646476,4492.321455401197,0.0,103682.09004537885,63973.40545898135,44120.76065155277,26177.707488245276,70298.46813979805,19974.884030302284,1452.4250271616866,0.0,0.8868620487275269,2.8651700345659346,0.0014984597031051942,1.0,1.0,-3.6487815993963295,354574.3083949536,1554850.057624586,4.385117648999735,1554850.057624586,4.385117648999735,0.7630494014524274,0.09217093917334902,4.565118963995687,101325.0,128371.97158022538,1.2669328554673118,1.0,0.0,4.565118963994184,1.2847532691673833,1.2850512048733198,3.5533040261919138,0.0,16822.306728840304,0.0,0.0,22711.804634906945,2315.959541220187,19305.029664494745,1968.5651740905148,0.85,0.8499998117641364,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.506906171226,2034.6934298245008,7.597961372218016,5.001271487743474,0.6045308726685432,4.396740615074931,3.496598975356576,3.5,0.9990282786733075,0.6,0.000231889035081729,0.9992304188426135,0.00023206762995698322,198.9687937385752,0.0,0.0,0.0,0.05143550310311109,7.833680341216903e-05,0.00015355223166955994,0.0007009842047585672,0.09217093917294092,0.09217093917294092,0.09217093917294092,0.09217093917395078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.5361687216,595.750217479973,0.0,0.09217093917294092,0.09217093917334902,0.09217093917334902,0.427114703218076,0.427114703218076,0.5,9.999074721711048,1.3569648940181764,1.3569648940181764,1.1937117960769683e-12,1.357127825153725,1.357127825153725,1.1937117960769683e-12,26177.707488245276,19974.884030302284,0.7630494014524274,0.900995453864181,0.6812110498498274,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451833038198069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.306728840304,1452.4250271616866,0.427114703218076,6.178477068285765,3.496598975356576
5468.0,-30.056305152942297,5.00126724335226,35.003678442215836,24.089865304436557,4.999404163875004,-26.55074074390759,-40.05830541774628,1.4938397547980657,-3.6487793991007607,-5.005913507978851,40.0073469887489,47888.09321416823,15450.509326981844,15450.509326981844,63338.602541150074,87596.76760639469,87596.76760639469,15450.509326981844,103047.27693337653,103047.27693337653,103047.27693337653,129224.98594969168,124732.66490007943,4492.321049612245,0.0,103682.08419116447,63973.4097987441,44120.74932491152,26177.709016315148,70298.45834122667,19974.884971833068,1452.4251907542273,0.0,0.8868620300035475,2.8651695170891784,0.0014984597031051942,1.0,1.0,-3.6487793991007607,354574.2519577816,1554850.0332111774,4.38511827812108,1554850.0332111774,4.38511827812108,0.7630493928778795,0.09217093096118918,4.565118963995687,101325.0,128371.9714131971,1.2669328538188709,1.0,0.0,4.565118963995592,1.2847532941604853,1.2850512298722179,3.5533039570672886,0.0,16822.305220793824,0.0,0.0,22711.80335252758,2315.9594104538837,19305.035034687306,1968.5657216977568,0.85,0.8500000962071936,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5072034118716,2034.6934298245008,7.597961443686344,5.00126724335226,0.6045270153723941,4.3967402279798655,3.4965998271948333,3.5,0.9990285220556666,0.6,0.000231889035081729,0.999228506254752,0.000232068074149407,198.96877869340403,0.0,0.0,0.0,0.05143550310311109,7.833696262864363e-05,0.00015355207245308536,0.0007009834779164196,0.09217093096089286,0.09217093096089286,0.09217093096089286,0.09217093096262542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.5334316886,595.7502183420249,0.0,0.09217093096089286,0.09217093096118918,0.09217093096118918,0.4271146591571291,0.4271146591571291,0.5,9.999074721710741,1.3570002036087772,1.3570002036087772,7.844391802791506e-12,1.3571341088780855,1.3571341088780855,7.844391802791506e-12,26177.709016315148,19974.884971833068,0.7630493928778795,0.9009956126449651,0.6812111438023409,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518329278879365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.305220793824,1452.4251907542273,0.4271146591571291,6.178477068285765,3.4965998271948333
5469.0,-30.056286783527867,5.001263098614706,35.00367807173052,24.08987256875264,4.9994101751255355,-26.55072515724518,-40.058291832078226,1.4938485488136497,-3.648740168945608,-5.0059082158541965,40.007346199973924,47888.11344824388,15450.497368543512,15450.497368543512,63338.61081678739,87596.77350974055,87596.77350974055,15450.497368543512,103047.27087828406,103047.27087828406,103047.27087828406,129224.97549023945,124732.65510778652,4492.3203824529355,0.0,103682.07732576555,63973.41726413495,44120.733401811776,26177.704611955385,70298.43801376715,19974.8818873688,1452.4248830754934,0.0,0.886862059780762,2.8651696072053427,0.0014984597031051942,1.0,1.0,-3.648740168945608,354574.32510044705,1554849.999196159,4.38511727761362,1554849.999196159,4.38511727761362,0.7630494034318903,0.0921709174310419,4.565118963995687,101325.0,128371.97068940787,1.2669328466756267,1.0,0.0,4.565118963995281,1.2847532530230612,1.2850511887252538,3.553304070843044,0.0,16822.30371158955,0.0,0.0,22711.801848645868,2315.9592571006274,19305.035182119962,1968.5657367317037,0.85,0.850000158982145,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5074960871755,2034.6934298245008,7.597954469444039,5.001263098614706,0.6045273283160197,4.396735770298687,3.496600665949723,3.5,0.9990287616999208,0.6,0.000231889035081729,0.9992265949499486,0.00023206851804554335,198.9687636582972,0.0,0.0,0.0,0.05143550310311109,7.83370831253568e-05,0.0001535519519563722,0.0007009829278345893,0.09217091743110181,0.09217091743110181,0.09217091743110181,0.09217091743103778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.52961819584,595.7502195431179,0.0,0.09217091743110181,0.0921709174310419,0.0921709174310419,0.42711461509619614,0.42711461509619614,0.5,9.999074721710189,1.3570318715068197,1.3570318715068197,5.059064278611913e-12,1.3571680469086118,1.3571680469086118,5.059064278611913e-12,26177.704611955385,19974.8818873688,0.7630494034318903,0.9009959908978808,0.6812116286120828,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518328181065256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.30371158955,1452.4248830754934,0.42711461509619614,6.178477068285765,3.496600665949723
5470.0,-30.05626844030402,5.001259064720706,35.00367774820079,24.08989694612103,4.999429358241486,-26.550713783469213,-40.05827880520371,1.4938747012117444,-3.648636007655739,-5.005901896807619,40.0073468131597,47888.136461773,15450.48406730301,15450.48406730301,63338.62052907601,87596.7973887291,87596.7973887291,15450.48406730301,103047.28145603211,103047.28145603211,103047.28145603211,129224.99061277941,124732.67080524542,4492.319807533984,0.0,103682.06922613509,63973.40829828434,44120.734364278615,26177.709156747293,70298.44352102591,19974.885308464403,1452.4249924533206,0.0,0.8868620897071895,2.865168924070935,0.0014984597031051942,1.0,1.0,-3.648636007655739,354574.4124357109,1554850.0256395394,4.385116272092687,1554850.0256395394,4.385116272092687,0.763049401643913,0.09217090551219266,4.565118963995687,101325.0,128371.96417530498,1.2669327823864296,1.0,0.0,4.565118963995169,1.2847531306850752,1.2850510663588977,3.5533044091991477,0.0,16822.30220275172,0.0,0.0,22711.800074402847,2315.95907617819,19305.02686873626,1968.564889002489,0.85,0.8499998593459721,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5077967839584,2034.6934298245008,7.597946804894637,5.001259064720706,0.6045281631271662,4.39673090159354,3.496601527692815,3.5,0.9990290079122328,0.6,0.000231889035081729,0.9992246863741789,0.00023206896130956243,198.96874864462924,0.0,0.0,0.0,0.05143550310311109,7.833719866606798e-05,0.000153551836415661,0.0007009824003774975,0.09217090551257955,0.09217090551257955,0.09217090551257955,0.09217090550633149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.5325827884,595.7502186093936,0.0,0.09217090551257955,0.09217090551219266,0.09217090551219266,0.4271145710352734,0.4271145710352734,0.5,9.99907472170623,1.357076405409714,1.357076405409714,-3.785771696129814e-11,1.357265889151904,1.357265889151904,-3.785771696129814e-11,26177.709156747293,19974.885308464403,0.763049401643913,0.9009960584707931,0.6812119026141724,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832708398552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.30220275172,1452.4249924533206,0.4271145710352734,6.178477068285765,3.496601527692815
