time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5471.0,-30.05625027392461,5.001254970206468,35.00367746584819,24.08987256875264,4.9994058392306515,-26.550695713920373,-40.05826102858407,1.4938512792918415,-3.6486026721760254,-5.005908911595962,40.00734735361069,47888.13627989436,15450.491341747427,15450.491341747427,63338.62762164179,87596.79326394424,87596.79326394424,15450.491341747427,103047.28460569168,103047.28460569168,103047.28460569168,129225.00390794611,124732.68433675518,4492.319571190931,0.0,103682.0646558472,63973.40767209766,44120.72998194394,26177.719302254445,70298.44928419839,19974.892405729755,1452.4256329686787,0.0,0.8868620520656468,2.86516762738825,0.0014984597031051942,1.0,1.0,-3.6486026721760254,354574.31548464135,1554850.0489446288,4.3851175368396875,1554850.0489446288,4.3851175368396875,0.7630493770329909,0.09217090055458181,4.565118963995687,101325.0,128371.96623532042,1.2669328027172013,1.0,0.0,4.565118963995484,1.2847532402501893,1.2850511759494199,3.5533041061695925,0.0,16822.300694001522,0.0,0.0,22711.799073270584,2315.95897409111,19305.032437651327,1968.5654568737875,0.85,0.8500001420130269,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5081067380609,2034.6934298245008,7.597949224078322,5.001254970206468,0.6045231154717348,4.396731854734734,3.496602415965816,3.5,0.9990292617045188,0.6,0.000231889035081729,0.9992227962025731,0.00023206940030090942,198.96873377570813,0.0,0.0,0.0,0.05143550310311109,7.833735633447742e-05,0.00015355167874725158,0.0007009816806024516,0.09217090055793468,0.09217090055793468,0.09217090055793468,0.09217090052780008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.5351956966,595.7502177864347,0.0,0.09217090055793468,0.09217090055458181,0.09217090055458181,0.42711452697434515,0.42711452697434515,0.5,9.999074721708565,1.3571248916875334,1.3571248916875334,1.0402345651527867e-11,1.357306239419927,1.357306239419927,1.0402345651527867e-11,26177.719302254445,19974.892405729755,0.7630493770329909,0.9009960854979909,0.6812118441801618,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518325988470133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.300694001522,1452.4256329686787,0.42711452697434515,6.178477068285765,3.496602415965816
5472.0,-30.05625027392461,5.001254970206468,35.00367746584819,24.089871171768777,4.9994058392306515,-26.550695713920373,-40.05826102858407,1.4938512792918415,-3.648617505474192,-5.005908911595962,40.00734735361069,47888.13627989436,15450.49402958402,15450.49402958402,63338.63030947838,87596.78701416226,87596.78701416226,15450.49402958402,103047.28104374628,103047.28104374628,103047.28104374628,129224.97956045106,124732.65998926012,4492.319571190931,0.0,103682.05840606522,63973.40767209766,44120.72303774173,26177.69851670478,70298.42155444651,19974.87765372551,1452.4245601725188,0.0,0.8868620520656468,2.865167832019126,0.0014984597031051942,1.0,1.0,-3.648617505474192,354574.31548464135,1554850.0489446288,4.3851175368396875,1554850.0489446288,4.3851175368396875,0.763049419374241,0.09217090055458181,4.565118963995687,101325.0,128371.96623532042,1.2669328027172013,1.0,0.0,4.56511896399344,1.2847532402501893,1.2850511759494199,3.5533041061695925,0.0,16822.29918231998,0.0,0.0,22711.797704241202,2315.9588344889644,19305.032437651327,1968.5654568737875,0.85,0.8500001932496213,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5084079650492,2034.6934298245008,7.597949420354487,5.001254970206468,0.6045234360887521,4.396731534117716,3.4966032792285553,3.5,0.9990295083510158,0.6,0.000231889035081729,0.9992227962025731,0.00023206940030090942,198.96873377570813,0.0,0.0,0.0,0.05143550310311109,7.833735633447742e-05,0.00015355167874725158,0.0007009816806024516,0.0921708910496336,0.0921708910496336,0.0921708910496336,0.09217083903103833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.5351956966,595.7502177864347,0.0,0.0921708910496336,0.09217090055458181,0.09217090055458181,0.4271144829134377,0.4271144829134377,0.5,9.999074721708565,1.3571581945635103,1.3571581945635103,1.0402345651527867e-11,1.3572914061217602,1.3572914061217602,1.0402345651527867e-11,26177.69851670478,19974.87765372551,0.763049419374241,0.9009964791374763,0.6812121128894016,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518324903516615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.29918231998,1452.4245601725188,0.4271144829134377,6.178477068285765,3.4966032792285553
5473.0,-30.05625027392461,5.001254970206468,35.00367746584819,24.089869495388143,4.9994058392306515,-26.550695713920373,-40.05826102858407,1.4938512792918415,-3.6486226675307307,-5.005908911595962,40.00734735361069,47888.13627989436,15450.500541997511,15450.500541997511,63338.63682189187,87596.77926217519,87596.77926217519,15450.500541997511,103047.2798041727,103047.2798041727,103047.2798041727,129224.9757632385,124732.65619204757,4492.319571190931,0.0,103682.05065407815,63973.40767209766,44120.71442442277,26177.69595906581,70298.41038348858,19974.875838537853,1452.4244281367924,0.0,0.8868620520656468,2.8651679032316286,0.0014984597031051942,1.0,1.0,-3.6486226675307307,354574.31548464135,1554850.0489446288,4.3851175368396875,1554850.0489446288,4.3851175368396875,0.7630494245854433,0.09217090055458181,4.565118963995687,101325.0,128371.96150285249,1.2669327560113741,1.0,0.0,4.565118963997091,1.2847532402501893,1.2850511759494199,3.5533041061695925,0.0,16822.29730731085,0.0,0.0,22711.79600615028,2315.95866133188,19305.027944397738,1968.564998689434,0.85,0.8500000589636327,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5091378139791,2034.6934298245008,7.597949895915782,5.001254970206468,0.6045242129179211,4.396730757288547,3.496605370845566,3.5,0.999030105955876,0.6,0.000231889035081729,0.9992227962025731,0.00023206940030090942,198.96873377570813,0.0,0.0,0.0,0.05143550310311109,7.833735633447742e-05,0.00015355167874725158,0.0007009816806024516,0.09217088154133407,0.09217088154133407,0.09217088154133407,0.09217083294291926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.5351956966,595.7502177864347,0.0,0.09217088154133407,0.09217090055458181,0.09217090055458181,0.42711443885253747,0.42711443885253747,0.5,9.999074721708565,1.357183804457577,1.357183804457577,1.0402345651527867e-11,1.3572862440652216,1.3572862440652216,1.0402345651527867e-11,26177.69595906581,19974.875838537853,0.7630494245854433,0.9009967149523002,0.6812122211392442,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518324903516615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.29730731085,1452.4244281367924,0.42711443885253747,6.178477068285765,3.496605370845566
5474.0,-30.056232051155895,5.001250721089059,35.00367699629284,24.089830554462992,4.999384342452186,-26.550661146960962,-40.058229526597984,1.4938134377198742,-3.6487710812208434,-5.005914999962215,40.007341390150074,47888.07167574057,15450.509894108047,15450.509894108047,63338.58156984861,87596.69920567935,87596.69920567935,15450.509894108047,103047.2090997874,103047.2090997874,103047.2090997874,129224.89818454388,124732.58035131556,4492.317833228326,0.0,103682.04559582716,63973.41806342265,44120.697258227236,26177.689084756472,70298.38634298371,19974.870265340684,1452.4242961010657,0.0,0.8868620426786652,2.8651692243556925,0.0014984597031051942,1.0,1.0,-3.6487710812208434,354574.23133675725,1554849.791779118,4.385117852240079,1554849.791779118,4.385117852240079,0.7630494120648812,0.09217086609257091,4.565118963995687,101325.0,128371.96868506854,1.2669328268943354,1.0,0.0,4.565118963996,1.284753417268858,1.2850513530091394,3.553303616580576,0.0,16822.29543230172,0.0,0.0,22711.794898128555,2315.9585483451083,19305.02554058054,1968.5647535682972,0.85,0.8499999945918527,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5098676627342,2034.6934298245008,7.597951767928462,5.001250721089059,0.604519932539989,4.39673078854907,3.4966074624625767,3.5,0.9990307035607362,0.6,0.000231889035081729,0.9992209001676796,0.00023206984065567043,198.96871886063548,0.0,0.0,0.0,0.05143550310311109,7.83376357397276e-05,0.0001535513993420014,0.0007009804050842454,0.09217086609235964,0.09217086609235964,0.09217086609235964,0.09217086608816343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.50636416744,595.7502268671714,0.0,0.09217086609235964,0.09217086609257091,0.09217086609257091,0.4271143947916431,0.4271143947916431,0.5,9.99907472170044,1.3571780140437113,1.3571780140437113,-1.0629719326971099e-11,1.3571439187413716,1.3571439187413716,-1.0629719326971099e-11,26177.689084756472,19974.870265340684,0.7630494120648812,0.9009962371087948,0.6812115350997691,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518324903516615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.29543230172,1452.4242961010657,0.4271143947916431,6.178477068285765,3.4966074624625767
5475.0,-30.056213472362078,5.001246575146777,35.00367645800882,24.089849029574566,4.9994066221188245,-26.550640441724592,-40.05820759395135,1.4938335909881921,-3.64881884560333,-5.005909493743531,40.00733846896763,47888.053796727596,15450.49751307852,15450.49751307852,63338.55130980612,87596.68177124277,87596.68177124277,15450.49751307852,103047.17928432129,103047.17928432129,103047.17928432129,129224.84991472267,124732.5329348279,4492.316979894759,0.0,103682.03791839036,63973.40994161227,44120.697751975655,26177.670630401382,70298.36838237704,19974.857013684006,1452.4232994171389,0.0,0.8868620812636502,2.8651705401349927,0.0014984597031051942,1.0,1.0,-3.64881884560333,354574.3074382453,1554849.6658065063,4.38511655579362,1554849.6658065063,4.38511655579362,0.7630494437685471,0.0921708491705507,4.565118963995687,101325.0,128371.9630617831,1.266932771396823,1.0,0.0,4.565118963996438,1.2847533229941022,1.2850512587125211,3.55330387732077,0.0,16822.293922355388,0.0,0.0,22711.793216368045,2315.9583768532625,19305.02325706503,1968.5645207145183,0.85,0.849999956989402,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5101502342407,2034.6934298245008,7.597944623634541,5.001246575146777,0.604520328114341,4.396726247032436,3.4966082722625025,3.5,0.9990309349321436,0.6,0.000231889035081729,0.9992189670932266,0.00023207028961460245,198.9687036541637,0.0,0.0,0.0,0.05143550310311109,7.833783027075682e-05,0.00015355120481097217,0.0007009795170269548,0.09217084916937357,0.09217084916937357,0.09217084916937357,0.09217084917653685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.4922411765,595.7502313153266,0.0,0.09217084916937357,0.0921708491705507,0.0921708491705507,0.42711435073072085,0.42711435073072085,0.5,9.999074721687172,1.3571585632024608,1.3571585632024608,-2.637534635141492e-11,1.357090648140229,1.357090648140229,-2.637534635141492e-11,26177.670630401382,19974.857013684006,0.7630494437685471,0.9009960368537421,0.681211454812834,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518323815195517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.293922355388,1452.4232994171389,0.42711435073072085,6.178477068285765,3.4966082722625025
5476.0,-30.056194855184398,5.001242549441129,35.0036760464966,24.08987469915303,4.999421579635692,-26.550634303562695,-40.058202914055414,1.4938610274975175,-3.648622740918256,-5.005902492744729,40.007341048381996,47888.11722166405,15450.483084682635,15450.483084682635,63338.600306346685,87596.73086724702,87596.73086724702,15450.483084682635,103047.21395192966,103047.21395192966,103047.21395192966,129224.90267225027,124732.58611823368,4492.31655401659,0.0,103682.02975441537,63973.41610646267,44120.68183105856,26177.68872032061,70298.37055137916,19974.870247610266,1452.424058742053,0.0,0.8868621075428194,2.8651686699702004,0.0014984597031051942,1.0,1.0,-3.648622740918256,354574.4042003831,1554849.7770398203,4.385115672819737,1554849.7770398203,4.385115672819737,0.7630494220104557,0.0921708399151963,4.565118963995687,101325.0,128371.95922013269,1.2669327334826814,1.0,0.0,4.565118963997022,1.2847531946491744,1.28505113033783,3.553304232290527,0.0,16822.29242014885,0.0,0.0,22711.79142803021,2315.958194493554,19305.027132751246,1968.5649159245254,0.85,0.8500001945652583,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.510441195154,2034.6934298245008,7.5979364411829255,5.001242549441129,0.6045214567710309,4.396721092670098,3.4966091061050624,3.5,0.9990311731728749,0.6,0.000231889035081729,0.9992170300290778,0.00023207073950188867,198.96868841627764,0.0,0.0,0.0,0.05143550310311109,7.833787177902755e-05,0.00015355116330270142,0.0007009793275367609,0.09217083991285208,0.09217083991285208,0.09217083991285208,0.09217083993237127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.50471192814,595.750227387556,0.0,0.09217083991285208,0.0921708399151963,0.0921708399151963,0.4271143066697556,0.4271143066697556,0.5,9.999074721677701,1.3571802864282176,1.3571802864282176,4.5417891669785604e-11,1.3572797518264679,1.3572797518264679,4.5417891669785604e-11,26177.68872032061,19974.870247610266,0.7630494220104557,0.9009967060339503,0.6812123360194234,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518322705611646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.29242014885,1452.424058742053,0.4271143066697556,6.178477068285765,3.4966091061050624
5477.0,-30.056176529994943,5.001238591283689,35.00367570733137,24.08987651523205,4.999417970756305,-26.550622807995286,-40.0581899221055,1.4938642486798073,-3.6485060273694785,-5.005899460106973,40.00734231177805,47888.14006860626,15450.474978923377,15450.474978923377,63338.61504752964,87596.75577257319,87596.75577257319,15450.474978923377,103047.23075149657,103047.23075149657,103047.23075149657,129224.93008565149,124732.6139666833,4492.316118968182,0.0,103682.02331993691,63973.407615617354,44120.68411591062,26177.699334154917,70298.38345006554,19974.877965132586,1452.424528504869,0.0,0.8868621183967456,2.8651674216223135,0.0014984597031051942,1.0,1.0,-3.6485060273694785,354574.44611314574,1554849.8315226086,4.385115308130388,1554849.8315226086,4.385115308130388,0.763049407442414,0.09217083073563674,4.565118963995687,101325.0,128371.95393090381,1.266932681282051,1.0,0.0,4.565118963997163,1.2847531795808447,1.285051115266006,3.5533042739657383,0.0,16822.290919330564,0.0,0.0,22711.79001854263,2315.95805076582,19305.019401810634,1968.564127587977,0.85,0.8499999069227657,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5107424014298,2034.6934298245008,7.597931329675433,5.001238591283689,0.6045208906703596,4.39671770061333,3.496609969309103,3.5,0.9990314198026009,0.6,0.000231889035081729,0.9992151233494256,0.00023207118233401413,198.96867341738192,0.0,0.0,0.0,0.05143550310311109,7.833798701105011e-05,0.00015355104807067887,0.0007009788014888694,0.0921708307383505,0.0921708307383505,0.0921708307383505,0.0921708307129103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.51082007407,595.7502254637452,0.0,0.0921708307383505,0.09217083073563674,0.09217083073563674,0.42711426260877094,0.42711426260877094,0.5,9.99907472167793,1.3572218264022808,1.3572218264022808,-6.161826604511589e-11,1.3573934327374673,1.3573934327374673,-6.161826604511589e-11,26177.699334154917,19974.877965132586,0.763049407442414,0.90099675040921,0.6812125360268383,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518321593735541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.290919330564,1452.424528504869,0.42711426260877094,6.178477068285765,3.496609969309103
5478.0,-30.056158383438998,5.001234692462015,35.00367535594625,24.089880182314687,4.99942235246394,-26.550605390471482,-40.058172250259645,1.493869359441903,-3.6484919731092305,-5.005896978852472,40.007341281037256,47888.140244528004,15450.467858631902,15450.467858631902,63338.6081031599,87596.75252720532,87596.75252720532,15450.467858631902,103047.22038583722,103047.22038583722,103047.22038583722,129224.91490308738,124732.59939892421,4492.315504163163,0.0,103682.01672929544,63973.404446368,44120.68031436383,26177.69451725016,70298.374831614,19974.87450361057,1452.4242548098614,0.0,0.8868621347502151,2.865167523731911,0.0014984597031051942,1.0,1.0,-3.6484919731092305,354574.48040643946,1554849.7870736606,4.385114758657693,1554849.7870736606,4.385114758657693,0.7630494156178591,0.09217081832822105,4.565118963995687,101325.0,128371.95031195776,1.2669326455658303,1.0,0.0,4.565118963993047,1.2847531556732736,1.2850510913528908,3.55330434008807,0.0,16822.289413283353,0.0,0.0,22711.78857484718,2315.9579035498546,19305.0232513691,1968.5645201336952,0.85,0.8500001304498317,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5110483768217,2034.6934298245008,7.597926684964258,5.001234692462015,0.6045201206566633,4.396714571805352,3.4966108461806775,3.5,0.9990316703373364,0.6,0.000231889035081729,0.9992132352599105,0.00023207162085018936,198.96865856469722,0.0,0.0,0.0,0.05143550310311109,7.833814375163392e-05,0.00015355089133009506,0.0007009780859494578,0.09217081832809056,0.09217081832809056,0.09217081832809056,0.09217081832864069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.50583675236,595.7502270332848,0.0,0.09217081832809056,0.09217081832822105,0.09217081832822105,0.4271142185478097,0.4271142185478097,0.5,9.99907472167685,1.3572575710647357,1.3572575710647357,-7.992184691829607e-11,1.35740500574326,1.35740500574326,-7.992184691829607e-11,26177.69451725016,19974.87450361057,0.7630494156178591,0.900996762085541,0.6812126220447439,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518320499298052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.289413283353,1452.4242548098614,0.4271142185478097,6.178477068285765,3.4966108461806775
5479.0,-30.05614023005236,5.001230776161949,35.00367500016779,24.089872079808288,4.999417061403238,-26.550585686919664,-40.0581504573114,1.4938625181379086,-3.6484986639360386,-5.005900462504471,40.00734045156698,47888.12110295542,15450.469956036031,15450.469956036031,63338.59105899145,87596.73966173544,87596.73966173544,15450.469956036031,103047.20961777147,103047.20961777147,103047.20961777147,129224.90351642096,124732.58845596637,4492.315060454594,0.0,103682.01097713198,63973.392417743446,44120.68728820948,26177.693898649493,70298.38118685898,19974.873910009504,1452.4243017120477,0.0,0.8868621200311568,2.8651672004712165,0.0014984597031051942,1.0,1.0,-3.6484986639360386,354574.4322599698,1554849.7513030842,4.385115253214554,1554849.7513030842,4.385115253214554,0.7630494109735162,0.0921708093908838,4.565118963995687,101325.0,128371.94780653354,1.2669326208392158,1.0,0.0,4.56511896399486,1.2847531876761258,1.2850511233631645,3.553304251576226,0.0,16822.28790426836,0.0,0.0,22711.787314822304,2315.957775063075,19305.016647965916,1968.5638467739664,0.85,0.8499998868590566,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.511358296142,2034.6934298245008,7.597926558414615,5.001230776161949,0.6045167243112282,4.396714051850721,3.496611734354945,3.5,0.9990319241014128,0.6,0.000231889035081729,0.9992113464635292,0.00023207205953219512,198.96864370642405,0.0,0.0,0.0,0.05143550310311109,7.833833704476882e-05,0.00015355069803696018,0.0007009772035433022,0.09217080939266958,0.09217080939266958,0.09217080939266958,0.09217080937619969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.50182651397,595.7502282963417,0.0,0.09217080939266958,0.0921708093908838,0.0921708093908838,0.42711417448686184,0.42711417448686184,0.5,9.999074721675536,1.3572876678114199,1.3572876678114199,1.1198153515579179e-11,1.3574017985684463,1.3574017985684463,1.1198153515579179e-11,26177.693898649493,19974.873910009504,0.7630494109735162,0.9009964381773198,0.6812122881701185,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518319415529273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.28790426836,1452.4243017120477,0.42711417448686184,6.178477068285765,3.496611734354945
5480.0,-30.05612199341291,5.0012269415930675,35.00367463392505,24.089877458196156,4.999422306610455,-26.550569047495667,-40.05813292516393,1.4938693605654176,-3.6484743988442006,-5.005896177307194,40.00733943822987,47888.12222776811,15450.460148293785,15450.460148293785,63338.582376061895,87596.7402673444,87596.7402673444,15450.460148293785,103047.20041563819,103047.20041563819,103047.20041563819,129224.88882701202,124732.57442661625,4492.314400395778,0.0,103682.00425387987,63973.3862137175,44120.68671129152,26177.688411373838,70298.37512266535,19974.870013840922,1452.4239605277094,0.0,0.88686214549871,2.865167376918006,0.0014984597031051942,1.0,1.0,-3.6484743988442006,354574.49148590467,1554849.7076049196,4.385114397510824,1554849.7076049196,4.385114397510824,0.763049422085799,0.09217079605149044,4.565118963995687,101325.0,128371.94557948981,1.266932598860003,1.0,0.0,4.565118963994966,1.2847531556680178,1.2850510913476338,3.553304340102606,0.0,16822.28639599509,0.0,0.0,22711.785842078185,2315.9576248849694,19305.018756986246,1968.5640618341888,0.85,0.8500000348374097,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5116641081718,2034.6934298245008,7.597920592734749,5.0012269415930675,0.6045167827224889,4.396710158870579,3.496612610758529,3.5,0.9990321745024369,0.6,0.000231889035081729,0.9992094490088669,0.00023207250022679802,198.9686287800119,0.0,0.0,0.0,0.05143550310311109,7.83384925469381e-05,0.00015355054253479087,0.0007009764936574002,0.09217079605188608,0.09217079605188608,0.09217079605188608,0.0921707960476626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.49692733947,595.750229839379,0.0,0.09217079605188608,0.09217079605149044,0.09217079605149044,0.4271141304259238,0.4271141304259238,0.5,9.999074721673477,1.3573129508317265,1.3573129508317265,1.1709744285326451e-11,1.3574217784629923,1.3574217784629923,1.1709744285326451e-11,26177.688411373838,19974.870013840922,0.763049422085799,0.9009963923851846,0.6812123629345195,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451831833135271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.28639599509,1452.4239605277094,0.4271141304259238,6.178477068285765,3.496612610758529
5481.0,-30.05609775550579,5.001223064195502,35.00367425906311,24.089857655949913,4.99940651980408,-26.550541856667603,-40.05811004955319,1.4938506181433375,-3.6484967107456896,-5.005901579453933,40.007338457176836,47888.12585175401,15450.465287606661,15450.465287606661,63338.59113936067,87596.7218128781,87596.7218128781,15450.465287606661,103047.18710048476,103047.18710048476,103047.18710048476,129224.87483604057,124732.5608423798,4492.313993660775,0.0,103681.99936128556,63973.40338721001,44120.66219341728,26177.687735555814,70298.3499289731,19974.869323382653,1452.4240419596892,0.0,0.8868621215681243,2.8651670402815435,0.0014984597031051942,1.0,1.0,-3.6484967107456896,354574.41682245093,1554849.6652969448,4.385115201572813,1554849.6652969448,4.385115201572813,0.7630494154092842,0.09217078790361748,4.565118963995687,101325.0,128371.94892005542,1.2669326318288223,1.0,0.0,4.565118963996279,1.2847532433429683,1.285051179042916,3.5533040976157446,0.0,16822.284889994768,0.0,0.0,22711.784770343944,2315.957515598491,19305.019622426695,1968.5641500845545,0.85,0.8500001130529533,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5119762458912,2034.6934298245008,7.597921953786613,5.001223064195502,0.6045125676421161,4.396710496553386,3.4966135052905196,3.5,0.9990324300830056,0.6,0.000231889035081729,0.9992069271505899,0.00023207308594527099,198.9686089416568,0.0,0.0,0.0,0.05143550310311109,7.8338695443623e-05,0.000153550339638106,0.0007009755674098963,0.09217078790144805,0.09217078790144805,0.09217078790144805,0.09217078789884695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.4921844785,595.7502313331796,0.0,0.09217078790144805,0.09217078790361748,0.09217078790361748,0.42711408636499054,0.42711408636499054,0.5,9.999074721623519,1.3573332746760798,1.3573332746760798,4.206412995699793e-12,1.3574048687082723,1.3574048687082723,4.206412995699793e-12,26177.687735555814,19974.869323382653,0.7630494154092842,0.9009968399451151,0.681212658620557,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518317242204193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.284889994768,1452.4240419596892,0.42711408636499054,6.178477068285765,3.4966135052905196
5482.0,-30.05607953778159,5.001219299474264,35.00367384113521,24.08987459437924,4.999424662100828,-26.550523940097932,-40.058092307858146,1.4938690640796528,-3.648501266258677,-5.005894821726817,40.0073364654681,47888.12601073878,15450.451766562312,15450.451766562312,63338.57777730109,87596.71616577554,87596.71616577554,15450.451766562312,103047.16793233785,103047.16793233785,103047.16793233785,129224.84251018798,124732.52932365767,4492.313186530317,0.0,103681.99232092955,63973.40216434412,44120.655729539365,26177.67457785013,70298.3303073895,19974.859945589724,1452.4232786029463,0.0,0.8868621631547398,2.8651679092621256,0.0014984597031051942,1.0,1.0,-3.648501266258677,354574.5102200333,1554849.5794090095,4.3851138042724465,1554849.5794090095,4.3851138042724465,0.7630494407051407,0.09217077174302842,4.565118963995687,101325.0,128371.94608057465,1.266932603805326,1.0,0.0,4.565118963996406,1.2847531570549449,1.2850510927348824,3.5533043362667143,0.0,16822.283504827723,0.0,0.0,22711.783228137472,2315.957358337197,19305.019054991164,1968.5640922222333,0.85,0.8500001457866289,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5122816452283,2034.6934298245008,7.597914163597777,5.001219299474264,0.604513751098513,4.396705548375751,3.4966143805115757,3.5,0.9990326801461645,0.6,0.000231889035081729,0.9992050316730311,0.0002320735261845737,198.9685940307317,0.0,0.0,0.0,0.05143550310311109,7.833885280505106e-05,0.00015355018227667793,0.0007009748490362568,0.09217077174392244,0.09217077174392244,0.09217077174392244,0.09217077173290335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.4825551902,595.7502343660078,0.0,0.09217077174392244,0.09217077174302842,0.09217077174302842,0.4271140423038691,0.4271140423038691,0.5,9.999074721616404,1.3573429036344464,1.3573429036344464,-9.15179043659009e-11,1.3573935554681498,1.3573935554681498,-9.15179043659009e-11,26177.67457785013,19974.859945589724,0.7630494407051407,0.9009969013537606,0.68121285102137,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451831579464166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.283504827723,1452.4232786029463,0.4271140423038691,6.178477068285765,3.4966143805115757
5483.0,-30.056061347123638,5.001215603478755,35.00367351126374,24.089880706183635,4.999424180402852,-26.55051383797698,-40.05807949053121,1.4938766710958762,-3.6483635277294866,-5.005891355660961,40.00733816907899,47888.149199446176,15450.443519482766,15450.443519482766,63338.59271892894,87596.74651678246,87596.74651678246,15450.443519482766,103047.19003626522,103047.19003626522,103047.19003626522,129224.8780210559,124732.56524307188,4492.312777984022,0.0,103681.98555679226,63973.38823872044,44120.66368674647,26177.687984790682,70298.35167153715,19974.86969627696,1452.4238764419497,0.0,0.8868621746213381,2.8651664225991724,0.0014984597031051942,1.0,1.0,-3.6483635277294866,354574.558126143,1554849.6528740565,4.385113418997493,1554849.6528740565,4.385113418997493,0.7630494223891133,0.09217076301891734,4.565118963995687,101325.0,128371.93834159769,1.2669325274275618,1.0,0.0,4.56511896399473,1.2847531214701788,1.2850510571418643,3.5533044346852365,0.0,16822.28199986428,0.0,0.0,22711.78174643736,2315.957207245834,19305.011408997987,1968.5633125479128,0.85,0.8499998645868562,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5125966502706,2034.6934298245008,7.597908931045571,5.001215603478755,0.6045135370910675,4.396702066387688,3.4966152832609945,3.5,0.9990329380745698,0.6,0.000231889035081729,0.9992031390154653,0.0002320739657705778,198.9685791419621,0.0,0.0,0.0,0.05143550310311109,7.833896648957188e-05,0.0001535500685921571,0.0007009743300528949,0.09217076301626007,0.09217076301626007,0.09217076301626007,0.09217076303838029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.4907916509,595.7502317718634,0.0,0.09217076301626007,0.09217076301891734,0.09217076301891734,0.42711399824276847,0.42711399824276847,0.5,9.999074721615083,1.3573786436271007,1.3573786436271007,1.1766587704187259e-11,1.3575278279314489,1.3575278279314489,1.1766587704187259e-11,26177.687984790682,19974.86969627696,0.7630494223891133,0.9009968400805887,0.6812129738574715,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518314706623199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.28199986428,1452.4238764419497,0.42711399824276847,6.178477068285765,3.4966152832609945
5484.0,-30.05604337748258,5.001212580806613,35.00367339983184,24.089971754606836,4.9994781910761,-26.550535741700447,-40.0580978259444,1.4939705545370572,-3.647822893617331,-5.005840196011915,40.00734380893434,47888.31783080696,15450.362720607818,15450.362720607818,63338.68055141478,87596.91656766806,87596.91656766806,15450.362720607818,103047.27928827588,103047.27928827588,103047.27928827588,129224.98435722715,124732.67288810344,4492.311469123721,0.0,103681.97265109229,63973.37391075803,44120.665267038064,26177.705068951265,70298.37033598933,19974.88347075177,1452.4237292141204,0.0,0.8868624144655193,2.8651650673470783,0.0014984597031051942,1.0,1.0,-3.647822893617331,354575.2652069924,1554849.8960861592,4.385105360292054,1554849.8960861592,4.385105360292054,0.7630494505969314,0.09217073503316621,4.565118963995687,101325.0,128371.93037991636,1.2669324488518763,1.0,0.0,4.565118963996218,1.2847526822941655,1.2850506178640055,3.553305649336194,0.0,16822.28049496587,0.0,0.0,22711.778919413555,2315.9569189696335,19305.011402840984,1968.5633119200731,0.85,0.8499999701185653,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5129167001533,2034.6934298245008,7.597868001585955,5.001212580806613,0.6045346604996524,4.396677920306961,3.49661620046814,3.5,0.9990332001337542,0.6,0.000231889035081729,0.9992012693575314,0.00023207440001635457,198.96856443409362,0.0,0.0,0.0,0.05143550310311109,7.833880386189818e-05,0.0001535502312198308,0.0007009750724675721,0.09217073503302854,0.09217073503302854,0.09217073503302854,0.0921707350243975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.5180588142,595.7502231838374,0.0,0.09217073503302854,0.09217073503316621,0.09217073503316621,0.42711395418170756,0.42711395418170756,0.5,9.999074721588453,1.3574880003216094,1.3574880003216094,9.094947017729282e-12,1.3580173023945576,1.3580173023945576,9.094947017729282e-12,26177.705068951265,19974.88347075177,0.7630494505969314,0.9009978502871279,0.6812151917878883,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451831362022138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.28049496587,1452.4237292141204,0.42711395418170756,6.178477068285765,3.49661620046814
5485.0,-30.056025987763622,5.001209183167365,35.00367336343097,24.08993529332804,4.999450027707954,-26.550510846881515,-40.05807529957963,1.4939348874225598,-3.647851882953205,-5.005870490408666,40.00734574989383,47888.291612096975,15450.407716796391,15450.407716796391,63338.699328893366,87596.87843743496,87596.87843743496,15450.407716796391,103047.28615423135,103047.28615423135,103047.28615423135,129225.02093760754,124732.70898374946,4492.3119538580795,0.0,103681.9689518728,63973.38212927282,44120.652025111085,26177.73478337618,70298.38680848727,19974.904078363437,1452.4257736835114,0.0,0.8868622533265631,2.865161853374098,0.0014984597031051942,1.0,1.0,-3.647851882953205,354574.84650607343,1554849.979787906,4.385110774520982,1554849.979787906,4.385110774520982,0.7630493716762778,0.09217074458905834,4.565118963995687,101325.0,128371.93405453849,1.266932485117577,1.0,0.0,4.5651189639957135,1.2847528491408176,1.2850507847493495,3.553305187880007,0.0,16822.278986246107,0.0,0.0,22711.77810909086,2315.9568363397148,19305.011306678414,1968.56330211422,0.85,0.849999996211269,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5133054768612,2034.6934298245008,7.597888676304115,5.001209183167365,0.6045198593544789,4.396689323812886,3.4966173146345083,3.5,0.9990335184670024,0.6,0.000231889035081729,0.9991994600414014,0.00023207482024872268,198.96855020088432,0.0,0.0,0.0,0.05143550310311109,7.833900366165506e-05,0.00015355003142007392,0.000700974160357913,0.09217074458614426,0.09217074458614426,0.09217074458614426,0.09217074462746906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.52744267444,595.7502202283117,0.0,0.09217074458614426,0.09217074458905834,0.09217074458905834,0.427113910120577,0.427113910120577,0.5,9.999074721610135,1.3576050024344681,1.3576050024344681,1.4154011296341196e-11,1.358018607455449,1.358018607455449,1.4154011296341196e-11,26177.73478337618,19974.904078363437,0.7630493716762778,0.9009979062740933,0.6812146592006194,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451831254701953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.278986246107,1452.4257736835114,0.427113910120577,6.178477068285765,3.4966173146345083
5486.0,-30.05600851255744,5.001206032653743,35.00367326698248,24.08996421089398,4.999475519199555,-26.550498634484168,-40.0580583960749,1.4939656414589615,-3.6478016210938904,-5.005852425009883,40.0073439453756,47888.29229007299,15450.37806166635,15450.37806166635,63338.67035173934,87596.89411150217,87596.89411150217,15450.37806166635,103047.27217316852,103047.27217316852,103047.27217316852,129224.98841894449,124732.67754923813,4492.310869706362,0.0,103681.96047870173,63973.35865879893,44120.66868878089,26177.716245775966,70298.38493455686,19974.891147587146,1452.4245249327205,0.0,0.8868623517605544,2.865163315063026,0.0014984597031051942,1.0,1.0,-3.6478016210938904,354575.09618933115,1554849.9019699288,4.385107467163151,1554849.9019699288,4.385107467163151,0.7630494180641252,0.09217072270705694,4.565118963995687,101325.0,128371.92475663092,1.266932393354364,1.0,0.0,4.565118963994936,1.2847527052769763,1.285050640852146,3.55330558577147,0.0,16822.27746650756,0.0,0.0,22711.776253022897,2315.9566470734553,19305.0073545856,1968.562899112908,0.85,0.8499998916648422,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.51365302532,2034.6934298245008,7.597872794549647,5.001206032653743,0.6045264001342749,4.396679632519468,3.496618310648013,3.5,0.9990338030422894,0.6,0.000231889035081729,0.9991976418343017,0.0002320752425476435,198.96853589770708,0.0,0.0,0.0,0.05143550310311109,7.833915358922334e-05,0.00015354988149250565,0.0007009734759207279,0.09217072271575825,0.09217072271575825,0.09217072271575825,0.09217072263377929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.51871834876,595.7502229761132,0.0,0.09217072271575825,0.09217072270705694,0.09217072270705694,0.42711386605958407,0.42711386605958407,0.5,9.99907472161303,1.357687674125259,1.357687674125259,2.5295321393059567e-11,1.3580508039160009,1.3580508039160009,2.5295321393059567e-11,26177.716245775966,19974.891147587146,0.7630494180641252,0.9009975180895471,0.6812146870038881,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518311508452548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.27746650756,1452.4245249327205,0.42711386605958407,6.178477068285765,3.496618310648013
5487.0,-30.055984482188776,5.001202676014417,35.00367318267686,24.08994549131023,4.99946387561797,-26.550468646515704,-40.05803129458798,1.4939480395879086,-3.6478420500271795,-5.005869654828701,40.0073441026677,47888.2752611276,15450.40279674984,15450.40279674984,63338.67805787744,87596.86175040842,87596.86175040842,15450.40279674984,103047.26454715827,103047.26454715827,103047.26454715827,129224.99231498505,124732.68144930001,4492.310865685037,0.0,103681.95545727729,63973.36896635848,44120.651656576454,26177.727767826782,70298.37942440323,19974.89896221921,1452.4254280410955,0.0,0.8868622635397279,2.8651618174040996,0.0014984597031051942,1.0,1.0,-3.6478420500271795,354574.85805461905,1554849.9087537066,4.385110431361143,1554849.9087537066,4.385110431361143,0.7630493807323095,0.09217072259296065,4.565118963995687,101325.0,128371.92620420932,1.266932407640852,1.0,0.0,4.565118963995414,1.2847527876164984,1.2850507232107626,3.5533053580409004,0.0,16822.275949061266,0.0,0.0,22711.775153068113,2315.9565349092823,19305.007073630986,1968.5628704635108,0.85,0.8499999204607788,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.514024611072,2034.6934298245008,7.597883569898109,5.001202676014417,0.6045173437044911,4.396685332309926,3.4966193755483492,3.5,0.9990341072995284,0.6,0.000231889035081729,0.9991951416014195,0.00023207582325718501,198.96851622923742,0.0,0.0,0.0,0.05143550310311109,7.833939396951505e-05,0.00015354964111221394,0.0007009723785560997,0.09217072259273167,0.09217072259273167,0.09217072259273167,0.09217072259735634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.5194787931,595.7502227366055,0.0,0.09217072259273167,0.09217072259296065,0.09217072259296065,0.42711382199862624,0.42711382199862624,0.5,9.99907472161637,1.3577618486363576,1.3577618486363576,1.0061285138363019e-11,1.3580276048015207,1.3580276048015207,1.0061285138363019e-11,26177.727767826782,19974.89896221921,0.7630493807323095,0.9009976983322916,0.6812144981610169,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518310464780155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.275949061266,1452.4254280410955,0.42711382199862624,6.178477068285765,3.4966193755483492
5488.0,-30.055966949911426,5.001199181595919,35.003672975338354,24.089913814701163,4.999446655140319,-26.550437400150532,-40.05800405340267,1.4939171055846192,-3.6480227886843863,-5.0058818463295225,40.00734038590037,47888.227549495794,15450.419330260704,15450.419330260704,63338.646879756496,87596.7952987722,87596.7952987722,15450.419330260704,103047.2146290329,103047.2146290329,103047.2146290329,129224.9254434699,124732.6150407755,4492.310402694386,0.0,103681.95193028777,63973.38418195282,44120.630831483286,26177.710814437,70298.34164592029,19974.886313690273,1452.4248431590809,0.0,0.8868622149727273,2.865162856387921,0.0014984597031051942,1.0,1.0,-3.6480227886843863,354574.6895549009,1554849.7484727828,4.38511206320054,1554849.7484727828,4.38511206320054,0.7630493917242805,0.09217071383923181,4.565118963995687,101325.0,128371.92687232244,1.2669324142346157,1.0,0.0,4.5651189639939584,1.2847529323222229,1.2850508679500448,3.5533049578210503,0.0,16822.274563519233,0.0,0.0,22711.7743804728,2315.956456126486,19305.006713359213,1968.5628337260139,0.85,0.8499999335127831,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5143726670585,2034.6934298245008,7.597890399956545,5.001199181595919,0.6045103986109455,4.396688782984974,3.496620373016575,3.5,0.99903439229045,0.6,0.000231889035081729,0.9991933174648562,0.00023207624693695475,198.9685018793533,0.0,0.0,0.0,0.05143550310311109,7.833963558956757e-05,0.00015354939949216141,0.0007009712755318158,0.09217071383780723,0.09217071383780723,0.09217071383780723,0.09217071385684199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.50150929735,595.7502283962511,0.0,0.09217071383780723,0.09217071383923181,0.09217071383923181,0.4271137779376982,0.4271137779376982,0.5,9.999074721621916,1.357785669249381,1.357785669249381,-6.821210263296962e-12,1.3578590576451575,1.3578590576451575,-6.821210263296962e-12,26177.710814437,19974.886313690273,0.7630493917242805,0.900997739018959,0.6812141855450861,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518309029613798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.274563519233,1452.4248431590809,0.4271137779376982,6.178477068285765,3.496620373016575
5489.0,-30.055949231832603,5.001195808480205,35.003672717144944,24.08991556093099,4.999449265805086,-26.550420245153997,-40.05798645140601,1.493920279120652,-3.648021339097909,-5.005873875037324,40.007338504614886,47888.225940010154,15450.404773910645,15450.404773910645,63338.6307139208,87596.79139149227,87596.79139149227,15450.404773910645,103047.19616540291,103047.19616540291,103047.19616540291,129224.8933491542,124732.58377551226,4492.309573641933,0.0,103681.94544026756,63973.379988758716,44120.62827945427,26177.697183751287,70298.32546320556,19974.87663719191,1452.4240313744504,0.0,0.8868622623336331,2.8651637872975013,0.0014984597031051942,1.0,1.0,-3.648021339097909,354574.7997257736,1554849.667344241,4.385110471885633,1554849.667344241,4.385110471885633,0.7630494193962363,0.0921706972066462,4.565118963995687,101325.0,128371.92169444576,1.266932363132946,1.0,0.0,4.565118963994432,1.284752917476783,1.2850508531011622,3.5533049988798204,0.0,16822.27304859978,0.0,0.0,22711.772958818674,2315.9563111581097,19305.008016816184,1968.5629666416346,0.85,0.8500000441101764,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5147042677993,2034.6934298245008,7.597882002763201,5.001195808480205,0.6045123626901834,4.396683445790021,3.496621323327019,3.5,0.9990346638077198,0.6,0.000231889035081729,0.9991914740003286,0.00023207667510747066,198.96848737739577,0.0,0.0,0.0,0.05143550310311109,7.833979171366e-05,0.00015354924336806897,0.0007009705628067606,0.09217069720604729,0.09217069720604729,0.09217069720604729,0.09217069721008614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.4924138406,595.7502312609417,0.0,0.09217069720604729,0.0921706972066462,0.0921706972066462,0.42711373387680296,0.42711373387680296,0.5,9.999074721621268,1.3577961795081137,1.3577961795081137,-6.770051186322235e-11,1.3578525359394007,1.3578525359394007,-6.770051186322235e-11,26177.697183751287,19974.87663719191,0.7630494193962363,0.9009977164686875,0.6812143194659033,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518307982533305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.27304859978,1452.4240313744504,0.42711373387680296,6.178477068285765,3.496621323327019
5490.0,-30.055931523305414,5.001192538328373,35.00367248874541,24.089925444591813,4.999454959441541,-26.550408267783432,-40.05797716146333,1.4939317039020328,-3.647929961501461,-5.005867164096956,40.00733884745609,47888.26340117553,15450.392418244315,15450.392418244315,63338.655819419844,87596.81062923986,87596.81062923986,15450.392418244315,103047.20304748417,103047.20304748417,103047.20304748417,129224.90234822217,124732.59338241114,4492.308965811027,0.0,103681.93838060052,63973.39115245573,44120.608031271986,26177.699300737997,70298.30733200998,19974.878318437277,1452.4240134156644,0.0,0.8868622952327927,2.865163327289476,0.0014984597031051942,1.0,1.0,-3.647929961501461,354574.8924789808,1554849.6821289067,4.385109366481943,1554849.6821289067,4.385109366481943,0.763049421912878,0.09217068466671859,4.565118963995687,101325.0,128371.92559177232,1.2669324015965686,1.0,0.0,4.565118963996885,1.2847528640329617,1.2850507996449472,3.5533051466920598,0.0,16822.271537986966,0.0,0.0,22711.771412382077,2315.9561534654626,19305.005520003506,1968.5627120375977,0.85,0.8499999920516433,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5150466050088,2034.6934298245008,7.597874647664412,5.001192538328373,0.604513842176587,4.396678696151786,3.496622304406438,3.5,0.9990349441161251,0.6,0.000231889035081729,0.9991896315332555,0.00023207710304789242,198.96847288325822,0.0,0.0,0.0,0.05143550310311109,7.833987411260238e-05,0.0001535491609691266,0.0007009701866457862,0.09217068466371459,0.09217068466371459,0.09217068466371459,0.09217068469140138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.4940713716,595.7502307388888,0.0,0.09217068466371459,0.09217068466671859,0.09217068466671859,0.42711368981590914,0.42711368981590914,0.5,9.999074721622039,1.3578219737756854,1.3578219737756854,-5.002220859751105e-12,1.357937202595508,1.357937202595508,-5.002220859751105e-12,26177.699300737997,19974.878318437277,0.763049421912878,0.9009983059802481,0.6812150280518895,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451830692435634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.271537986966,1452.4240134156644,0.42711368981590914,6.178477068285765,3.496622304406438
