time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5491.0,-30.055913931803044,5.001189446382589,35.00367232907538,24.089970462396764,4.9994902509129755,-26.550402474314623,-40.05796870971096,1.4939787937231805,-3.6477587008180876,-5.005854375636216,40.007340372752886,47888.304581604774,15450.371033532754,15450.371033532754,63338.67561513753,87596.8551691353,87596.8551691353,15450.371033532754,103047.22620266805,103047.22620266805,103047.22620266805,129224.9325898105,124732.62428906327,4492.308300747225,0.0,103681.92878365295,63973.37819749254,44120.61176240046,26177.70638714245,70298.31814954292,19974.883770715864,1452.4241200409983,0.0,0.8868623547690572,2.8651624902709094,0.0014984597031051942,1.0,1.0,-3.6477587008180876,354575.06922943675,1554849.7479056935,4.385107366078207,1554849.7479056935,4.385107366078207,0.7630494236319653,0.09217067071522175,4.565118963995687,101325.0,128371.91690630176,1.2669323158776389,1.0,0.0,4.565118963997522,1.2847526437522083,1.2850505793131104,3.5533057559336427,0.0,16822.270027773397,0.0,0.0,22711.769310148233,2315.955939097269,19305.003121438815,1968.5624674520673,0.85,0.8499999651199706,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5153978188162,2034.6934298245008,7.597862819285802,5.001189446382589,0.6045181012249996,4.396671345157589,3.4966233109247695,3.5,0.9990352316927913,0.6,0.000231889035081729,0.9991878012455545,0.00023207752816103617,198.96845848490563,0.0,0.0,0.0,0.05143550310311109,7.8339949077124e-05,0.00015354908600460497,0.0007009698444238268,0.09217067071484525,0.09217067071484525,0.09217067071484525,0.09217067071895971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.5014456953,595.7502284162825,0.0,0.09217067071484525,0.09217067071522175,0.09217067071522175,0.42711364575502214,0.42711364575502214,0.5,9.999074721629329,1.3578721207279614,1.3578721207279614,1.4551915228366852e-11,1.3580956748181165,1.3580956748181165,1.4551915228366852e-11,26177.70638714245,19974.883770715864,0.7630494236319653,0.9009984489301663,0.6812155090216215,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518305866749979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.270027773397,1452.4241200409983,0.42711364575502214,6.178477068285765,3.4966233109247695
5492.0,-30.055896505779256,5.001186219117067,35.00367225154403,24.089931626245402,4.999451210323259,-26.550386037768867,-40.05795121248809,1.493940742584947,-3.647688629901154,-5.005865993152049,40.00734242221714,47888.30212650936,15450.387271899337,15450.387271899337,63338.6893984087,87596.85616594495,87596.85616594495,15450.387271899337,103047.24343784428,103047.24343784428,103047.24343784428,129224.9716558339,124732.66334441274,4492.308311421156,0.0,103681.92524035492,63973.37120216753,44120.61559798598,26177.728217989617,70298.3438159756,19974.899202301138,1452.425418422281,0.0,0.8868622882499455,2.8651601377406224,0.0014984597031051942,1.0,1.0,-3.647688629901154,354574.90866226924,1554849.8362854507,4.3851096011038875,1554849.8362854507,4.3851096011038875,0.7630493767818314,0.09217067052297741,4.565118963995687,101325.0,128371.91557007554,1.2669323026901114,1.0,0.0,4.565118963992954,1.2847528217510396,1.2850507573532197,3.5533052636332867,0.0,16822.268515805717,0.0,0.0,22711.768533980503,2315.9558599501875,19305.005421515267,1968.5627019945923,0.85,0.8500000954409093,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5157658893395,2034.6934298245008,7.597869429422521,5.001186219117067,0.6045115793958455,4.396674639721222,3.4966243657516722,3.5,0.9990355330719064,0.6,0.000231889035081729,0.9991859881784406,0.00023207794927596287,198.96844422199658,0.0,0.0,0.0,0.05143550310311109,7.834010427247957e-05,0.00015354893080924943,0.0007009691359385661,0.09217067052362576,0.09217067052362576,0.09217067052362576,0.09217067052117978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.5113542179,595.7502252955087,0.0,0.09217067052362576,0.09217067052297741,0.09217067052297741,0.42711360169416673,0.42711360169416673,0.5,9.999074721635724,1.3579373418457976,1.3579373418457976,-3.501554601825774e-11,1.3581773632508884,1.3581773632508884,-3.501554601825774e-11,26177.728217989617,19974.899202301138,0.7630493767818314,0.9009983160373504,0.6812152253809789,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518304816132843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.268515805717,1452.425418422281,0.42711360169416673,6.178477068285765,3.4966243657516722
5493.0,-30.05587908600532,5.00118289816154,35.00367195080549,24.089892056677513,4.999431827286721,-26.550349200044447,-40.05791936125604,1.4939019425932352,-3.6479740642677143,-5.005874561536479,40.00733583006243,47888.232274812675,15450.398514767248,15450.398514767248,63338.630789579925,87596.76356969995,87596.76356969995,15450.398514767248,103047.1620844672,103047.1620844672,103047.1620844672,129224.85228418169,124732.54477323116,4492.30751095053,0.0,103681.92173899846,63973.39044992657,44120.59032119098,26177.690199714492,70298.28052090548,19974.87141285053,1452.4237348454308,0.0,0.886862268522503,2.865163053236858,0.0014984597031051942,1.0,1.0,-3.6479740642677143,354574.79023797694,1554849.5520073208,4.385110263941116,1554849.5520073208,4.385110263941116,0.763049423400556,0.09217065542168795,4.565118963995687,101325.0,128371.91963443032,1.2669323428021744,1.0,0.0,4.565118963996929,1.2847530032529715,1.2850509388972422,3.5533047616443687,0.0,16822.267001109336,0.0,0.0,22711.767767000172,2315.9557817399595,19305.003981028556,1968.562555105827,0.85,0.850000060720875,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.516117917444,2034.6934298245008,7.597873642914735,5.00118289816154,0.6045063276248559,4.396676570536684,3.4966253746038776,3.5,0.9990358213153936,0.6,0.000231889035081729,0.9991841757651453,0.0002320783702405568,198.96842996420494,0.0,0.0,0.0,0.05143550310311109,7.834038678451578e-05,0.0001535486482972132,0.0007009678462375121,0.09217065542379571,0.09217065542379571,0.09217065542379571,0.09217065542127363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.4794829553,595.7502353336359,0.0,0.09217065542379571,0.09217065542168795,0.09217065542168795,0.4271135576333331,0.4271135576333331,0.5,9.999074721665258,1.357933050442,1.357933050442,-4.246203388902359e-11,1.3579004972687585,1.3579004972687585,-4.246203388902359e-11,26177.690199714492,19974.87141285053,0.763049423400556,0.900998293560596,0.6812148450853155,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518303775398735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.267001109336,1452.4237348454308,0.4271135576333331,6.178477068285765,3.4966253746038776
5494.0,-30.055861363426676,5.001179572266438,35.003671550802125,24.089889437332772,4.9994381769133,-26.550323841932048,-40.057896765042074,1.4939006554073366,-3.648085847159905,-5.005876304679633,40.00733236587983,47888.20726452625,15450.399107431374,15450.399107431374,63338.60637195763,87596.72235818113,87596.72235818113,15450.399107431374,103047.1214656125,103047.1214656125,103047.1214656125,129224.79232132554,124732.48552217975,4492.306799145792,0.0,103681.91556906843,63973.400475361515,44120.57232634101,26177.670855713055,70298.24318205407,19974.85732010125,1452.4228332633663,0.0,0.8868622721943686,2.8651643873753705,0.0014984597031051942,1.0,1.0,-3.648085847159905,354574.7661464915,1554849.40261827,4.385110140567331,1554849.40261827,4.385110140567331,0.7630494489062577,0.09217064151232204,4.565118963995687,101325.0,128371.92169444576,1.266932363132946,1.0,0.0,4.565118963993884,1.2847530092742812,1.2850509449199483,3.553304744990936,0.0,16822.265486868615,0.0,0.0,22711.76641546255,2315.9556439214766,19305.000781556177,1968.562228850441,0.85,0.8499999704299975,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5164582065217,2034.6934298245008,7.597872662932858,5.001179572266438,0.6045040593116235,4.396675512954815,3.496626349814155,3.5,0.9990360999469015,0.6,0.000231889035081729,0.9991823318506277,0.00023207879852342618,198.9684154585749,0.0,0.0,0.0,0.05143550310311109,7.834058720755107e-05,0.00015354844787417792,0.0007009669312825128,0.09217064151271538,0.09217064151271538,0.09217064151271538,0.09217064150703058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.4627346682,595.7502406086516,0.0,0.09217064151271538,0.09217064151232204,0.09217064151232204,0.4271135135726097,0.4271135135726097,0.5,9.999074721663028,1.3579051579555994,1.3579051579555994,1.1937117960769683e-12,1.3577904575197408,1.3577904575197408,1.1937117960769683e-12,26177.670855713055,19974.85732010125,0.7630494489062577,0.9009984247817858,0.6812148511380053,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518302735038036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.265486868615,1452.4228332633663,0.4271135135726097,6.178477068285765,3.496626349814155
5495.0,-30.055843478402974,5.0011763390864505,35.00367119949885,24.089909239579015,4.9994532784322105,-26.55031236084451,-40.05788373816756,1.4939221605284168,-3.647983190654031,-5.005870379336142,40.00733297033924,47888.228101696324,15450.387981602893,15450.387981602893,63338.61608329922,87596.74397613498,87596.74397613498,15450.387981602893,103047.13195773787,103047.13195773787,103047.13195773787,129224.80760004185,124732.50136631473,4492.306233727124,0.0,103681.90780403101,63973.391928007826,44120.57319558132,26177.675642303984,70298.2488378853,19974.86090335902,1452.4229623988547,0.0,0.8868623001496563,2.86516367804623,0.0014984597031051942,1.0,1.0,-3.647983190654031,354574.84804087126,1554849.4286852544,4.385109201276537,1554849.4286852544,4.385109201276537,0.7630494462647779,0.09217062979016007,4.565118963995687,101325.0,128371.91389979271,1.2669322862057015,1.0,0.0,4.565118963997183,1.2847529086757723,1.2850508442981103,3.5533050232212138,0.0,16822.263979274743,0.0,0.0,22711.76471451292,2315.9554704728853,19305.00163251481,1968.5623156240727,0.85,0.8500000715566953,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5167960442536,2034.6934298245008,7.597865929437183,5.0011763390864505,0.6045052095763301,4.39667112951012,3.4966273179994016,3.5,0.9990363765712577,0.6,0.000231889035081729,0.9991804710385308,0.0002320792307326699,198.96840081998843,0.0,0.0,0.0,0.05143550310311109,7.83407027530403e-05,0.0001535483323286887,0.0007009664038036087,0.09217062978971889,0.09217062978971889,0.09217062978971889,0.0921706297886209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.46565708145,595.750239688213,0.0,0.09217062978971889,0.09217062979016007,0.09217062979016007,0.4271134695118474,0.4271134695118474,0.5,9.999074721656694,1.3578994358847467,1.3578994358847467,-1.0800249583553523e-11,1.3578871886821275,1.3578871886821275,-1.0800249583553523e-11,26177.675642303984,19974.86090335902,0.7630494462647779,0.9009984904369996,0.6812150927419445,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518301676593093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.263979274743,1452.4229623988547,0.4271134695118474,6.178477068285765,3.4966273179994016
5496.0,-30.055825781867892,5.001173152092167,35.00367091611575,24.089913779776566,4.999453108752341,-26.550300807237896,-40.05787071129305,1.4939281339885662,-3.6478716910068556,-5.005867978993487,40.00733422648832,47888.24802406978,15450.38243932984,15450.38243932984,63338.63046339962,87596.76552047124,87596.76552047124,15450.38243932984,103047.14795980108,103047.14795980108,103047.14795980108,129224.83424054385,124732.5284259031,4492.305814640741,0.0,103681.90116050922,63973.383663493914,44120.574996683674,26177.686280742764,70298.26127742644,19974.868623834627,1452.4234449659295,0.0,0.886862307813839,2.8651624262239603,0.0014984597031051942,1.0,1.0,-3.6478716910068556,354574.881216525,1554849.4828558925,4.385108943761887,1554849.4828558925,4.385108943761887,0.7630494310923441,0.09217062093956617,4.565118963995687,101325.0,128371.90883326826,1.266932236202993,1.0,0.0,4.565118963996527,1.2847528807326083,1.2850508163484664,3.553305100505014,0.0,16822.262475525935,0.0,0.0,22711.763259233914,2315.9553220757257,19305.00012170137,1968.5621615639766,0.85,0.8500000595001158,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5171417072215,2034.6934298245008,7.597861912468862,5.001173152092167,0.604504845327309,4.396668306764858,3.49662830861055,3.5,0.9990366596030142,0.6,0.000231889035081729,0.9991786298410339,0.00023207965838763163,198.96838633567882,0.0,0.0,0.0,0.05143550310311109,7.834081829868692e-05,0.00015354821678304208,0.0007009658763239861,0.09217062093959281,0.09217062093959281,0.09217062093959281,0.09217062093841455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.471730195,595.7502377754352,0.0,0.09217062093959281,0.09217062093956617,0.09217062093956617,0.4271134254510376,0.4271134254510376,0.5,9.999074721655704,1.3579179441800306,1.3579179441800306,1.5802470443304628e-11,1.357996287986623,1.357996287986623,1.5802470443304628e-11,26177.686280742764,19974.868623834627,0.7630494310923441,0.9009985355603434,0.6812152555961897,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518300608446604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.262475525935,1452.4234449659295,0.4271134254510376,6.178477068285765,3.49662830861055
5497.0,-30.055808175880742,5.001170052959322,35.003670647797165,24.08991999635475,4.999456782777837,-26.55028722353426,-40.057857405021764,1.4939358303603547,-3.647804634698332,-5.00586223440752,40.0073340941688,47888.266133693745,15450.371895959739,15450.371895959739,63338.638029653484,87596.77719766596,87596.77719766596,15450.371895959739,103047.14909362569,103047.14909362569,103047.14909362569,129224.83484227737,124732.52965090757,4492.305191369796,0.0,103681.89438112872,63973.383316830594,44120.56784922013,26177.685748651686,70298.25359787182,19974.868359178075,1452.4233166473462,0.0,0.8868623375163981,2.8651621864439702,0.0014984597031051942,1.0,1.0,-3.647804634698332,354574.9606121607,1554849.4771490798,4.385107945763258,1554849.4771490798,4.385107945763258,0.7630494364921814,0.09217060817819936,4.565118963995687,101325.0,128371.90989111399,1.2669322466431185,1.0,0.0,4.565118963995597,1.2847528447298628,1.2850507803373719,3.553305200079605,0.0,16822.260968597242,0.0,0.0,22711.761774194736,2315.955170643873,19304.99687914842,1968.5618309155952,0.85,0.8499999723087486,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5174903515042,2034.6934298245008,7.597855425029593,5.001170052959322,0.6045060028279883,4.396664050131334,3.4966293077657515,3.5,0.999036945075929,0.6,0.000231889035081729,0.9991767980680368,0.0002320800838551287,198.96837192548318,0.0,0.0,0.0,0.05143550310311109,7.83409363226871e-05,0.0001535480987590419,0.0007009653375303847,0.09217060817933705,0.09217060817933705,0.09217060817933705,0.09217060816870284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.4710904752,595.7502379769192,0.0,0.09217060817933705,0.09217060817819936,0.09217060817819936,0.42711338139021104,0.42711338139021104,0.5,9.999074721654821,1.357943811968994,1.357943811968994,-3.2798652682686225e-11,1.3580575997091842,1.3580575997091842,-3.2798652682686225e-11,26177.685748651686,19974.868359178075,0.7630494364921814,0.9009987416183973,0.6812155876251169,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518299551557368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.260968597242,1452.4233166473462,0.42711338139021104,6.178477068285765,3.4966293077657515
5498.0,-30.055790563238336,5.001166980891121,35.003670389300474,24.089922091830545,4.999458750848277,-26.55027117604803,-40.05783990779889,1.4939393635986322,-3.647766373602849,-5.005861145308233,40.007333840786075,47888.26480266399,15450.368648202786,15450.368648202786,63338.63345086677,87596.77789131437,87596.77789131437,15450.368648202786,103047.14653951715,103047.14653951715,103047.14653951715,129224.83307850115,124732.52840012641,4492.304678374745,0.0,103681.8878929889,63973.37480406646,44120.57009880272,26177.686538983995,70298.25663778672,19974.868919774395,1452.4233428934278,0.0,0.88686234397415,2.865161788546511,0.0014984597031051942,1.0,1.0,-3.647766373602849,354574.97566499794,1554849.4662221237,4.385107728784402,1554849.4662221237,4.385107728784402,0.7630494348699485,0.09217059770369027,4.565118963995687,101325.0,128371.90415647638,1.2669321900466457,1.0,0.0,4.565118963996499,1.284752828201779,1.2850507638054551,3.5533052457921537,0.0,16822.259460444457,0.0,0.0,22711.760352952515,2315.9550257174997,19304.997821060027,1968.561926963849,0.85,0.8500000669719284,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5178463908846,2034.6934298245008,7.597852497643094,5.001166980891121,0.6045051379499711,4.39666184294115,3.4966303281141635,3.5,0.9990372366040468,0.6,0.000231889035081729,0.9991749656062359,0.00023208050948417573,198.96835750984246,0.0,0.0,0.0,0.05143550310311109,7.834109151985144e-05,0.00015354794356187753,0.0007009646290368665,0.09217059770339148,0.09217059770339148,0.09217059770339148,0.09217059770529179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.4698654448,595.7502383627523,0.0,0.09217059770339148,0.09217059770369027,0.09217059770369027,0.42711333732937157,0.42711333732937157,0.5,9.999074721654559,1.357973612744729,1.357973612744729,-9.322320693172514e-12,1.358094771705396,1.358094771705396,-9.322320693172514e-12,26177.686538983995,19974.868919774395,0.7630494348699485,0.9009986375226977,0.6812155392332032,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518298500076072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.259460444457,1452.4233428934278,0.42711333732937157,6.178477068285765,3.4966303281141635
5499.0,-30.055773072510625,5.001164135764777,35.0036702034435,24.089975177217298,4.9995002240811575,-26.55026747520749,-40.05783184021709,1.493994625933297,-3.647571846122503,-5.005844288193512,40.007335418656886,47888.30696098445,15450.341415108418,15450.341415108418,63338.64837609287,87596.83099508121,87596.83099508121,15450.341415108418,103047.17241018963,103047.17241018963,103047.17241018963,129224.86460667598,124732.56069355644,4492.303913119546,0.0,103681.87772532755,63973.35368735479,44120.58226441417,26177.692196486354,70298.27446090053,19974.87345194582,1452.423301338656,0.0,0.8868624240180017,2.8651611159169628,0.0014984597031051942,1.0,1.0,-3.647571846122503,354575.20864838205,1554849.5342658812,4.385105039331057,1554849.5342658812,4.385105039331057,0.7630494430913549,0.0921705816862882,4.565118963995687,101325.0,128371.89574938631,1.2669321070751178,1.0,0.0,4.565118963996616,1.2847525696909718,1.285050505234699,3.5533059607685846,0.0,16822.25795301186,0.0,0.0,22711.758125702483,2315.9547986012026,19304.996194614578,1968.5617611125695,0.85,0.8500000787155031,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.518203476789,2034.6934298245008,7.597837771352301,5.001164135764777,0.6045113292123423,4.396652806552435,3.496631351461855,3.5,0.9990375289891015,0.6,0.000231889035081729,0.9991731458323121,0.00023208093216773277,198.9683431939889,0.0,0.0,0.0,0.05143550310311109,7.834116307792057e-05,0.00015354787200380843,0.0007009643023657683,0.09217058167628103,0.09217058167628103,0.09217058167628103,0.09217058174899298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.4774941129,595.7502359600376,0.0,0.09217058167628103,0.0921705816862882,0.0921705816862882,0.4271132932685242,0.4271132932685242,0.5,9.999074721627892,1.3580273239847998,1.3580273239847998,-9.492850949754938e-12,1.3582724420709837,1.3582724420709837,-9.492850949754938e-12,26177.692196486354,19974.87345194582,0.7630494430913549,0.9009986214003224,0.6812159662271602,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451829744819746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.25795301186,1452.423301338656,0.4271132932685242,6.178477068285765,3.496631351461855
5500.0,-30.055755738824097,5.001161086884368,35.00367010472066,24.08994367523121,4.999470580324346,-26.550249202661764,-40.057817835453875,1.4939640442643978,-3.647522353116699,-5.005860982017573,40.00733755980993,47888.32059393028,15450.365865679643,15450.365865679643,63338.68645960992,87596.82262707475,87596.82262707475,15450.365865679643,103047.1884927544,103047.1884927544,103047.1884927544,129224.90561155704,124732.6015491979,4492.30406235914,0.0,103681.87366093988,63973.37162826517,44120.557814083004,26177.717118802637,70298.27493288564,19974.890975072867,1452.424849206656,0.0,0.8868623313431465,2.86515844170954,0.0014984597031051942,1.0,1.0,-3.647522353116699,354574.97792194196,1554849.6266001824,4.385108153182979,1554849.6266001824,4.385108153182979,0.7630493860263134,0.0921705843186859,4.565118963995687,101325.0,128371.90003644548,1.2669321493851022,1.0,0.0,4.565118963995514,1.284752712748468,1.2850506483253703,3.5533055651071876,0.0,16822.256443724,0.0,0.0,22711.757235388846,2315.954707814478,19304.995480203128,1968.5616882628756,0.85,0.8500000805804055,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5185826646805,2034.6934298245008,7.59784837836781,5.001161086884368,0.6045026889134872,4.396658397970881,3.4966324381502267,3.5,0.9990378394714934,0.6,0.000231889035081729,0.9991713424008397,0.0002320813510569057,198.96832900667277,0.0,0.0,0.0,0.05143550310311109,7.834128729791709e-05,0.0001535477477838119,0.0007009637352867064,0.09217058431987969,0.09217058431987969,0.09217058431987969,0.09217058431708756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.4878459361,595.7502326996421,0.0,0.09217058431987969,0.0921705843186859,0.0921705843186859,0.42711324920756466,0.42711324920756466,0.5,9.999074721631876,1.3580955808811268,1.3580955808811268,-2.7853275241795927e-12,1.3583386289008672,1.3583386289008672,-2.7853275241795927e-12,26177.717118802637,19974.890975072867,0.7630493860263134,0.9009991570928291,0.6812161555834715,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518296403600102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.256443724,1452.424849206656,0.42711324920756466,6.178477068285765,3.4966324381502267
5501.0,-30.055738465827517,5.001158163810216,35.00366990215349,24.089939589053415,4.999470568036029,-26.550229162659953,-40.057795972656436,1.4939612648315326,-3.647575174684789,-5.005852069200882,40.0073343675894,47888.29718104392,15450.350768916165,15450.350768916165,63338.64794996008,87596.80387579398,87596.80387579398,15450.350768916165,103047.15464471014,103047.15464471014,103047.15464471014,129224.84846118638,124732.54536328117,4492.303097905215,0.0,103681.867606729,63973.36091180945,44120.56299435507,26177.693816476243,70298.25681083131,19974.874331921113,1452.4235458075668,0.0,0.8868623882391221,2.8651602336221234,0.0014984597031051942,1.0,1.0,-3.647575174684789,354575.1011065248,1554849.4889400208,4.3851062414924,1554849.4889400208,4.3851062414924,0.7630494294859895,0.0921705651710244,4.565118963995687,101325.0,128371.8956380341,1.266932105976157,1.0,0.0,4.565118963996065,1.2847527257503335,1.285050661330251,3.5533055291472704,0.0,16822.2549318731,0.0,0.0,22711.75590919978,2315.9545725808284,19304.989287370103,1968.5610567696517,0.85,0.8499998575429517,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5189387500884,2034.6934298245008,7.597839623963765,5.001158163810216,0.6045053450229716,4.396652818787245,3.496633458630911,3.5,0.9990381310374031,0.6,0.000231889035081729,0.999169545287159,0.0002320817684801278,198.96831486903233,0.0,0.0,0.0,0.05143550310311109,7.834148121777525e-05,0.00015354755386395375,0.0007009628500194844,0.09217056517230558,0.09217056517230558,0.09217056517230558,0.0921705651615781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.4724124992,595.7502375605354,0.0,0.09217056517230558,0.0921705651710244,0.0921705651710244,0.42711320514663803,0.42711320514663803,0.5,9.999074721630551,1.3581286423589063,1.3581286423589063,-8.753886504564434e-12,1.3582768945161092,1.3582768945161092,-8.753886504564434e-12,26177.693816476243,19974.874331921113,0.7630494294859895,0.9009988415559272,0.6812159981421538,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451829536838185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.2549318731,1452.4235458075668,0.42711320514663803,6.178477068285765,3.496633458630911
5502.0,-30.055721088002837,5.00115526189367,35.00366968997985,24.089940182771556,4.999472352664027,-26.550211979430074,-40.057778370659776,1.4939632440639898,-3.647558162883115,-5.005851202516,40.007333685413215,47888.29399083611,15450.348230002599,15450.348230002599,63338.64222083871,87596.79837309431,87596.79837309431,15450.348230002599,103047.1466030969,103047.1466030969,103047.1466030969,129224.83817902558,124732.53562470087,4492.302554324703,0.0,103681.86121108485,63973.35682870144,44120.56042487045,26177.691575928682,70298.25200079913,19974.87269630983,1452.4234276644866,0.0,0.8868623951174182,2.865160102331311,0.0014984597031051942,1.0,1.0,-3.647558162883115,354575.11308526515,1554849.4595225623,4.385106010383378,1554849.4595225623,4.385106010383378,0.7630494323142472,0.09217055415500872,4.565118963995687,101325.0,128371.8924088207,1.2669320741062986,1.0,0.0,4.565118963994916,1.2847527164917127,1.285050652069483,3.553305554754306,0.0,16822.25341938417,0.0,0.0,22711.754508218946,2315.9544297205416,19304.99179125,1968.5613120943442,0.85,0.8500000202214185,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.519306305105,2034.6934298245008,7.597837002135874,5.00115526189367,0.6045044900746666,4.3966507718190035,3.496634511981683,3.5,0.9990384319947666,0.6,0.000231889035081729,0.9991677372704818,0.0002320821884373504,198.96830064559396,0.0,0.0,0.0,0.05143550310311109,7.834163734526852e-05,0.00015354739773646046,0.000700962137278904,0.09217055415492992,0.09217055415492992,0.09217055415492992,0.09217055415554035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.46911437914,595.7502385993073,0.0,0.09217055415492992,0.09217055415500872,0.09217055415500872,0.4271131610857165,0.4271131610857165,0.5,9.999074721630327,1.35816121052153,1.35816121052153,7.787548383930698e-12,1.3582930396328834,1.3582930396328834,7.787548383930698e-12,26177.691575928682,19974.87269630983,0.7630494323142472,0.90099882170781,0.6812159993721001,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518294336788324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.25341938417,1452.4234276644866,0.4271131610857165,6.178477068285765,3.496634511981683
5503.0,-30.055703695662224,5.001152377841063,35.00366947525915,24.089938890561484,4.999471892492761,-26.550195116434352,-40.05776454051954,1.4939633132575365,-3.647534178039564,-5.005850570915811,40.00733318761089,47888.30886307097,15450.34608633087,15450.34608633087,63338.65494940184,87596.7945534095,87596.7945534095,15450.34608633087,103047.14063974038,103047.14063974038,103047.14063974038,129224.83136011875,124732.52932774181,4492.302032376948,0.0,103681.85496240424,63973.36927203218,44120.539655968954,26177.690720378374,70298.23037634733,19974.872055825817,1452.4233817946429,0.0,0.8868624001321093,2.8651598467936585,0.0014984597031051942,1.0,1.0,-3.647534178039564,354575.1218138938,1554849.438055326,4.385105841891021,1554849.438055326,4.385105841891021,0.7630494327857618,0.09217054354584975,4.565118963995687,101325.0,128371.8922974685,1.2669320730073377,1.0,0.0,4.565118963996609,1.2847527161680332,1.2850506517457285,3.5533055556495228,0.0,16822.251909571067,0.0,0.0,22711.753139430824,2315.9542901429973,19304.991721701903,1968.561305002412,0.85,0.8500000683868697,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5196743872377,2034.6934298245008,7.597834572702887,5.001152377841063,0.6045035424161451,4.396648835424918,3.4966355668432083,3.5,0.9990387333837738,0.6,0.000231889035081729,0.9991659277470943,0.00023208260874606605,198.9682864102766,0.0,0.0,0.0,0.05143550310311109,7.834176001707178e-05,0.00015354727506465722,0.0007009615772675288,0.09217054354588194,0.09217054354588194,0.09217054354588194,0.09217054354531916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.4667076507,595.7502393573259,0.0,0.09217054354588194,0.09217054354584975,0.09217054354584975,0.4271131170248034,0.4271131170248034,0.5,9.999074721630693,1.3581920201054913,1.3581920201054913,-4.7350567911053076e-11,1.3583163928762474,1.3583163928762474,-4.7350567911053076e-11,26177.690720378374,19974.872055825817,0.7630494327857618,0.9009992799294259,0.6812164204802452,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518293298934308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.251909571067,1452.4233817946429,0.4271131170248034,6.178477068285765,3.4966355668432083
5504.0,-30.055686375423445,5.001149518559768,35.00366925113119,24.089938855636888,4.999472960520383,-26.550178077597728,-40.05774693852288,1.493964662684395,-3.6475159733307123,-5.005849376572543,40.00733248687282,47888.305508007594,15450.343113772979,15450.343113772979,63338.64862178057,87596.78950835159,87596.78950835159,15450.343113772979,103047.13262212457,103047.13262212457,103047.13262212457,129224.82086836161,124732.51938965841,4492.301478703207,0.0,103681.84862614336,63973.36462575216,44120.53777821244,26177.688246237045,70298.22602444948,19974.870259856492,1452.4232460305684,0.0,0.8868624087447434,2.865159738138788,0.0014984597031051942,1.0,1.0,-3.6475159733307123,354575.13832182577,1554849.4078365713,4.38510555250868,1554849.4078365713,4.38510555250868,0.7630494362972564,0.09217053232646989,4.565118963995687,101325.0,128371.89007042476,1.266932051028125,1.0,0.0,4.565118963995101,1.2847527098555704,1.285050645431802,3.5533055731082204,0.0,16822.25040062802,0.0,0.0,22711.75175145804,2315.954148609162,19304.98587210726,1968.5607085097624,0.85,0.8499998627744743,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5200426620893,2034.6934298245008,7.597831734939222,5.001149518559768,0.6045028560954391,4.396646662464329,3.496636622257161,3.5,0.9990390349306174,0.6,0.000231889035081729,0.9991641257287893,0.00023208302731304466,198.96827223397528,0.0,0.0,0.0,0.05143550310311109,7.8341916145079e-05,0.00015354711893665,0.0007009608645246021,0.09217053232602966,0.09217053232602966,0.09217053232602966,0.0921705323294901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.46331978927,595.7502404243619,0.0,0.09217053232602966,0.09217053232646989,0.09217053232646989,0.4271130729638995,0.4271130729638995,0.5,9.999074721630773,1.3582198677762563,1.3582198677762563,1.2676082405960187e-11,1.3583334032418293,1.3583334032418293,1.2676082405960187e-11,26177.688246237045,19974.870259856492,0.7630494362972564,0.9009992456957819,0.681216414925637,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518292260213508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.25040062802,1452.4232460305684,0.4271130729638995,6.178477068285765,3.496636622257161
5505.0,-30.05566903275885,5.001146647779659,35.00366901189722,24.089933337550633,4.999470242803214,-26.550159247302,-40.05772905712945,1.4939604572991148,-3.6475193824174994,-5.005851007358658,40.00733160297335,47888.30102282348,15450.344493628769,15450.344493628769,63338.64551645225,87596.776737694,87596.776737694,15450.344493628769,103047.12123132277,103047.12123132277,103047.12123132277,129224.8071375821,124732.50615499084,4492.300982591255,0.0,103681.8426816654,63973.36696657813,44120.528572319185,26177.685906259336,70298.21447857852,19974.868480042693,1452.423171631789,0.0,0.8868624036480391,2.8651595906263254,0.0014984597031051942,1.0,1.0,-3.6475193824174994,354575.11578242853,1554849.369719208,4.38510572375666,1554849.369719208,4.38510572375666,0.7630494365151852,0.09217052232486492,4.565118963995687,101325.0,128371.89224179243,1.2669320724578577,1.0,0.0,4.5651189639987395,1.2847527295278767,1.2850506651086702,3.5533055186995286,0.0,16822.248890820283,0.0,0.0,22711.750449306222,2315.9540158266304,19304.990099040137,1968.5611395369608,0.85,0.8500000976203861,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.520411867141,2034.6934298245008,7.597831034035478,5.001146647779659,0.6045009230769249,4.396645724702734,3.496637680337039,3.5,0.999039337239154,0.6,0.000231889035081729,0.9991623213807808,0.00023208344642267198,198.96825803932092,0.0,0.0,0.0,0.05143550310311109,7.834207475160237e-05,0.00015354696033012663,0.0007009601404669545,0.09217052232372827,0.09217052232372827,0.09217052232372827,0.09217052233307158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.45904639916,595.7502417703022,0.0,0.09217052232372827,0.09217052232486492,0.09217052232486492,0.42711302890300173,0.42711302890300173,0.5,9.999074721630219,1.3582428049321607,1.3582428049321607,-7.389644451905042e-13,1.3583316249411723,1.3583316249411723,-7.389644451905042e-13,26177.685906259336,19974.868480042693,0.7630494365151852,0.9009993495034356,0.6812164630072666,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518291225798983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.248890820283,1452.423171631789,0.42711302890300173,6.178477068285765,3.496637680337039
5506.0,-30.05565166017428,5.0011437486818044,35.003668736192516,24.089917097613238,4.999458955311611,-26.550138039850214,-40.05771086141465,1.4939453348337182,-3.6475566372131425,-5.005853990275603,40.007330072722745,47888.2950387844,15450.347891752843,15450.347891752843,63338.642930537244,87596.75397778497,87596.75397778497,15450.347891752843,103047.10186953782,103047.10186953782,103047.10186953782,129224.78178226693,124732.4813156479,4492.3004666190245,0.0,103681.83751857128,63973.37857886464,44120.50993300737,26177.67991272912,70298.18984573649,19974.86401691087,1452.4229451992808,0.0,0.8868623940124494,2.8651597487257208,0.0014984597031051942,1.0,1.0,-3.6475566372131425,354575.07455534156,1554849.303728957,4.385106047510055,1554849.303728957,4.385106047510055,0.7630494407259492,0.09217051204547774,4.565118963995687,101325.0,128371.88962501603,1.2669320466322826,1.0,0.0,4.565118963995582,1.2847528002690274,1.285050735866226,3.5533053230471654,0.0,16822.24738203915,0.0,0.0,22711.749318318365,2315.9539004979647,19304.982832722297,1968.56039857875,0.85,0.8499998200117368,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.52077819889,2034.6934298245008,7.597831336366955,5.0011437486818044,0.6044983770556334,4.396645371626171,3.4966387301826387,3.5,0.9990396371950396,0.6,0.000231889035081729,0.9991605139233942,0.00023208386625605577,198.9682438201796,0.0,0.0,0.0,0.05143550310311109,7.834223614643582e-05,0.00015354679893529315,0.0007009594036803395,0.09217051204489185,0.09217051204489185,0.09217051204489185,0.09217051204825405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.45164810464,595.7502441004575,0.0,0.09217051204489185,0.09217051204547774,0.09217051204547774,0.42711298484210636,0.42711298484210636,0.5,9.999074721627258,1.35825478594046,1.35825478594046,6.821210263296962e-13,1.3582973530624827,1.3582973530624827,6.821210263296962e-13,26177.67991272912,19974.86401691087,0.7630494407259492,0.9009996284332301,0.68121661658531,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518290190045273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.24738203915,1452.4229451992808,0.42711298484210636,6.178477068285765,3.4966387301826387
5507.0,-30.055634277334043,5.001140953650542,35.003668435650724,24.089927540067606,4.9994690896576115,-26.550122478082326,-40.05769346896557,1.493957290216688,-3.6475300556493266,-5.00584660676382,40.00732880503454,47888.29298759224,15450.335403760146,15450.335403760146,63338.62839135239,87596.7552477317,87596.7552477317,15450.335403760146,103047.09065149183,103047.09065149183,103047.09065149183,129224.76160169939,124732.46189682547,4492.299704873913,0.0,103681.83043267184,63973.36817166423,44120.51362334178,26177.670950207557,70298.18457354934,19974.857698251246,1452.4223734674636,0.0,0.8868624361624011,2.8651602628234834,0.0014984597031051942,1.0,1.0,-3.6475300556493266,354575.176603529,1554849.2490618792,4.385104631282314,1554849.2490618792,4.385104631282314,0.7630494605973672,0.09217049667078576,4.565118963995687,101325.0,128371.88845581809,1.266932035093196,1.0,0.0,4.565118963994842,1.2847527443431226,1.2850506799273518,3.553305477724255,0.0,16822.245874435503,0.0,0.0,22711.747766135497,2315.953742219361,19304.98429584291,1968.5605477755312,0.85,0.849999942524359,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5211398802364,2034.6934298245008,7.597823843950838,5.001140953650542,0.6045004389923587,4.396640514658183,3.496639766701086,3.5,0.9990399333431673,0.6,0.000231889035081729,0.9991587054025335,0.000232084286337982,198.96822959264628,0.0,0.0,0.0,0.05143550310311109,7.834239041664135e-05,0.00015354664466508765,0.0007009586994184988,0.09217049666874524,0.09217049666874524,0.09217049666874524,0.09217049668505961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.4455192231,595.7502460308009,0.0,0.09217049666874524,0.09217049667078576,0.09217049667078576,0.4271129407812032,0.4271129407812032,0.5,9.999074721623789,1.3582644870213016,1.3582644870213016,1.0402345651527867e-11,1.3583165511145125,1.3583165511145125,1.0402345651527867e-11,26177.670950207557,19974.857698251246,0.7630494605973672,0.9009994891843113,0.6812166384963926,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518289152504802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.245874435503,1452.4223734674636,0.4271129407812032,6.178477068285765,3.496639766701086
5508.0,-30.05561689532087,5.001138206020258,35.00366818301053,24.089936271216743,4.999474339360276,-26.550110142375225,-40.057680337317265,1.4939675862718849,-3.647436871750358,-5.005843526485414,40.007329585389336,47888.31092845661,15450.32971564408,15450.32971564408,63338.64064410069,87596.77143838315,87596.77143838315,15450.32971564408,103047.10115402723,103047.10115402723,103047.10115402723,129224.77902629011,124732.47979848638,4492.299227803722,0.0,103681.82346808548,63973.36295750387,44120.51167842401,26177.677872262877,70298.18955068689,19974.862751340315,1452.4226608612275,0.0,0.8868624490076272,2.8651593447836987,0.0014984597031051942,1.0,1.0,-3.647436871750358,354575.21917607804,1554849.282713596,4.385104199685978,1554849.282713596,4.385104199685978,0.7630494518578026,0.0921704867259764,4.565118963995687,101325.0,128371.88528228077,1.2669320037728178,1.0,0.0,4.565118963996275,1.2847526961793663,1.2850506317524262,3.5533056109331906,0.0,16822.244367616397,0.0,0.0,22711.746240526543,2315.9535866505425,19304.982933539854,1968.5604088592797,0.85,0.8499999396388241,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5215108299044,2034.6934298245008,7.5978196608004485,5.001138206020258,0.604500646712153,4.396637559308105,3.4966408297811244,3.5,0.9990402370803213,0.6,0.000231889035081729,0.9991568969712534,0.0002320847064006211,198.96821536579188,0.0,0.0,0.0,0.05143550310311109,7.834250689392991e-05,0.00015354652818779906,0.0007009581676858198,0.09217048672600811,0.09217048672600811,0.09217048672600811,0.0921704867252128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.4492920156,595.7502448425274,0.0,0.09217048672600811,0.0921704867259764,0.0921704867259764,0.4271128967202918,0.4271128967202918,0.5,9.999074721622296,1.35829181419723,1.35829181419723,-4.206412995699793e-12,1.358406654735063,1.358406654735063,-4.206412995699793e-12,26177.677872262877,19974.862751340315,0.7630494518578026,0.9009995996900009,0.6812168454769073,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518288114351987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.244367616397,1452.4226608612275,0.4271128967202918,6.178477068285765,3.4966408297811244
5509.0,-30.05561689532087,5.001138206020258,35.00366818301053,24.089934944082074,4.999474339360276,-26.550110142375225,-40.057680337317265,1.4939675862718849,-3.647448904530961,-5.005843526485414,40.007329585389336,47888.31092845661,15450.333055571704,15450.333055571704,63338.64398402831,87596.7652090306,87596.7652090306,15450.333055571704,103047.0982646023,103047.0982646023,103047.0982646023,129224.77794440372,124732.47871659999,4492.299227803722,0.0,103681.81723873294,63973.36295750387,44120.50475692118,26177.67967980141,70298.1844367226,19974.864034315073,1452.4227540358588,0.0,0.8868624490076272,2.8651595107782812,0.0014984597031051942,1.0,1.0,-3.647448904530961,354575.21917607804,1554849.282713596,4.385104199685978,1554849.282713596,4.385104199685978,0.7630494481803747,0.0921704867259764,4.565118963995687,101325.0,128371.88528228077,1.2669320037728178,1.0,0.0,4.565118963996129,1.2847526961793663,1.2850506317524262,3.5533056109331906,0.0,16822.24286136015,0.0,0.0,22711.74487597228,2315.953447504732,19304.982933539854,1968.5604088592797,0.85,0.8499999907080418,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5218851436125,2034.6934298245008,7.597819904692377,5.001138206020258,0.6045010451098687,4.396637160910389,3.4966419025020734,3.5,0.999040543572021,0.6,0.000231889035081729,0.9991568969712534,0.0002320847064006211,198.96821536579188,0.0,0.0,0.0,0.05143550310311109,7.834250689392991e-05,0.00015354652818779906,0.0007009581676858198,0.09217047721771285,0.09217047721771285,0.09217047721771285,0.09217049797800672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.4492920156,595.7502448425274,0.0,0.09217047721771285,0.0921704867259764,0.0921704867259764,0.4271128526593817,0.4271128526593817,0.5,9.999074721622296,1.3583123757444469,1.3583123757444469,-4.206412995699793e-12,1.35839462195446,1.35839462195446,-4.206412995699793e-12,26177.67967980141,19974.864034315073,0.7630494481803747,0.9009997127456575,0.6812168950332173,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518287076248708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.24286136015,1452.4227540358588,0.4271128526593817,6.178477068285765,3.4966419025020734
5510.0,-30.05561689532087,5.001138206020258,35.00366818301053,24.08993326770144,4.999474339360276,-26.550110142375225,-40.057680337317265,1.4939675862718849,-3.6474562372483774,-5.005843526485414,40.007329585389336,47888.31092845661,15450.338961930927,15450.338961930927,63338.64989038753,87596.7575418699,87596.7575418699,15450.338961930927,103047.09650380083,103047.09650380083,103047.09650380083,129224.77392130074,124732.47469349702,4492.299227803722,0.0,103681.80957157223,63973.36295750387,44120.49623785373,26177.677417499912,70298.17365535365,19974.86242875695,1452.4226372223834,0.0,0.8868624490076272,2.8651596119345815,0.0014984597031051942,1.0,1.0,-3.6474562372483774,354575.21917607804,1554849.282713596,4.385104199685978,1554849.282713596,4.385104199685978,0.7630494527907832,0.0921704867259764,4.565118963995687,101325.0,128371.88054981282,1.2669319570669906,1.0,0.0,4.565118963995691,1.2847526961793663,1.2850506317524262,3.5533056109331906,0.0,16822.24100746364,0.0,0.0,22711.743196462776,2315.953276242425,19304.978440286264,1968.5599506749263,0.85,0.8499998557263057,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.522547083458,2034.6934298245008,7.597820335992974,5.001138206020258,0.6045017496398684,4.3966364563803895,3.496643799512107,3.5,0.9990410855748877,0.6,0.000231889035081729,0.9991568969712534,0.0002320847064006211,198.96821536579188,0.0,0.0,0.0,0.05143550310311109,7.834250689392991e-05,0.00015354652818779906,0.0007009581676858198,0.0921704677094191,0.0921704677094191,0.0921704677094191,0.09217049381918213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.4492920156,595.7502448425274,0.0,0.0921704677094191,0.0921704867259764,0.0921704867259764,0.42711280859847855,0.42711280859847855,0.5,9.999074721622296,1.3583273584408175,1.3583273584408175,-4.206412995699793e-12,1.3583872892370437,1.3583872892370437,-4.206412995699793e-12,26177.677417499912,19974.86242875695,0.7630494527907832,0.9009999349472986,0.6812169995089142,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518287076248708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.24100746364,1452.4226372223834,0.42711280859847855,6.178477068285765,3.496643799512107
