time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5511.0,-30.055599668953878,5.001135812802947,35.00366805173354,24.08999124253171,4.999509839137219,-26.55011800580365,-40.05768148982895,1.4940281751272801,-3.647019757911039,-5.005808559673006,40.00733258011416,47888.39538402281,15450.287186026908,15450.287186026908,63338.68257004972,87596.86068294701,87596.86068294701,15450.287186026908,103047.14786897392,103047.14786897392,103047.14786897392,129224.83632000805,124732.53913301825,4492.297186989804,0.0,103681.79759116737,63973.33228829831,44120.517003187844,26177.688451034133,70298.20545422198,19974.87130520384,1452.4225204089078,0.0,0.8868626160498657,2.865157761882279,0.0014984597031051942,1.0,1.0,-3.647019757911039,354575.70245450025,1554849.411856743,4.385098587109939,1554849.411856743,4.385098587109939,0.7630494702604174,0.09217044425304159,4.565118963995687,101325.0,128371.8681897201,1.2669318350823597,1.0,0.0,4.565118963996235,1.2847524127517753,1.2850503482591082,3.5533063948234087,0.0,16822.23915356713,0.0,0.0,22711.740572127033,2315.9530086346545,19304.975953281555,1968.559697071024,0.85,0.8499998444405257,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5232090231598,2034.6934298245008,7.597792401616471,5.001135812802947,0.6045164753362613,4.396619337466686,3.496645696522141,3.5,0.9990416275777545,0.6,0.000231889035081729,0.9991551047369416,0.00023208512270252667,198.968201266333,0.0,0.0,0.0,0.05143550310311109,7.83424966711832e-05,0.00015354653841054579,0.0007009582143538747,0.09217044425113216,0.09217044425113216,0.09217044425113216,0.09217044425160904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.4637707192,595.7502402823349,0.0,0.09217044425113216,0.09217044425304159,0.09217044425304159,0.427112764537581,0.427112764537581,0.5,9.999074721602472,1.3584070878561079,1.3584070878561079,-6.195932655828074e-11,1.358788801761989,1.358788801761989,-6.195932655828074e-11,26177.688451034133,19974.87130520384,0.7630494702604174,0.9009999922586319,0.6812178927555642,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518287076248708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.23915356713,1452.4225204089078,0.427112764537581,6.178477068285765,3.496645696522141
5512.0,-30.055582845575273,5.00113360164265,35.0036681184514,24.09003779701891,4.999536739061463,-26.550122951077338,-40.05768596017731,1.4940768454644577,-3.6466765549599245,-5.0057942514144225,40.00733802754838,47888.49375740785,15450.265339289937,15450.265339289937,63338.75909669779,87596.95087191321,87596.95087191321,15450.265339289937,103047.21621120315,103047.21621120315,103047.21621120315,129224.93704211035,124732.64022688905,4492.296815221296,0.0,103681.78788638074,63973.33077600938,44120.507900412624,26177.7208309072,70298.22873131983,19974.895110457684,1452.4238314753493,0.0,0.8868626691207918,2.865154734224716,0.0014984597031051942,1.0,1.0,-3.6466765549599245,354575.9002112019,1554849.6467705877,4.38509680394084,1554849.6467705877,4.38509680394084,0.7630494357963342,0.09217043553220623,4.565118963995687,101325.0,128371.86585132421,1.2669318120041866,1.0,0.0,4.565118963998348,1.2847521850777113,1.2850501205322462,3.55330702451349,0.0,16822.23764477217,0.0,0.0,22711.738446270796,2315.9527918576473,19304.9764593561,1968.5597486762658,0.85,0.8499999462844257,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5236190453336,2034.6934298245008,7.597780126371622,5.00113360164265,0.6045219584963499,4.3966116431463,3.4966468715782857,3.5,0.9990419633080816,0.6,0.000231889035081729,0.9991533544329648,0.00023208552926625526,198.96818749671453,0.0,0.0,0.0,0.05143550310311109,7.834245701932657e-05,0.00015354657806240243,0.0007009583953693174,0.09217043552782624,0.09217043552782624,0.09217043552782624,0.09217043556915866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.49010735995,595.7502319873867,0.0,0.09217043552782624,0.09217043553220623,0.09217043553220623,0.4271127204766085,0.4271127204766085,0.5,9.999074721622115,1.358544070260848,1.358544070260848,5.002220859751105e-12,1.3591176964545184,1.3591176964545184,5.002220859751105e-12,26177.7208309072,19974.895110457684,0.7630494357963342,0.9010007825201234,0.6812190665633683,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518286047441213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.23764477217,1452.4238314753493,0.4271127204766085,6.178477068285765,3.4966468715782857
5513.0,-30.055582845575273,5.00113360164265,35.0036681184514,24.090036434959643,4.999536739061463,-26.550122951077338,-40.05768596017731,1.4940768454644577,-3.6466867744646265,-5.0057942514144225,40.00733802754838,47888.49375740785,15450.269156393153,15450.269156393153,63338.762913801,87596.94460081516,87596.94460081516,15450.269156393153,103047.21375720832,103047.21375720832,103047.21375720832,129224.95344513013,124732.65662990883,4492.296815221296,0.0,103681.7816152827,63973.33077600938,44120.50093252591,26177.739687921814,70298.24062044773,19974.9084939501,1452.4248045254437,0.0,0.8868626691207918,2.8651548752036855,0.0014984597031051942,1.0,1.0,-3.6466867744646265,354575.9002112019,1554849.6467705877,4.38509680394084,1554849.6467705877,4.38509680394084,0.7630493973918746,0.09217043553220623,4.565118963995687,101325.0,128371.86585132421,1.2669318120041866,1.0,0.0,4.565118963995281,1.2847521850777113,1.2850501205322462,3.55330702451349,0.0,16822.236128478224,0.0,0.0,22711.737072572083,2315.9526517793624,19304.9764593561,1968.5597486762658,0.85,0.8499999976958975,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5240468395207,2034.6934298245008,7.597780405107959,5.00113360164265,0.6045224138125089,4.396611187830141,3.4966480975662675,3.5,0.9990423135903621,0.6,0.000231889035081729,0.9991533544329648,0.00023208552926625526,198.96818749671453,0.0,0.0,0.0,0.05143550310311109,7.834245701932657e-05,0.00015354657806240243,0.0007009583953693174,0.09217042601954004,0.09217042601954004,0.09217042601954004,0.0921705018538807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.49010735995,595.7502319873867,0.0,0.09217042601954004,0.09217043553220623,0.09217043553220623,0.427112676415734,0.427112676415734,0.5,9.999074721622115,1.3586567514759622,1.3586567514759622,5.002220859751105e-12,1.3591074769498164,1.3591074769498164,5.002220859751105e-12,26177.739687921814,19974.9084939501,0.7630493973918746,0.9010006844378632,0.6812189513527949,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518285042701469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.236128478224,1452.4248045254437,0.427112676415734,6.178477068285765,3.4966480975662675
5514.0,-30.055582845575273,5.00113360164265,35.0036681184514,24.09003475857901,4.999536739061463,-26.550122951077338,-40.05768218832088,1.4940768454644577,-3.6466941884796142,-5.0057942514144225,40.00733802754838,47888.47598197565,15450.275038824118,15450.275038824118,63338.75102079977,87596.93693806745,87596.93693806745,15450.275038824118,103047.21197689156,103047.21197689156,103047.21197689156,129224.94967122364,124732.65285600234,4492.296815221296,0.0,103681.77395253498,63973.31300057718,44120.51216884199,26177.73769433208,70298.24986317407,19974.907079105946,1452.4247015785684,0.0,0.8868626691207918,2.865154977480688,0.0014984597031051942,1.0,1.0,-3.6466941884796142,354575.9002112019,1554849.6467705877,4.38509680394084,1554849.6467705877,4.38509680394084,0.7630494014549947,0.09217043553220623,4.565118963995687,101325.0,128371.85694314927,1.2669317240873355,1.0,0.0,4.565118963993382,1.2847521850777113,1.2850501205322462,3.55330702451349,0.0,16822.234275716706,0.0,0.0,22711.73539402925,2315.9524806156282,19304.9764593561,1968.5597486762658,0.85,0.8500000605163461,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5247061011585,2034.6934298245008,7.597780834660553,5.00113360164265,0.6045231154872486,4.396610486155401,3.4966499869023386,3.5,0.9990428534006682,0.6,0.000231889035081729,0.9991533544329648,0.00023208552926625526,198.96818749671453,0.0,0.0,0.0,0.05143550310311109,7.834249047557842e-05,0.00015354654460615055,0.0007009582426375475,0.0921704165112538,0.0921704165112538,0.0921704165112538,0.09217049861109494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.49010735995,595.7502319873867,0.0,0.0921704165112538,0.09217043553220623,0.09217043553220623,0.4271126323548594,0.4271126323548594,0.5,9.999074721622115,1.3587454136918495,1.3587454136918495,5.002220859751105e-12,1.3591000629348287,1.3591000629348287,5.002220859751105e-12,26177.73769433208,19974.907079105946,0.7630494014549947,0.9010003967962216,0.6812186089295824,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518285042701469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.234275716706,1452.4247015785684,0.4271126323548594,6.178477068285765,3.4966499869023386
5515.0,-30.055582845575273,5.00113360164265,35.0036681184514,24.090033082198374,4.999536739061463,-26.550122951077338,-40.05768218832088,1.4940768454644577,-3.646701602921212,-5.0057942514144225,40.00733802754838,47888.47598197565,15450.28092125398,15450.28092125398,63338.75690322963,87596.92927521835,87596.92927521835,15450.28092125398,103047.21019647233,103047.21019647233,103047.21019647233,129224.945897215,124732.6490819937,4492.296815221296,0.0,103681.7662896859,63973.31300057718,44120.50365456524,26177.73570074268,70298.23935530792,19974.90566426202,1452.4245986316932,0.0,0.8868626691207918,2.865155079763587,0.0014984597031051942,1.0,1.0,-3.646701602921212,354575.9002112019,1554849.6467705877,4.38509680394084,1554849.6467705877,4.38509680394084,0.7630494055181143,0.09217043553220623,4.565118963995687,101325.0,128371.85694314927,1.2669317240873355,1.0,0.0,4.565118963996158,1.2847521850777113,1.2850501205322462,3.55330702451349,0.0,16822.232422955185,0.0,0.0,22711.733715464212,2315.95230944963,19304.9764593561,1968.5597486762658,0.85,0.8500001233376349,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5253653626532,2034.6934298245008,7.597781264212857,5.00113360164265,0.6045238171615441,4.396609784481106,3.49665187623841,3.5,0.9990433932109742,0.6,0.000231889035081729,0.9991533544329648,0.00023208552926625526,198.96818749671453,0.0,0.0,0.0,0.05143550310311109,7.834249047557842e-05,0.00015354654460615055,0.0007009582426375475,0.09217040700296752,0.09217040700296752,0.09217040700296752,0.09217049536849845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.49010735995,595.7502319873867,0.0,0.09217040700296752,0.09217043553220623,0.09217043553220623,0.4271125882939847,0.4271125882939847,0.5,9.999074721622115,1.3588148606054915,1.3588148606054915,5.002220859751105e-12,1.359092648493231,1.359092648493231,5.002220859751105e-12,26177.73570074268,19974.90566426202,0.7630494055181143,0.9010006151519241,0.6812187107550909,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518285042701469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.232422955185,1452.4245986316932,0.4271125882939847,6.178477068285765,3.49665187623841
5516.0,-30.055582845575273,5.00113360164265,35.0036681184514,24.09003140581774,4.999536739061463,-26.550122951077338,-40.05768218832088,1.4940768454644577,-3.646709017628666,-5.0057942514144225,40.00733802754838,47888.47598197565,15450.286803682726,15450.286803682726,63338.76278565838,87596.92161230647,87596.92161230647,15450.286803682726,103047.2084159892,103047.2084159892,103047.2084159892,129224.94212314252,124732.64530792122,4492.296815221296,0.0,103681.758626774,63973.31300057718,44120.495140218685,26177.73370715333,70298.22884737201,19974.904249418116,1452.4244956848179,0.0,0.8868626691207918,2.865155182050157,0.0014984597031051942,1.0,1.0,-3.646709017628666,354575.9002112019,1554849.6467705877,4.38509680394084,1554849.6467705877,4.38509680394084,0.763049409581234,0.09217043553220623,4.565118963995687,101325.0,128371.85694314927,1.2669317240873355,1.0,0.0,4.565118963994259,1.2847521850777113,1.2850501205322462,3.55330702451349,0.0,16822.230570193668,0.0,0.0,22711.732036885416,2315.9521382822286,19304.9764593561,1968.5597486762658,0.85,0.850000186159448,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.526024624006,2034.6934298245008,7.597781693764871,5.00113360164265,0.6045245188353983,4.3966090828072515,3.496653765574481,3.5,0.9990439330212803,0.6,0.000231889035081729,0.9991533544329648,0.00023208552926625526,198.96818749671453,0.0,0.0,0.0,0.05143550310311109,7.834249047557842e-05,0.00015354654460615055,0.0007009582426375475,0.09217039749468126,0.09217039749468126,0.09217039749468126,0.09217049212601955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.49010735995,595.7502319873867,0.0,0.09217039749468126,0.09217043553220623,0.09217043553220623,0.4271125442331099,0.4271125442331099,0.5,9.999074721622115,1.3588689352134793,1.3588689352134793,5.002220859751105e-12,1.3590852337857768,1.3590852337857768,5.002220859751105e-12,26177.73370715333,19974.904249418116,0.763049409581234,0.90100083350857,0.6812188125813057,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518285042701469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.230570193668,1452.4244956848179,0.4271125442331099,6.178477068285765,3.496653765574481
5517.0,-30.055582845575273,5.00113360164265,35.0036681184514,24.090029729437106,4.999536739061463,-26.550122951077338,-40.057678416464455,1.4940768454644577,-3.646716432702533,-5.0057942514144225,40.00733802754838,47888.45820654329,15450.292686110372,15450.292686110372,63338.75089265366,87596.91394930762,87596.91394930762,15450.292686110372,103047.206635418,103047.206635418,103047.206635418,129224.93834898218,124732.64153376088,4492.296815221296,0.0,103681.75096377515,63973.29522514482,44120.50637625592,26177.73171356418,70298.23808982011,19974.902834574357,1452.4243927379428,0.0,0.8868626691207918,2.8651552843417996,0.0014984597031051942,1.0,1.0,-3.646716432702533,354575.9002112019,1554849.6467705877,4.38509680394084,1554849.6467705877,4.38509680394084,0.763049413644354,0.09217043553220623,4.565118963995687,101325.0,128371.85221068132,1.2669316773815082,1.0,0.0,4.565118963994259,1.2847521850777113,1.2850501205322462,3.55330702451349,0.0,16822.228717432146,0.0,0.0,22711.730358287572,2315.951967112885,19304.971966102512,1968.5592904919124,0.85,0.8500000511435306,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.526683885216,2034.6934298245008,7.597782123316593,5.00113360164265,0.6045252205088074,4.396608381133842,3.496655654910552,3.5,0.9990444728315863,0.6,0.000231889035081729,0.9991533544329648,0.00023208552926625526,198.96818749671453,0.0,0.0,0.0,0.05143550310311109,7.834252393184428e-05,0.0001535465111498847,0.0007009580899057137,0.09217038798639497,0.09217038798639497,0.09217038798639497,0.0921704888837034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.49010735995,595.7502319873867,0.0,0.09217038798639497,0.09217043553220623,0.09217043553220623,0.42711250017223507,0.42711250017223507,0.5,9.999074721622115,1.3589107118963284,1.3589107118963284,5.002220859751105e-12,1.35907781871191,1.35907781871191,5.002220859751105e-12,26177.73171356418,19974.902834574357,0.763049413644354,0.9010005458703773,0.6812184701607482,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518285042701469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.228717432146,1452.4243927379428,0.42711250017223507,6.178477068285765,3.496655654910552
5518.0,-30.055582845575273,5.00113360164265,35.0036681184514,24.090028087981068,4.999536739061463,-26.550122951077338,-40.057678416464455,1.4940768454644577,-3.6467238481258164,-5.0057942514144225,40.00733802754838,47888.45820654329,15450.298568536908,15450.298568536908,63338.7567750802,87596.90628622593,87596.90628622593,15450.298568536908,103047.20485476284,103047.20485476284,103047.20485476284,129224.93457473748,124732.63775951618,4492.296815221296,0.0,103681.74330069347,63973.29522514482,44120.49786172072,26177.729719974643,70298.22758169536,19974.90141973027,1452.4242897910674,0.0,0.8868626691207918,2.8651553866382726,0.0014984597031051942,1.0,1.0,-3.6467238481258164,354575.9002112019,1554849.6467705877,4.38509680394084,1554849.6467705877,4.38509680394084,0.7630494177074734,0.09217043553220623,4.565118963995687,101325.0,128371.85221068132,1.2669316773815082,1.0,0.0,4.565118963995865,1.2847521850777113,1.2850501205322462,3.55330702451349,0.0,16822.22686467063,0.0,0.0,22711.728679671585,2315.951795941691,19304.971966102512,1968.5592904919124,0.85,0.8500001139667395,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5273431462836,2034.6934298245008,7.597782552868026,5.00113360164265,0.6045259221817743,4.3966076794608755,3.4966575442466232,3.5,0.9990450126418924,0.6,0.000231889035081729,0.9991533544329648,0.00023208552926625526,198.96818749671453,0.0,0.0,0.0,0.05143550310311109,7.834252393184428e-05,0.0001535465111498847,0.0007009580899057137,0.09217037847810866,0.09217037847810866,0.09217037847810866,0.09217048564154216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.49010735995,595.7502319873867,0.0,0.09217037847810866,0.09217043553220623,0.09217043553220623,0.4271124561113602,0.4271124561113602,0.5,9.999074721622115,1.3589426501648063,1.3589426501648063,5.002220859751105e-12,1.3590704032886265,1.3590704032886265,5.002220859751105e-12,26177.729719974643,19974.90141973027,0.7630494177074734,0.9010007642294056,0.6812185719887588,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518285042701469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.22686467063,1452.4242897910674,0.4271124561113602,6.178477068285765,3.4966575442466232
5519.0,-30.055582845575273,5.00113360164265,35.0036681184514,24.090026411600434,4.999536739061463,-26.550122951077338,-40.057678416464455,1.4940768454644577,-3.646731263876063,-5.0057942514144225,40.00733802754838,47888.45820654329,15450.304450962332,15450.304450962332,63338.76265750562,87596.8986230667,87596.8986230667,15450.304450962332,103047.20307402904,103047.20307402904,103047.20307402904,129224.93080041475,124732.63398519345,4492.296815221296,0.0,103681.73563753426,63973.29522514482,44120.48934709938,26177.72772638571,70298.21707348508,19974.900004886655,1452.4241868441923,0.0,0.8868626691207918,2.865155488939271,0.0014984597031051942,1.0,1.0,-3.646731263876063,354575.9002112019,1554849.6467705877,4.38509680394084,1554849.6467705877,4.38509680394084,0.7630494217705936,0.09217043553220623,4.565118963995687,101325.0,128371.85221068132,1.2669316773815082,1.0,0.0,4.565118963996303,1.2847521850777113,1.2850501205322462,3.55330702451349,0.0,16822.225011909108,0.0,0.0,22711.727001038613,2315.9516247687657,19304.971966102512,1968.5592904919124,0.85,0.8500001767905933,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5280024072088,2034.6934298245008,7.597782982419166,5.00113360164265,0.6045266238542988,4.396606977788351,3.4966594335826944,3.5,0.9990455524521984,0.6,0.000231889035081729,0.9991533544329648,0.00023208552926625526,198.96818749671453,0.0,0.0,0.0,0.05143550310311109,7.834252393184428e-05,0.0001535465111498847,0.0007009580899057137,0.09217036896982236,0.09217036896982236,0.09217036896982236,0.09217048239952605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.49010735995,595.7502319873867,0.0,0.09217036896982236,0.09217043553220623,0.09217043553220623,0.4271124120504852,0.4271124120504852,0.5,9.999074721622115,1.3589667176339049,1.3589667176339049,5.002220859751105e-12,1.3590629875383797,1.3590629875383797,5.002220859751105e-12,26177.72772638571,19974.900004886655,0.7630494217705936,0.9010009825895796,0.6812186738176287,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518285042701469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.225011909108,1452.4241868441923,0.4271124120504852,6.178477068285765,3.4966594335826944
5520.0,-30.055582845575273,5.00113360164265,35.0036681184514,24.0900247352198,4.999536739061463,-26.550122951077338,-40.05767464460803,1.4940768454644577,-3.6467386799989754,-5.0057942514144225,40.00733802754838,47888.44043111073,15450.310333386653,15450.310333386653,63338.75076449738,87596.89095981917,87596.89095981917,15450.310333386653,103047.20129320581,103047.20129320581,103047.20129320581,129224.92702600232,124732.63021078102,4492.296815221296,0.0,103681.72797428671,63973.27744971226,44120.5005828605,26177.7257327965,70298.226315657,19974.89859004279,1452.4240838973171,0.0,0.8868626691207918,2.86515559124541,0.0014984597031051942,1.0,1.0,-3.6467386799989754,354575.9002112019,1554849.6467705877,4.38509680394084,1554849.6467705877,4.38509680394084,0.7630494258337133,0.09217043553220623,4.565118963995687,101325.0,128371.84324683028,1.2669315889151767,1.0,0.0,4.565118963996888,1.2847521850777113,1.2850501205322462,3.55330702451349,0.0,16822.22315914759,0.0,0.0,22711.72532238629,2315.9514535938665,19304.962979595333,1968.5583741232056,0.85,0.8499998439381877,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5286616679914,2034.6934298245008,7.597783411970015,5.00113360164265,0.6045273255263792,4.3966062761162705,3.496661322918765,3.5,0.9990460922625043,0.6,0.000231889035081729,0.9991533544329648,0.00023208552926625526,198.96818749671453,0.0,0.0,0.0,0.05143550310311109,7.83425573881233e-05,0.00015354647769360568,0.00070095793717382,0.09217035946153602,0.09217035946153602,0.09217035946153602,0.09217047915767482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.49010735995,595.7502319873867,0.0,0.09217035946153602,0.09217043553220623,0.09217043553220623,0.4271123679896102,0.4271123679896102,0.5,9.999074721622115,1.3589844883871365,1.3589844883871365,5.002220859751105e-12,1.3590555714154675,1.3590555714154675,5.002220859751105e-12,26177.7257327965,19974.89859004279,0.7630494258337133,0.9010006949548088,0.6812183313997056,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518285042701469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.22315914759,1452.4240838973171,0.4271123679896102,6.178477068285765,3.496661322918765
5521.0,-30.055582845575273,5.00113360164265,35.0036681184514,24.09002309376376,4.999536739061463,-26.550122951077338,-40.05767464460803,1.4940768454644577,-3.64674609648074,-5.0057942514144225,40.00733802754838,47888.44043111073,15450.316215809868,15450.316215809868,63338.75664692059,87596.88329648637,87596.88329648637,15450.316215809868,103047.19951229624,103047.19951229624,103047.19951229624,129224.92325150433,124732.62643628303,4492.296815221296,0.0,103681.72031095391,63973.27744971226,44120.49206804628,26177.723739208082,70298.21580725437,19974.897175199516,1452.4239809504418,0.0,0.8868626691207918,2.86515569355652,0.0014984597031051942,1.0,1.0,-3.64674609648074,354575.9002112019,1554849.6467705877,4.38509680394084,1554849.6467705877,4.38509680394084,0.7630494298968329,0.09217043553220623,4.565118963995687,101325.0,128371.84324683028,1.2669315889151767,1.0,0.0,4.565118963999517,1.2847521850777113,1.2850501205322462,3.55330702451349,0.0,16822.22130638607,0.0,0.0,22711.723643715293,2315.9512824170633,19304.962979595333,1968.5583741232056,0.85,0.849999906763454,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5293209286315,2034.6934298245008,7.597783841520575,5.00113360164265,0.6045280271980165,4.396605574444633,3.4966632122548362,3.5,0.9990466320728103,0.6,0.000231889035081729,0.9991533544329648,0.00023208552926625526,198.96818749671453,0.0,0.0,0.0,0.05143550310311109,7.83425573881233e-05,0.00015354647769360568,0.00070095793717382,0.0921703499532497,0.0921703499532497,0.0921703499532497,0.09217047591598304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.49010735995,595.7502319873867,0.0,0.0921703499532497,0.09217043553220623,0.09217043553220623,0.42711232392873516,0.42711232392873516,0.5,9.999074721622115,1.3589972216948922,1.3589972216948922,5.002220859751105e-12,1.3590481549337028,1.3590481549337028,5.002220859751105e-12,26177.723739208082,19974.897175199516,0.7630494298968329,0.9010009133174103,0.6812184332304052,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518285042701469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.22130638607,1452.4239809504418,0.42711232392873516,6.178477068285765,3.4966632122548362
5522.0,-30.055582845575273,5.00113360164265,35.0036681184514,24.090021417383127,4.999536739061463,-26.550122951077338,-40.05767464460803,1.4940768454644577,-3.6467535131717455,-5.0057942514144225,40.00733802754838,47888.44043111073,15450.322098231969,15450.322098231969,63338.7625293427,87596.87563310452,87596.87563310452,15450.322098231969,103047.19773133649,103047.19773133649,103047.19773133649,129224.9194769552,124732.6226617339,4492.296815221296,0.0,103681.71264757206,63973.27744971226,44120.48355317755,26177.721745618714,70298.20529879627,19974.895760355506,1452.4238780035666,0.0,0.8868626691207918,2.8651557958705176,0.0014984597031051942,1.0,1.0,-3.6467535131717455,354575.9002112019,1554849.6467705877,4.38509680394084,1554849.6467705877,4.38509680394084,0.7630494339599527,0.09217043553220623,4.565118963995687,101325.0,128371.84324683028,1.2669315889151767,1.0,0.0,4.5651189639946965,1.2847521850777113,1.2850501205322462,3.55330702451349,0.0,16822.21945362455,0.0,0.0,22711.721965033554,2315.9511112391647,19304.962979595333,1968.5583741232056,0.85,0.8499999695891316,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5299801891292,2034.6934298245008,7.597784271070843,5.00113360164265,0.6045287288692114,4.396604872773438,3.4966651015909074,3.5,0.9990471718831164,0.6,0.000231889035081729,0.9991533544329648,0.00023208552926625526,198.96818749671453,0.0,0.0,0.0,0.05143550310311109,7.83425573881233e-05,0.00015354647769360568,0.00070095793717382,0.09217034044496336,0.09217034044496336,0.09217034044496336,0.09217047267438368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.49010735995,595.7502319873867,0.0,0.09217034044496336,0.09217043553220623,0.09217043553220623,0.4271122798678601,0.4271122798678601,0.5,9.999074721622115,1.359005925003828,1.359005925003828,5.002220859751105e-12,1.3590407382426974,1.3590407382426974,5.002220859751105e-12,26177.721745618714,19974.895760355506,0.7630494339599527,0.9010011316807722,0.681218535061673,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518285042701469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.21945362455,1452.4238780035666,0.4271122798678601,6.178477068285765,3.4966651015909074
5523.0,-30.055582845575273,5.00113360164265,35.0036681184514,24.090019741002493,4.999536739061463,-26.550122951077338,-40.05767464460803,1.4940768454644577,-3.6467609303078348,-5.0057942514144225,40.00733802754838,47888.44043111073,15450.327980652966,15450.327980652966,63338.768411763696,87596.8679696167,87596.8679696167,15450.327980652966,103047.19595026966,103047.19595026966,103047.19595026966,129224.9157022998,124732.6188870785,4492.296815221296,0.0,103681.70498408424,63973.27744971226,44120.475038191085,26177.719752030145,70298.19479022123,19974.89434551209,1452.4237750566913,0.0,0.8868626691207918,2.8651558981906744,0.0014984597031051942,1.0,1.0,-3.6467609303078348,354575.9002112019,1554849.6467705877,4.38509680394084,1554849.6467705877,4.38509680394084,0.7630494380230726,0.09217043553220623,4.565118963995687,101325.0,128371.83851436233,1.2669315422093494,1.0,0.0,4.5651189639965954,1.2847521850777113,1.2850501205322462,3.55330702451349,0.0,16822.21760086303,0.0,0.0,22711.7202863286,2315.950940058899,19304.95848634174,1968.557915938852,0.85,0.8499998345771469,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5306394494844,2034.6934298245008,7.597784700620819,5.00113360164265,0.6045294305399631,4.396604171102687,3.4966669909269785,3.5,0.9990477116934224,0.6,0.000231889035081729,0.9991533544329648,0.00023208552926625526,198.96818749671453,0.0,0.0,0.0,0.05143550310311109,7.83425573881233e-05,0.00015354647769360568,0.00070095793717382,0.09217033093667702,0.09217033093667702,0.09217033093667702,0.09217046943298202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.49010735995,595.7502319873867,0.0,0.09217033093667702,0.09217043553220623,0.09217043553220623,0.42711223580698504,0.42711223580698504,0.5,9.999074721622115,1.359011404224134,1.359011404224134,5.002220859751105e-12,1.3590333211066081,1.3590333211066081,5.002220859751105e-12,26177.719752030145,19974.89434551209,0.7630494380230726,0.9010013500456826,0.6812186368941043,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518285042701469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.21760086303,1452.4237750566913,0.42711223580698504,6.178477068285765,3.4966669909269785
5524.0,-30.055582845575273,5.00113360164265,35.0036681184514,24.09001806462186,4.999536739061463,-26.550122951077338,-40.05767464460803,1.4940768454644577,-3.646768347766738,-5.0057942514144225,40.00733802754838,47888.44043111073,15450.333863072856,15450.333863072856,63338.77429418358,87596.86030605242,87596.86030605242,15450.333863072856,103047.19416912527,103047.19416912527,103047.19416912527,129224.91192756631,124732.61511234501,4492.296815221296,0.0,103681.69732051995,63973.27744971226,44120.46652311965,26177.71775844104,70298.18428156068,19974.892930668248,1452.4236721098162,0.0,0.8868626691207918,2.8651560005152907,0.0014984597031051942,1.0,1.0,-3.646768347766738,354575.9002112019,1554849.6467705877,4.38509680394084,1554849.6467705877,4.38509680394084,0.7630494420861925,0.09217043553220623,4.565118963995687,101325.0,128371.83851436233,1.2669315422093494,1.0,0.0,4.565118963996303,1.2847521850777113,1.2850501205322462,3.55330702451349,0.0,16822.215748101513,0.0,0.0,22711.718607606894,2315.950768876925,19304.95848634174,1968.557915938852,0.85,0.8499998974043242,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.531298709697,2034.6934298245008,7.5977851301705055,5.00113360164265,0.6045301322102716,4.396603469432378,3.4966688802630497,3.5,0.9990482515037284,0.6,0.000231889035081729,0.9991533544329648,0.00023208552926625526,198.96818749671453,0.0,0.0,0.0,0.05143550310311109,7.83425573881233e-05,0.00015354647769360568,0.00070095793717382,0.09217032142839068,0.09217032142839068,0.09217032142839068,0.09217046619172331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.49010735995,595.7502319873867,0.0,0.09217032142839068,0.09217043553220623,0.09217043553220623,0.42711219174611,0.42711219174611,0.5,9.999074721622115,1.3590143041085412,1.3590143041085412,5.002220859751105e-12,1.359025903647705,1.359025903647705,5.002220859751105e-12,26177.71775844104,19974.892930668248,0.7630494420861925,0.9010015684117383,0.6812187387273947,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518285042701469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.215748101513,1452.4236721098162,0.42711219174611,6.178477068285765,3.4966688802630497
5525.0,-30.055582845575273,5.00113360164265,35.0036681184514,24.090016388241224,4.999536739061463,-26.550122951077338,-40.05767464460803,1.4940768454644577,-3.646775765549023,-5.0057942514144225,40.00733802754838,47888.44043111073,15450.339745491636,15450.339745491636,63338.78017660236,87596.85264241164,87596.85264241164,15450.339745491636,103047.19238790328,103047.19238790328,103047.19238790328,129224.90815275552,124732.61133753422,4492.296815221296,0.0,103681.68965687917,63973.27744971226,44120.458007963236,26177.715764852233,70298.17377281547,19974.891515824624,1452.4235691629408,0.0,0.8868626691207918,2.865156102844375,0.0014984597031051942,1.0,1.0,-3.646775765549023,354575.9002112019,1554849.6467705877,4.38509680394084,1554849.6467705877,4.38509680394084,0.7630494461493125,0.09217043553220623,4.565118963995687,101325.0,128371.83851436233,1.2669315422093494,1.0,0.0,4.565118963995719,1.2847521850777113,1.2850501205322462,3.55330702451349,0.0,16822.21389533999,0.0,0.0,22711.716928868434,2315.9505976932423,19304.95848634174,1968.557915938852,0.85,0.8499999602321379,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5319579697673,2034.6934298245008,7.597785559719901,5.00113360164265,0.6045308338801378,4.396602767762512,3.496670769599121,3.5,0.9990487913140346,0.6,0.000231889035081729,0.9991533544329648,0.00023208552926625526,198.96818749671453,0.0,0.0,0.0,0.05143550310311109,7.83425573881233e-05,0.00015354647769360568,0.00070095793717382,0.09217031192010433,0.09217031192010433,0.09217031192010433,0.09217046295060788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.49010735995,595.7502319873867,0.0,0.09217031192010433,0.09217043553220623,0.09217043553220623,0.42711214768523487,0.42711214768523487,0.5,9.999074721622115,1.3590151404599737,1.3590151404599737,5.002220859751105e-12,1.3590184858654197,1.3590184858654197,5.002220859751105e-12,26177.715764852233,19974.891515824624,0.7630494461493125,0.9010017867789287,0.6812188405615359,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518285042701469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.21389533999,1452.4235691629408,0.42711214768523487,6.178477068285765,3.496670769599121
5526.0,-30.055566035381933,5.001131566134217,35.00366822424746,24.09011536454784,4.999609432321489,-26.550096225662394,-40.057640488352604,1.4941790856554427,-3.6459215637841,-5.005732160606372,40.00733944496829,47888.356966906846,15450.246619125786,15450.246619125786,63338.60358603263,87596.97327678486,87596.97327678486,15450.246619125786,103047.21989591065,103047.21989591065,103047.21989591065,129224.95582151572,124732.66538346608,4492.290438049639,0.0,103681.67471487077,63973.23948159967,44120.483592523444,26177.735925605066,70298.2195181285,19974.907312890682,1452.4234662160657,0.0,0.8868629798563468,2.865151726001346,0.0014984597031051942,1.0,1.0,-3.6459215637841,354576.7583746021,1554849.7078955506,4.385086363311179,1554849.7078955506,4.385086363311179,0.7630494619419226,0.09217028367942623,4.565118963995687,101325.0,128371.82164450605,1.2669313757168128,1.0,0.0,4.565118963996456,1.2847517068104883,1.2850496421541127,3.55330834728292,0.0,16822.212042578474,0.0,0.0,22711.713655786505,2315.9502639317716,19304.954573870054,1968.5575169777708,0.85,0.8499999104625698,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.532617229695,2034.6934298245008,7.597737301196495,5.001131566134217,0.6045576743119616,4.396573891822255,3.496672658935192,3.5,0.9990493311243406,0.6,0.000231889035081729,0.9991516055040802,0.00023208593551199777,198.96817373788983,0.0,0.0,0.0,0.05143550310311109,7.83428603539164e-05,0.00015354617472781258,0.0007009565540989325,0.09217027191773013,0.09217027191773013,0.09217027191773013,0.09217034791133373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.4860008449,595.7502333917096,0.0,0.09217027191773013,0.09217028367942623,0.09217028367942623,0.42711210362435975,0.42711210362435975,0.5,9.999076995323476,1.3591519298847743,1.3591519298847743,-2.7569058147491887e-11,1.3598105968222853,1.3598105968222853,-2.7569058147491887e-11,26177.735925605066,19974.907312890682,0.7630494619419226,0.9009986884475626,0.681217209982927,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518285042701469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.212042578474,1452.4234662160657,0.42711210362435975,6.178477068285765,3.496672658935192
5527.0,-30.055548864248752,5.001127995559502,35.00366813134693,24.089935921970778,4.999493420141858,-26.550053618221277,-40.05761157078666,1.4939981783944463,-3.646615547941394,-5.005850940834729,40.00733376931749,47888.2997785139,15450.428469408098,15450.428469408098,63338.728247922,87596.68211269488,87596.68211269488,15450.428469408098,103047.11058210298,103047.11058210298,103047.11058210298,129224.85752995798,124732.56544344629,4492.292086511696,0.0,103681.6813224963,63973.29900795451,44120.424793935315,26177.746947855005,70298.17174179031,19974.912000543176,1452.4262871536494,0.0,0.8868623961449441,2.8651471300569544,0.0014984597031051942,1.0,1.0,-3.646615547941394,354575.1167018955,1554849.4631403014,4.3851059758587665,1554849.4631403014,4.3851059758587665,0.7630493197268802,0.0921703186391315,4.565118963995687,101325.0,128371.84419332384,1.2669315982563418,1.0,0.0,4.565118963996845,1.2847525530729733,1.2850504886128469,3.5533060067298345,0.0,16822.210526581162,0.0,0.0,22711.71510320235,2315.950411527112,19304.961171176117,1968.5581897157663,0.85,0.8500001467724522,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.53306222629,2034.6934298245008,7.597825064370054,5.001127995559502,0.60450395932956,4.396624036229942,3.496673934226219,3.5,0.9990496954932054,0.6,0.000231889035081729,0.9991498190265006,0.00023208635048111695,198.9681596836447,0.0,0.0,0.0,0.05143550310311109,7.834311685341016e-05,0.00015354591822831884,0.0007009553831482294,0.09217031868072632,0.09217031868072632,0.09217031868072632,0.09217031841361244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.45856010617,595.7502420344102,0.0,0.09217031868072632,0.0921703186391315,0.0921703186391315,0.4271120686799444,0.4271120686799444,0.5,9.999076995457337,1.3592112857355687,1.3592112857355687,1.7621459846850485e-12,1.3592353928933107,1.3592353928933107,1.7621459846850485e-12,26177.746947855005,19974.912000543176,0.7630493197268802,0.9010010741185305,0.681216859442813,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518284038749323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.210526581162,1452.4262871536494,0.4271120686799444,6.178477068285765,3.496673934226219
5528.0,-30.055535853413097,5.0011249872706385,35.00366772085185,24.0899356774986,4.999497800758874,-26.550037367788143,-40.05759410848839,1.49399931555667,-3.6467706576816568,-5.005808615832565,40.007324424394845,47888.27719232898,15450.360994628267,15450.360994628267,63338.63818695724,87596.66091049096,87596.66091049096,15450.360994628267,103047.02190511923,103047.02190511923,103047.02190511923,129224.68816516819,124732.39834954236,4492.28981562583,0.0,103681.67500291664,63973.2912866943,44120.42635135816,26177.666260048965,70298.09261140713,19974.85478345227,1452.4215340931623,0.0,0.8868626452855941,2.865154318822559,0.0014984597031051942,1.0,1.0,-3.6467706576816568,354575.7016791045,1554849.0601523162,4.385097604797168,1554849.0601523162,4.385097604797168,0.7630494859634178,0.09217027392145782,4.565118963995687,101325.0,128371.84235601277,1.2669315801234915,1.0,0.0,4.565118963998151,1.2847525477534611,1.285050483292101,3.5533060214422822,0.0,16822.209018375015,0.0,0.0,22711.713718883624,2315.950270365887,19304.96002818731,1968.5580731633443,0.85,0.8500001482554893,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5333444537791,2034.6934298245008,7.597790828838529,5.0011249872706385,0.6045211688670218,4.396603818403617,3.496674743046403,3.5,0.9990499265846866,0.6,0.000231889035081729,0.9991484653868592,0.0002320866649101484,198.96814903452506,0.0,0.0,0.0,0.05143550310311109,7.834327174478444e-05,0.00015354576333694454,0.0007009546760506791,0.09217027391840535,0.09217027391840535,0.09217027391840535,0.09217027393749644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.4133802807,595.7502562641785,0.0,0.09217027391840535,0.09217027392145782,0.09217027392145782,0.4271120319344281,0.4271120319344281,0.5,9.999076995434308,1.3591614179838416,1.3591614179838416,-4.888534022029489e-12,1.3590379581509069,1.3590379581509069,-4.888534022029489e-12,26177.666260048965,19974.85478345227,0.7630494859634178,0.901000807192305,0.6812173049565535,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518283013240976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.209018375015,1452.4215340931623,0.4271120319344281,6.178477068285765,3.496674743046403
5529.0,-30.055518294975656,5.0011219970693785,35.003667329293314,24.08993822699415,4.99950031808891,-26.550021365462676,-40.057576646190114,1.494003388506985,-3.64673760704153,-5.005808239184774,40.007324149513686,47888.275643623376,15450.358824167595,15450.358824167595,63338.63446779097,87596.66117745326,87596.66117745326,15450.358824167595,103047.02000162085,103047.02000162085,103047.02000162085,129224.68751936819,124732.39813856325,4492.289380804942,0.0,103681.66813189992,63973.28259775377,44120.4283712735,26177.667517747333,70298.09588902083,19974.855658139004,1452.4215977180118,0.0,0.8868626481968368,2.865153907820885,0.0014984597031051942,1.0,1.0,-3.64673760704153,354575.706885247,1554849.0482982337,4.385097506980185,1554849.0482982337,4.385097506980185,0.7630494827163998,0.09217026505520169,4.565118963995687,101325.0,128371.83567488156,1.266931514185853,1.0,0.0,4.565118963997791,1.2847525287006758,1.2850504642348972,3.5533060741375486,0.0,16822.207427396614,0.0,0.0,22711.71221377132,2315.950116887145,19304.95593436794,1968.557655709946,0.85,0.8500000243338024,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5336837924713,2034.6934298245008,7.597788493649732,5.0011219970693785,0.6045200190780502,4.396601977991328,3.496675715538529,3.5,0.9990502044395797,0.6,0.000231889035081729,0.9991466386205369,0.00023208708924035872,198.96813466328237,0.0,0.0,0.0,0.05143550310311109,7.834342663644189e-05,0.0001535456084452871,0.0007009539689518364,0.09217026505503297,0.09217026505503297,0.09217026505503297,0.0921702650559982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.41205131327,595.750256682748,0.0,0.09217026505503297,0.09217026505520169,0.09217026505520169,0.4271119937474033,0.4271119937474033,0.5,9.9990769954337,1.3591431255435396,1.3591431255435396,2.8705926524708048e-11,1.3590706321432435,1.3590706321432435,2.8705926524708048e-11,26177.667517747333,19974.855658139004,0.7630494827163998,0.901000712277944,0.6812172511645878,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518282236197388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.207427396614,1452.4215977180118,0.4271119937474033,6.178477068285765,3.496675715538529
5530.0,-30.055500803997372,5.001118980249709,35.00366693199036,24.089925025496655,4.999490303089556,-26.550001839315147,-40.05755869494749,1.4939913382774217,-3.646750331118085,-5.005811362865935,40.007323200732756,47888.2713600144,15450.362018374248,15450.362018374248,63338.633378388644,87596.64649414104,87596.64649414104,15450.362018374248,103047.00851251528,103047.00851251528,103047.00851251528,129224.67438544251,124732.38541802921,4492.288967413308,0.0,103681.66278726155,63973.28765253879,44120.41681635862,26177.66587292724,70298.08268928586,19974.85433290971,1452.4215873707883,0.0,0.8868626357402423,2.8651537107185376,0.0014984597031051942,1.0,1.0,-3.646750331118085,354575.6637122472,1554849.00738391,4.38509792551847,1554849.00738391,4.38509792551847,0.7630494800366279,0.09217025676383417,4.565118963995687,101325.0,128371.83277972472,1.2669314856128766,1.0,0.0,4.565118963995725,1.284752585070243,1.2850505206175367,3.5533059182333475,0.0,16822.205927955532,0.0,0.0,22711.71104301577,2315.9499975033036,19304.954566579898,1968.5575162343816,0.85,0.8500000079261528,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.534023285569,2034.6934298245008,7.59778879598542,5.001118980249709,0.6045173166402389,4.39660166360947,3.4966766884732667,3.5,0.9990504824209333,0.6,0.000231889035081729,0.9991448188762005,0.00023208751194101051,198.96812034725576,0.0,0.0,0.0,0.05143550310311109,7.834358586536134e-05,0.00015354544921636766,0.0007009532420528767,0.09217025676395943,0.09217025676395943,0.09217025676395943,0.09217025676410877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.4074642462,595.7502581274844,0.0,0.09217025676395943,0.09217025676383417,0.09217025676383417,0.4271119544072613,0.4271119544072613,0.5,9.999076995431935,1.3591278287283899,1.3591278287283899,5.6843418860808015e-12,1.3590610317478422,1.3590610317478422,5.6843418860808015e-12,26177.66587292724,19974.85433290971,0.7630494800366279,0.9010008659602048,0.6812173181404997,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518281187558404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.205927955532,1452.4215873707883,0.4271119544072613,6.178477068285765,3.4966766884732667
