time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5531.0,-30.055483267173848,5.001115882752604,35.00366645650806,24.089896981045626,4.999472581455179,-26.549974909343483,-40.057535854261346,1.493964223237374,-3.6468731617580943,-5.0058187950306,40.00732015150626,47888.24441544871,15450.37169965404,15450.37169965404,63338.61611510275,87596.59911697458,87596.59911697458,15450.37169965404,103046.97081662863,103046.97081662863,103046.97081662863,129224.62301855524,124732.3345405788,4492.288477976437,0.0,103681.65851182888,63973.3038085252,44120.39411478187,26177.652201926616,70298.04631670848,19974.84418082541,1452.421073504834,0.0,0.886862608968663,2.8651545185786462,0.0014984597031051942,1.0,1.0,-3.6468731617580943,354575.56099111546,1554848.8758887951,4.385098825036491,1554848.8758887951,4.385098825036491,0.7630494907161807,0.09217024733367786,4.565118963995687,101325.0,128371.83612029033,1.2669315185816958,1.0,0.0,4.565118963997032,1.2847527119112527,1.285050647487961,3.553305567422716,0.0,16822.204427748296,0.0,0.0,22711.71010647223,2315.9499020024405,19304.954861030812,1968.5575462600189,0.85,0.8500000559416007,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.534358237716,2034.6934298245008,7.5977923053355765,5.001115882752604,0.6045126711814106,4.396603211571193,3.4966776483944484,3.5,0.9990507566841281,0.6,0.000231889035081729,0.9991429943657636,0.0002320879357503053,198.96810599370778,0.0,0.0,0.0,0.05143550310311109,7.83437884644572e-05,0.0001535452466172718,0.000700952317163902,0.0921702473297137,0.0921702473297137,0.0921702473297137,0.09217024736035485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.392722173,595.7502627706242,0.0,0.0921702473297137,0.09217024733367786,0.09217024733367786,0.42711191414462096,0.42711191414462096,0.5,9.999076995424659,1.3590940590756873,1.3590940590756873,-3.3651303965598345e-11,1.3589456332725263,1.3589456332725263,-3.3651303965598345e-11,26177.652201926616,19974.84418082541,0.7630494907161807,0.9010010865700031,0.6812172873155168,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518280142948423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.204427748296,1452.421073504834,0.42711191414462096,6.178477068285765,3.4966776483944484
5532.0,-30.05546568221657,5.001113143178368,35.003666027235525,24.089943745080404,4.999505952004591,-26.549972819566015,-40.05753173315895,1.4940130887090175,-3.6466756493486514,-5.005791839632567,40.007320533189656,47888.305890414784,15450.328748873344,15450.328748873344,63338.634639288124,87596.66053740097,87596.66053740097,15450.328748873344,103046.98928627431,103046.98928627431,103046.98928627431,129224.63504255062,124732.34766038721,4492.287382163416,0.0,103681.64883365293,63973.294183707156,44120.3940554953,26177.64575627631,70298.03981177161,19974.84023184971,1452.4202474353378,0.0,0.8868627447140739,2.865155009437136,0.0014984597031051942,1.0,1.0,-3.6466756493486514,354575.93354464084,1554848.892348545,4.385094264026779,1554848.892348545,4.385094264026779,0.7630495277468019,0.09217022477401089,4.565118963995687,101325.0,128371.83344783784,1.2669314922066404,1.0,0.0,4.565118963995667,1.2847524833242665,1.2850504188479652,3.5533061996374196,0.0,16822.20292904253,0.0,0.0,22711.707986445123,2315.949685819839,19304.95067771746,1968.557119680774,0.85,0.8499999510930268,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5346829430366,2034.6934298245008,7.597769970912337,5.001113143178368,0.6045233238527787,4.396589819325589,3.4966785789499046,3.5,0.9990510225571156,0.6,0.000231889035081729,0.9991411648511436,0.00023208836072355886,198.9680916007653,0.0,0.0,0.0,0.05143550310311109,7.834382501908608e-05,0.0001535452100626429,0.0007009521502876724,0.09217022476445023,0.09217022476445023,0.09217022476445023,0.09217022483661666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.39456759783,595.7502621893913,0.0,0.09217022476445023,0.09217022477401089,0.09217022477401089,0.4271118731439598,0.4271118731439598,0.5,9.999076995404424,1.3590888035607804,1.3590888035607804,2.8421709430404007e-12,1.3591161902839417,1.3591161902839417,2.8421709430404007e-12,26177.64575627631,19974.84023184971,0.7630495277468019,0.9010014334522296,0.6812182248415375,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518279095600584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.20292904253,1452.4202474353378,0.4271118731439598,6.178477068285765,3.4966785789499046
5533.0,-30.05544823037825,5.0011101109045155,35.00366563198973,24.089919367712014,4.999491121939106,-26.549946807931878,-40.05750526031477,1.4939896988524346,-3.6467422658944315,-5.0058155372551605,40.00732065594397,47888.26141252015,15450.363872851634,15450.363872851634,63338.62528537179,87596.61673260604,87596.61673260604,15450.363872851634,103046.98060545768,103046.98060545768,103046.98060545768,129224.64184518854,124732.35427721632,4492.287567972215,0.0,103681.6443055433,63973.288982519334,44120.394803359966,26177.661239730856,70298.05604309082,19974.85071307629,1452.421472468871,0.0,0.8868626237157144,2.8651531014874143,0.0014984597031051942,1.0,1.0,-3.6467422658944315,354575.6060175743,1554848.8976430986,4.385098329539437,1554848.8976430986,4.385098329539437,0.7630494768096272,0.0921702285618065,4.565118963995687,101325.0,128371.83071970928,1.2669314652821049,1.0,0.0,4.565118963994976,1.2847525927392818,1.285050528288354,3.553305897022695,0.0,16822.2014318856,0.0,0.0,22711.706994552103,2315.9495846748996,19304.947227897792,1968.5567678970692,0.85,0.8499998363191504,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5350435228543,2034.6934298245008,7.597785896074719,5.0011101109045155,0.604511595916903,4.396598514987613,3.4966796123162642,3.5,0.999051317804647,0.6,0.000231889035081729,0.9991393491896235,0.00023208878248045007,198.96807731678015,0.0,0.0,0.0,0.05143550310311109,7.834405983648301e-05,0.00015354497524524598,0.0007009510783183207,0.09217022855353316,0.09217022855353316,0.09217022855353316,0.09217022862418182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.3951611339,595.7502620024526,0.0,0.09217022855353316,0.0921702285618065,0.0921702285618065,0.42711183155283,0.42711183155283,0.5,9.999076995392914,1.359094208772376,1.359094208772376,3.410605131648481e-13,1.359073271360728,1.359073271360728,3.410605131648481e-13,26177.661239730856,19974.85071307629,0.7630494768096272,0.901001092356621,0.6812174348486384,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518278045378212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.2014318856,1452.421472468871,0.42711183155283,6.178477068285765,3.4966796123162642
5534.0,-30.055430696053744,5.001107267482472,35.003665232380676,24.08993225488814,4.999499796911177,-26.5499350735335,-40.05749219851566,1.4940041741234507,-3.646667299593844,-5.005801806209536,40.00731973961981,47888.28046611238,15450.341210651166,15450.341210651166,63338.62167676355,87596.63611501918,87596.63611501918,15450.341210651166,103046.97732567035,103046.97732567035,103046.97732567035,129224.62934347308,124732.34265080796,4492.286692665118,0.0,103681.63707322779,63973.2814230938,44120.395166815535,26177.65201780273,70298.04718461826,19974.844382271167,1452.420766182238,0.0,0.8868626968849332,2.8651537053218616,0.0014984597031051942,1.0,1.0,-3.646667299593844,354575.7957956931,1554848.8581261446,4.385095871073077,1554848.8581261446,4.385095871073077,0.7630495037785208,0.09217021078664125,4.565118963995687,101325.0,128371.8254304804,1.2669314130814744,1.0,0.0,4.565118963996736,1.2847525250256537,1.285050460559023,3.553306084301746,0.0,16822.19993264802,0.0,0.0,22711.70541029645,2315.9494231257822,19304.94615821894,1968.5566588201823,0.85,0.8499998485127831,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5353716990574,2034.6934298245008,7.59777352569093,5.001107267482472,0.6045163838656711,4.396590883616801,3.4966805528189493,3.5,0.9990515865196998,0.6,0.000231889035081729,0.9991375249499469,0.00023208920623149027,198.96806296528376,0.0,0.0,0.0,0.05143550310311109,7.834417569649378e-05,0.0001535448593852352,0.0007009505494035884,0.09217021078031927,0.09217021078031927,0.09217021078031927,0.09217021083278072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.3907310034,595.7502633977575,0.0,0.09217021078031927,0.09217021078664125,0.09217021078664125,0.42711178948936,0.42711178948936,0.5,9.99907699538753,1.3590973364603656,1.3590973364603656,7.617018127348274e-12,1.3591345066157032,1.3591345066157032,7.617018127348274e-12,26177.65201780273,19974.844382271167,0.7630495037785208,0.9010011545615525,0.6812177917310723,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518277003106228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.19993264802,1452.420766182238,0.42711178948936,6.178477068285765,3.4966805528189493
5535.0,-30.05541321030246,5.001104276232026,35.003664810813305,24.089913011435442,4.999489105601618,-26.549910094325934,-40.05746967215089,1.4939859891683367,-3.6467444896597954,-5.005814285695177,40.00731830714418,47888.2546298541,15450.358950052376,15450.358950052376,63338.61357990647,87596.59683225125,87596.59683225125,15450.358950052376,103046.95578230363,103046.95578230363,103046.95578230363,129224.60747659557,124732.3210288811,4492.286447714469,0.0,103681.63217512611,63973.289970632955,44120.38022721462,26177.65169429194,70298.03192150657,19974.843744507984,1452.4210020248788,0.0,0.8868626385846645,2.865153281466608,0.0014984597031051942,1.0,1.0,-3.6467444896597954,354575.62331566063,1554848.7963534785,4.385097829946634,1554848.7963534785,4.385097829946634,0.7630494888456139,0.09217020604834021,4.565118963995687,101325.0,128371.8278245524,1.266931436709128,1.0,0.0,4.565118963994075,1.2847526100927524,1.2850505456458488,3.553305849027315,0.0,16822.19843564464,0.0,0.0,22711.70433735581,2315.949313716286,19304.946463336044,1968.556689933468,0.85,0.849999902102618,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5357179908135,2034.6934298245008,7.5977809552899025,5.001104276232026,0.6045095924738231,4.396594683758203,3.4966815452381406,3.5,0.9990518700680402,0.6,0.000231889035081729,0.999135705767316,0.00023208962880937468,198.96804865354565,0.0,0.0,0.0,0.05143550310311109,7.834437550891635e-05,0.00015354465957281263,0.0007009496372361088,0.09217020604093494,0.09217020604093494,0.09217020604093494,0.09217020610507308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.3838054409,595.7502655790234,0.0,0.09217020604093494,0.09217020604834021,0.09217020604834021,0.4271117470480424,0.4271117470480424,0.5,9.999076995380603,1.3590963107287166,1.3590963107287166,1.233502189279534e-11,1.359069796035385,1.359069796035385,1.233502189279534e-11,26177.65169429194,19974.843744507984,0.7630494888456139,0.9010012350079608,0.6812175721124768,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451827595590809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.19843564464,1452.4210020248788,0.4271117470480424,6.178477068285765,3.4966815452381406
5536.0,-30.055395652811328,5.001101501159782,35.003664413255876,24.089932289812737,4.999501249973663,-26.54990132821097,-40.05746083622796,1.4940069249659151,-3.6466246488658385,-5.005798357226346,40.00731815643426,47888.29360818268,15450.333008658887,15450.333008658887,63338.62661684156,87596.6294870844,87596.6294870844,15450.333008658887,103046.96249574328,103046.96249574328,103046.96249574328,129224.60921359115,124732.32364025895,4492.285573332191,0.0,103681.62449041709,63973.28860964602,44120.37320085674,26177.64671784786,70298.0199187046,19974.840546821422,1452.420460840408,0.0,0.8868627201608201,2.865153528381094,0.0014984597031051942,1.0,1.0,-3.6466246488658385,354575.8434637463,1554848.7898542776,4.385095089009507,1554848.7898542776,4.385095089009507,0.7630495117501384,0.09217018813859268,4.565118963995687,101325.0,128371.82092071684,1.2669313685735686,1.0,0.0,4.5651189639954035,1.2847525121575345,1.2850504476879197,3.553306119891765,0.0,16822.196938252655,0.0,0.0,22711.702654002303,2315.9491420619993,19304.943393281697,1968.556376875049,0.85,0.8499998299281952,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5360470680976,2034.6934298245008,7.5977669689872425,5.001101501159782,0.6045153851498775,4.396586116009905,3.4966824883233936,3.5,0.9990521395209696,0.6,0.000231889035081729,0.9991338791246247,0.00023209005312170466,198.968034283092,0.0,0.0,0.0,0.05143550310311109,7.834445388508066e-05,0.00015354458119664832,0.0007009492794395948,0.0921701881324297,0.0921701881324297,0.0921701881324297,0.0921701881828262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.3830768555,595.7502658084974,0.0,0.0921701881324297,0.09217018813859268,0.09217018813859268,0.4271117043044404,0.4271117043044404,0.5,9.999076995369778,1.3591060690808376,1.3591060690808376,-4.087041816092096e-11,1.3591737083605153,1.3591737083605153,-4.087041816092096e-11,26177.64671784786,19974.840546821422,0.7630495117501384,0.9010015742988046,0.6812182428973474,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518274911611029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.196938252655,1452.420460840408,0.4271117043044404,6.178477068285765,3.4966824883233936
5537.0,-30.0553782268409,5.001098537584274,35.00366399438544,24.089909728523367,4.999488617770964,-26.549875024503734,-40.05743806539101,1.493985414867359,-3.6467158713832646,-5.005813948395337,40.007316746671876,47888.26658599178,15450.355629051479,15450.355629051479,63338.62221504326,87596.58409601961,87596.58409601961,15450.355629051479,103046.93972507109,103046.93972507109,103046.93972507109,129224.5877342477,124732.30232976175,4492.285404485956,0.0,103681.61983566413,63973.3023230373,44120.352791807585,26177.64800917661,70298.0008009842,19974.84098914411,1452.4208357819507,0.0,0.8868626459488513,2.8651529269101905,0.0014984597031051942,1.0,1.0,-3.6467158713832646,354575.6279772803,1554848.7290608115,4.385097582511903,1554848.7290608115,4.385097582511903,0.763049491006293,0.09217018495723098,4.565118963995687,101325.0,128371.82403857807,1.2669313993444664,1.0,0.0,4.5651189639959675,1.2847526127792654,1.2850505483329848,3.553305841597089,0.0,16822.195442880722,0.0,0.0,22711.701634367768,2315.9490380882125,19304.942547326005,1968.5562906115754,0.85,0.8499998308410942,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5363971612355,2034.6934298245008,7.597776784629861,5.001098537584274,0.6045072461849594,4.396591291399314,3.496683491636987,3.5,0.9990524261819963,0.6,0.000231889035081729,0.9991320661686096,0.00023209047425627944,198.96802002028747,0.0,0.0,0.0,0.05143550310311109,7.834465586667593e-05,0.00015354437921505306,0.0007009483573695839,0.09217018496179775,0.09217018496179775,0.09217018496179775,0.09217018491483506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.37626111956,595.7502679551707,0.0,0.09217018496179775,0.09217018495723098,0.09217018495723098,0.42711166131899525,0.42711166131899525,0.5,9.999076995359946,1.359110070681595,1.359110070681595,-4.604316927725449e-12,1.3590980770120495,1.3590980770120495,-4.604316927725449e-12,26177.64800917661,19974.84098914411,0.763049491006293,0.9010017567122122,0.6812180437615137,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451827386302962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.195442880722,1452.4208357819507,0.42711166131899525,6.178477068285765,3.496683491636987
5538.0,-30.055360731767085,5.001095813861367,35.003663599425096,24.089948774222307,4.99951972935212,-26.549867440615298,-40.05742563223464,1.4940264376018924,-3.6465863423387077,-5.00579613111568,40.00731659847613,47888.288316172824,15450.326846732494,15450.326846732494,63338.61516290532,87596.62045856364,87596.62045856364,15450.326846732494,103046.94730529614,103046.94730529614,103046.94730529614,129224.58949328335,124732.30501584336,4492.284477439979,0.0,103681.61072078395,63973.27857564729,44120.36905015185,26177.642187987207,70298.01123813906,19974.837233513714,1452.4202168533473,0.0,0.8868627371248428,2.865153265498749,0.0014984597031051942,1.0,1.0,-3.6465863423387077,354575.8742313167,1554848.7226695004,4.385094519022902,1554848.7226695004,4.385094519022902,0.763049517220465,0.09217016596647656,4.565118963995687,101325.0,128371.81635527722,1.2669313235161828,1.0,0.0,4.565118963996374,1.2847524208797143,1.285050356388932,3.5533063723435463,0.0,16822.193945459232,0.0,0.0,22711.69963773192,2315.948834488018,19304.94175368093,1968.5562096823005,0.85,0.8499998706221354,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5367257981118,2034.6934298245008,7.5977614029412885,5.001095813861367,0.6045138970385127,4.396581916822854,3.4966844334603078,3.5,0.9990526952743737,0.6,0.000231889035081729,0.9991302460268103,0.00023209089706158946,198.96800570092518,0.0,0.0,0.0,0.05143550310311109,7.834476615130868e-05,0.0001535442689304203,0.0007009478539071155,0.0921701659608488,0.0921701659608488,0.0921701659608488,0.09217016600576111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.37554470066,595.7502681808111,0.0,0.0921701659608488,0.09217016596647656,0.09217016596647656,0.4271116181400794,0.4271116181400794,0.5,9.999076995346446,1.3591236147217955,1.3591236147217955,-2.0520474208751693e-11,1.3592097887769796,1.3592097887769796,-2.0520474208751693e-11,26177.642187987207,19974.837233513714,0.763049517220465,0.9010015226226196,0.6812182517361429,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518272822303138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.193945459232,1452.4202168533473,0.4271116181400794,6.178477068285765,3.4966844334603078
5539.0,-30.055343346204165,5.001093125817962,35.00366334267095,24.08995401291179,4.999515628139974,-26.54986083687646,-40.05742088248951,1.4940331186954896,-3.6463928638989387,-5.005794010933958,40.00731979429504,47888.345769358566,15450.322565218252,15450.322565218252,63338.66833457682,87596.66327119185,87596.66327119185,15450.322565218252,103046.98583641011,103046.98583641011,103046.98583641011,129224.6519635498,124732.36772618144,4492.284237368357,0.0,103681.60405869695,63973.28655632768,44120.3527804103,26177.666127139684,70298.01890754998,19974.85456982477,1452.4213545897828,0.0,0.8868627363428123,2.8651508493763274,0.0014984597031051942,1.0,1.0,-3.6463928638989387,354575.9035348542,1554848.8604851228,4.385094545298913,1554848.8604851228,4.385094545298913,0.7630494816768958,0.09217016039964862,4.565118963995687,101325.0,128371.81435093784,1.266931303734891,1.0,0.0,4.565118963995784,1.2847523896263457,1.2850503251283159,3.55330645878261,0.0,16822.192450002985,0.0,0.0,22711.69817838616,2315.9486856761646,19304.939531608277,1968.5559830939494,0.85,0.8499998274008431,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.537077958961,2034.6934298245008,7.597757981735733,5.001093125817962,0.6045136963271069,4.396579429490855,3.4966854426998717,3.5,0.9990529836285348,0.6,0.000231889035081729,0.9991284372817818,0.000232091317221041,198.96799147119742,0.0,0.0,0.0,0.05143550310311109,7.834480828255494e-05,0.00015354422679917404,0.0007009476615729642,0.09217016039941858,0.09217016039941858,0.09217016039941858,0.09217016039972145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.390995541,595.7502633144384,0.0,0.09217016039941858,0.09217016039964862,0.09217016039964862,0.42711157480637224,0.42711157480637224,0.5,9.999076995346156,1.3591783596422715,1.3591783596422715,1.4779288903810084e-12,1.3594011470350438,1.3594011470350438,1.4779288903810084e-12,26177.666127139684,19974.85456982477,0.7630494816768958,0.9010021806997789,0.6812189946965259,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518271777449758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.192450002985,1452.4213545897828,0.42711157480637224,6.178477068285765,3.4966854426998717
5540.0,-30.055326218945183,5.0010905366383644,35.003663090939604,24.089960962906503,4.999520229869099,-26.549847539461446,-40.05740761114282,1.4940415503101996,-3.646330173314709,-5.005786868529829,40.007319425639956,47888.36187932969,15450.310701564063,15450.310701564063,63338.672580893755,87596.67405124233,87596.67405124233,15450.310701564063,103046.9847528064,103046.9847528064,103046.9847528064,129224.64797332758,124732.36440902633,4492.283564301253,0.0,103681.59726527988,63973.285093022445,44120.346858063815,26177.663220521186,70298.01007858501,19974.852628330384,1452.421082903106,0.0,0.8868627740118151,2.865150836585029,0.0014984597031051942,1.0,1.0,-3.646330173314709,354576.0022505853,1554848.844587322,4.385093279630588,1554848.844587322,4.385093279630588,0.7630494922354911,0.09217014666401024,4.565118963995687,101325.0,128371.81423958567,1.2669313026359306,1.0,0.0,4.565118963996082,1.284752350184248,1.2850502856770714,3.5533065678696736,0.0,16822.190952936035,0.0,0.0,22711.69669027224,2315.9485339307757,19304.940043298706,1968.556035271852,0.85,0.8499999056242813,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5374322914747,2034.6934298245008,7.597750823870505,5.0010905366383644,0.6045157598941788,4.396574776744186,3.4966864581632136,3.5,0.9990532737609181,0.6,0.000231889035081729,0.9991266554134354,0.00023209173113870538,198.96797745288816,0.0,0.0,0.0,0.05143550310311109,7.834492600232288e-05,0.0001535441090794061,0.0007009471241682192,0.09217014666412682,0.09217014666412682,0.09217014666412682,0.09217014666196571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.38921320735,595.7502638757998,0.0,0.09217014666412682,0.09217014666401024,0.09217014666401024,0.4271115313488848,0.4271115313488848,0.5,9.999076995344907,1.3592314613280223,1.3592314613280223,-8.412825991399586e-12,1.3594566952151013,1.3594566952151013,-8.412825991399586e-12,26177.663220521186,19974.852628330384,0.7630494922354911,0.9010023542642029,0.6812193094199405,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518270739136818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.190952936035,1452.421082903106,0.4271115313488848,6.178477068285765,3.4966864581632136
5541.0,-30.055309168085476,5.00108798798893,35.0036628609732,24.089966376218968,4.999524061891026,-26.54983354534003,-40.05739042824132,1.4940484390973834,-3.646268668824291,-5.005784168283277,40.00731954985829,47888.3593837712,15450.305837943795,15450.305837943795,63338.665221715,87596.68137459051,87596.68137459051,15450.305837943795,103046.98721253431,103046.98721253431,103046.98721253431,129224.6529164227,124732.36986953109,4492.283046891601,0.0,103681.59056263081,63973.26857159033,44120.35776782275,26177.665703888393,70298.02347171115,19974.854461255778,1452.4211603566862,0.0,0.88686278729874,2.8651503102450024,0.0014984597031051942,1.0,1.0,-3.646268668824291,354576.03957087646,1554848.8499443913,4.385092833193517,1554848.8499443913,4.385092833193517,0.7630494898668043,0.09217013602317413,4.565118963995687,101325.0,128371.80772548272,1.266931238346733,1.0,0.0,4.5651189639951895,1.2847523179593172,1.2850502534446675,3.553306656995847,0.0,16822.189451273916,0.0,0.0,22711.695222041264,2315.9483842128825,19304.942105721882,1968.556245580487,0.85,0.8500000513826378,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5377954673445,2034.6934298245008,7.597747075260545,5.00108798798893,0.6045159039102375,4.396572084078692,3.496687498970398,3.5,0.9990535711343994,0.6,0.000231889035081729,0.9991248814968325,0.00023209214321069245,198.9679634971121,0.0,0.0,0.0,0.05143550310311109,7.834507841868712e-05,0.00015354395666304188,0.0007009464283693844,0.0921701360228082,0.0921701360228082,0.0921701360228082,0.0921701360259939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.38981376955,595.7502636866482,0.0,0.0921701360228082,0.09217013602317413,0.09217013602317413,0.42711148779236935,0.42711148779236935,0.5,9.999076995344616,1.3592872990503793,1.3592872990503793,-1.4438228390645236e-11,1.3595154994590075,1.3595154994590075,-1.4438228390645236e-11,26177.665703888393,19974.854461255778,0.7630494898668043,0.9010020779204883,0.6812191441348577,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518269716250636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.189451273916,1452.4211603566862,0.42711148779236935,6.178477068285765,3.496687498970398
5542.0,-30.055292097505077,5.0010854471686965,35.00366263728309,24.089968017675005,4.999526243069822,-26.549817315109205,-40.05737673779947,1.494051460645571,-3.6462374313067585,-5.005783985832813,40.00731927092808,47888.37321508063,15450.304898440661,15450.304898440661,63338.678113521295,87596.67879926831,87596.67879926831,15450.304898440661,103046.98369770897,103046.98369770897,103046.98369770897,129224.65027783373,124732.36771826474,4492.282559568995,0.0,103681.58413126535,63973.27854694752,44120.339538130924,26177.666580124762,70298.00611825568,19974.855060578826,1452.4212078735393,0.0,0.8868627892363834,2.8651499010831554,0.0014984597031051942,1.0,1.0,-3.6462374313067585,354576.04209200386,1554848.837915346,4.385092768089223,1554848.837915346,4.385092768089223,0.7630494872199425,0.0921701260805256,4.565118963995687,101325.0,128371.81167848533,1.2669312773598356,1.0,0.0,4.5651189639950225,1.2847523038248727,1.2850502393069452,3.5533066960882196,0.0,16822.187948652176,0.0,0.0,22711.6938132356,2315.948240554685,19304.939068691838,1968.5559358896096,0.85,0.8499999703871306,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.538161403714,2034.6934298245008,7.597745246037376,5.0010854471686965,0.6045149490463526,4.396570498122344,3.4966885476888825,3.5,0.9990538707682521,0.6,0.000231889035081729,0.9991231055319566,0.00023209255575994895,198.967949525197,0.0,0.0,0.0,0.05143550310311109,7.834519985631215e-05,0.00015354383522541684,0.0007009458739921794,0.09217012608046511,0.09217012608046511,0.09217012608046511,0.09217012608028542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.3884652246,595.7502641113826,0.0,0.09217012608046511,0.0921701260805256,0.0921701260805256,0.42711144415663527,0.42711144415663527,0.5,9.999076995344732,1.3593390845699673,1.3593390845699673,-5.3717030823463574e-11,1.3595465545260481,1.3595465545260481,-5.3717030823463574e-11,26177.666580124762,19974.855060578826,0.7630494872199425,0.9010024837258205,0.6812195090501223,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518268697927368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.187948652176,1452.4212078735393,0.42711144415663527,6.178477068285765,3.4966885476888825
5543.0,-30.05527501032093,5.001082935934067,35.00366242029864,24.089970567170553,4.9995285853715,-26.54980187989642,-40.05735934535039,1.4940554549055673,-3.646196713379595,-5.005782086655279,40.00731901693285,47888.369894323274,15450.301348167462,15450.301348167462,63338.67124249074,87596.67988260073,87596.67988260073,15450.301348167462,103046.98123076819,103046.98123076819,103046.98123076819,129224.64802669392,124732.3659973773,4492.282029316621,0.0,103681.57763457092,63973.26764610341,44120.34443163056,26177.66679592573,70298.01122755629,19974.855231108544,1452.4211898413732,0.0,0.8868627998172105,2.865149565936204,0.0014984597031051942,1.0,1.0,-3.646196713379595,354576.06834090233,1554848.8269628296,4.385092412576308,1554848.8269628296,4.385092412576308,0.7630494874439083,0.09217011525206266,4.565118963995687,101325.0,128371.80516438244,1.2669312130706385,1.0,0.0,4.565118963997023,1.2847522851401985,1.285050220617938,3.5533067477654017,0.0,16822.186446993866,0.0,0.0,22711.692390119468,2315.9480954372257,19304.935053965994,1968.5555265015062,0.85,0.8499998468790659,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5385266819658,2034.6934298245008,7.5977421354180255,5.001082935934067,0.604514764321701,4.396568171612366,3.496689594521427,3.5,0.9990541698632649,0.6,0.000231889035081729,0.9991213278430952,0.00023209296871114885,198.96793553969408,0.0,0.0,0.0,0.05143550310311109,7.834535413191216e-05,0.00015354368094981684,0.0007009451697057122,0.09217011525180382,0.09217011525180382,0.09217011525180382,0.09217011525414467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.3872372335,595.7502644981505,0.0,0.09217011525180382,0.09217011525206266,0.09217011525206266,0.42711140045752793,0.42711140045752793,0.5,9.999076995344563,1.359387660148741,1.359387660148741,-4.1040948417503387e-11,1.3595853732757064,1.3595853732757064,-4.1040948417503387e-11,26177.66679592573,19974.855231108544,0.7630494874439083,0.9010023204989682,0.6812194123004065,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451826767842647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.186446993866,1452.4211898413732,0.42711140045752793,6.178477068285765,3.496689594521427
5544.0,-30.05525799275079,5.001080447342583,35.00366220814941,24.089971125964098,4.999529254268109,-26.54978613601173,-40.05734572475774,1.494057397494477,-3.6461603980558834,-5.005780694958875,40.007318722407405,47888.38381713191,15450.298630990324,15450.298630990324,63338.68244812223,87596.6793800067,87596.6793800067,15450.298630990324,103046.97801099702,103046.97801099702,103046.97801099702,129224.64496547612,124732.36345725427,4492.281508221865,0.0,103681.57128762726,63973.27572459388,44120.328403370426,26177.666954479104,70297.99535784953,19974.855346092194,1452.421178774634,0.0,0.8868628079634275,2.865149230991142,0.0014984597031051942,1.0,1.0,-3.6461603980558834,354576.08757653827,1554848.8142616118,4.385092138865637,1554848.8142616118,4.385092138865637,0.7630494872146891,0.09217010461962295,4.565118963995687,101325.0,128371.80199084511,1.2669311817502602,1.0,0.0,4.565118963995163,1.2847522760529981,1.2850502115286304,3.5533067728983485,0.0,16822.184946237205,0.0,0.0,22711.690999806597,2315.947953664768,19304.933101423594,1968.555327397592,0.85,0.849999812941625,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5388935967878,2034.6934298245008,7.597739428363169,5.001080447342583,0.6045143710687562,4.396566076273827,3.4966906460442617,3.5,0.9990544702983605,0.6,0.000231889035081729,0.9991195574000098,0.00023209337998063965,198.96792161117068,0.0,0.0,0.0,0.05143550310311109,7.834547495035034e-05,0.00015354356013137863,0.0007009446181551687,0.09217010461911125,0.09217010461911125,0.09217010461911125,0.09217010462349717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.38581328926,595.7502649466331,0.0,0.09217010461911125,0.09217010461962295,0.09217010461962295,0.4271113567077209,0.4271113567077209,0.5,9.99907699534455,1.3594336876378748,1.3594336876378748,2.1032064978498966e-11,1.3596202969030173,1.3596202969030173,2.1032064978498966e-11,26177.666954479104,19974.855346092194,0.7630494872146891,0.901002683301264,0.6812197641391868,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518266657934096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.184946237205,1452.421178774634,0.4271113567077209,6.178477068285765,3.4966906460442617
5545.0,-30.055241042182953,5.001077983276452,35.00366199433519,24.0899721038528,4.999530686615626,-26.549770079890248,-40.057328262459464,1.4940597242874336,-3.6461308762759472,-5.0057791271159795,40.007318250092275,47888.379442147874,15450.295687947686,15450.295687947686,63338.67513009556,87596.67710640938,87596.67710640938,15450.295687947686,103046.97279435706,103046.97279435706,103046.97279435706,129224.6386103658,124732.35764335173,4492.280967014071,0.0,103681.56490985844,63973.267245434065,44120.33073824931,26177.66581600874,70297.99655425805,19974.854527708172,1452.421100920336,0.0,0.8868628176488578,2.86514901076653,0.0014984597031051942,1.0,1.0,-3.6461308762759472,354576.10924562684,1554848.7938936339,4.385091813437824,1554848.7938936339,4.385091813437824,0.7630494891371373,0.09217009361019073,4.565118963995687,101325.0,128371.80293733873,1.2669311910914258,1.0,0.0,4.56511896399587,1.2847522651685375,1.2850502006416455,3.5533068030020725,0.0,16822.18344465552,0.0,0.0,22711.6896027414,2315.947811203765,19304.939749215795,1968.5560052837407,0.85,0.8500001579312534,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5392614346047,2034.6934298245008,7.597736606790635,5.001077983276452,0.6045140699386522,4.3965639133378,3.4966917002123874,3.5,0.9990547714892536,0.6,0.000231889035081729,0.9991177939309575,0.000232093789631529,198.96790773748918,0.0,0.0,0.0,0.05143550310311109,7.83456298460344e-05,0.00015354340523569457,0.000700943911037944,0.09217009361080615,0.09217009361080615,0.09217009361080615,0.09217009360499114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.383529787,595.7502656658419,0.0,0.09217009361080615,0.09217009361019073,0.09217009361019073,0.42711131291735466,0.42711131291735466,0.5,9.999076995344328,1.3594760371162806,1.3594760371162806,4.320099833421409e-12,1.3596482508400527,1.3596482508400527,4.320099833421409e-12,26177.66581600874,19974.854527708172,0.7630494891371373,0.9010025638669363,0.6812196903106083,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45182656415994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.18344465552,1452.421100920336,0.42711131291735466,6.178477068285765,3.4966917002123874
5546.0,-30.05522401697312,5.001075285507772,35.00366169139043,24.089935572724812,4.99950985585969,-26.549738192981984,-40.05730091650037,1.4940240314810613,-3.646310058122026,-5.005797856309181,40.0073152520207,47888.32896280669,15450.323732232137,15450.323732232137,63338.65269503883,87596.60523726282,87596.60523726282,15450.323732232137,103046.92896949495,103046.92896949495,103046.92896949495,129224.5862276137,124732.30549100404,4492.280736609663,0.0,103681.56123537562,63973.284959141434,44120.306973593535,26177.65725811875,70297.96423171228,19974.84776198531,1452.4210539223734,0.0,0.8868627332222808,2.8651492483464707,0.0014984597031051942,1.0,1.0,-3.646310058122026,354575.8503873708,1554848.6646053141,4.385094650147934,1554848.6646053141,4.385094650147934,0.7630494801359775,0.09217008948446631,4.565118963995687,101325.0,128371.80661196084,1.2669312273571265,1.0,0.0,4.565118963996212,1.2847524321352644,1.2850503676470921,3.5533063412134887,0.0,16822.1819422988,0.0,0.0,22711.688797837334,2315.9477291263925,19304.935185623137,1968.5555399267985,0.85,0.8499999871194697,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5396304067099,2034.6934298245008,7.59774901910422,5.001075285507772,0.6045047213852905,4.396570564122482,3.496692757631342,3.5,0.9990550736089548,0.6,0.000231889035081729,0.999116022699828,0.00023209420108699145,198.96789380271676,0.0,0.0,0.0,0.05143550310311109,7.83458724132458e-05,0.0001535431626684832,0.0007009428036897672,0.09217008948194656,0.09217008948194656,0.09217008948194656,0.09217008949101334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.3690350408,595.7502702310837,0.0,0.09217008948194656,0.09217008948446631,0.09217008948446631,0.4271112690945403,0.4271112690945403,0.5,9.999076995335392,1.3594851164693296,1.3594851164693296,-1.1937117960769683e-11,1.3594877981871605,1.3594877981871605,-1.1937117960769683e-11,26177.65725811875,19974.84776198531,0.7630494801359775,0.9010026589997038,0.6812192854541252,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518264629266395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.1819422988,1452.4210539223734,0.4271112690945403,6.178477068285765,3.496692757631342
5547.0,-30.055206813151102,5.001072798047618,35.003661363687726,24.08995834356176,4.999528759326782,-26.54972655548442,-40.057287889625854,1.4940485011259914,-3.6462429692943488,-5.005782016369679,40.00731393213527,47888.34656655717,15450.29849519554,15450.29849519554,63338.645061752715,87596.62282885816,87596.62282885816,15450.29849519554,103046.9213240537,103046.9213240537,103046.9213240537,129224.56538152164,124732.28562769644,4492.279753825186,0.0,103681.55328650954,63973.27702175768,44120.3069608354,26177.64405746793,70297.95101830333,19974.838615673285,1452.4201117712157,0.0,0.8868628185803427,2.8651502124265034,0.0014984597031051942,1.0,1.0,-3.6462429692943488,354576.06931291375,1554848.6076876274,4.385091782140187,1554848.6076876274,4.385091782140187,0.7630495155263938,0.09217006958518437,4.565118963995687,101325.0,128371.80288166262,1.2669311905419454,1.0,0.0,4.565118963994895,1.2847523176691547,1.2850502531544377,3.5533066577983647,0.0,16822.18044200243,0.0,0.0,22711.687056619605,2315.9475515715976,19304.937550121853,1968.555781038566,0.85,0.8500001563950392,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.539973345651,2034.6934298245008,7.597735327413392,5.001072798047618,0.6045106511567537,4.396562146890864,3.496693740443251,3.5,0.9990553544123575,0.6,0.000231889035081729,0.9991142328900829,0.00023209461685973215,198.9678797217561,0.0,0.0,0.0,0.05143550310311109,7.834598796594191e-05,0.0001535430471157871,0.0007009422761779628,0.09217006958376756,0.09217006958376756,0.09217006958376756,0.09217006958741074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.362653854,595.7502722408931,0.0,0.09217006958376756,0.09217006958518437,0.09217006958518437,0.4271112252457324,0.4271112252457324,0.5,9.999076995321014,1.3594902132096536,1.3594902132096536,1.3642420526593924e-12,1.359539047075316,1.359539047075316,1.3642420526593924e-12,26177.64405746793,19974.838615673285,0.7630495155263938,0.9010027197700452,0.6812196639143662,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451826361247572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.18044200243,1452.4201117712157,0.4271112252457324,6.178477068285765,3.496693740443251
5548.0,-30.05518962146797,5.001070383018619,35.00366113369147,24.089966026973002,4.999528546254195,-26.549718775825944,-40.05727915847672,1.4940577004470992,-3.646079134503566,-5.005776701218549,40.00731609449391,47888.38454531377,15450.289803483442,15450.289803483442,63338.67434879721,87596.659173007,87596.659173007,15450.289803483442,103046.94897649044,103046.94897649044,103046.94897649044,129224.60829284113,124732.32895477014,4492.279338070994,0.0,103681.54644179756,63973.27181334714,44120.30514272268,26177.659316350695,70297.96445907338,19974.849764311362,1452.4207631897498,0.0,0.8868628377924366,2.8651485863783916,0.0014984597031051942,1.0,1.0,-3.646079134503566,354576.14277425036,1554848.7009359498,4.385091136619089,1554848.7009359498,4.385091136619089,0.7630494966307004,0.09217006062115483,4.565118963995687,101325.0,128371.79258158534,1.2669310888880863,1.0,0.0,4.565118963996943,1.2847522746358215,1.2850502101111252,3.553306776817908,0.0,16822.178945851767,0.0,0.0,22711.685557269415,2315.947398680428,19304.932796918692,1968.5552963467335,0.85,0.850000003224758,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5403368532368,2034.6934298245008,7.597729695095057,5.001070383018619,0.6045120193079976,4.396558363710621,3.4966947822019505,3.5,0.9990556520577002,0.6,0.000231889035081729,0.9991124443466635,0.0002320950323397935,198.96786565073276,0.0,0.0,0.0,0.05143550310311109,7.834606541421778e-05,0.00015354296966751122,0.0007009419226173699,0.09217006062177736,0.09217006062177736,0.09217006062177736,0.09217006061391782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.3731082258,595.7502689481993,0.0,0.09217006062177736,0.09217006062115483,0.09217006062115483,0.4271111813761078,0.4271111813761078,0.5,9.999076995319271,1.3595297748024677,1.3595297748024677,8.01492205937393e-12,1.359697566714999,1.359697566714999,8.01492205937393e-12,26177.659316350695,19974.849764311362,0.7630494966307004,0.9010029641138787,0.6812200739211134,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518262585017996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.178945851767,1452.4207631897498,0.4271111813761078,6.178477068285765,3.4966947822019505
5549.0,-30.055172715262028,5.001068185342409,35.00366096738027,24.090018832962983,4.999570584849333,-26.549714848130535,-40.05727105597032,1.4941127174281181,-3.645894181471533,-5.005759869450826,40.00731747112016,47888.42386537043,15450.263721138917,15450.263721138917,63338.687586509346,87596.70861938139,87596.70861938139,15450.263721138917,103046.97234052031,103046.97234052031,103046.97234052031,129224.63584257723,124732.35728479897,4492.278557778266,0.0,103681.53633672162,63973.25158138123,44120.31639482266,26177.66350205693,70297.97989687958,19974.853232454898,1452.4206498993474,0.0,0.8868629184354034,2.8651480428396217,0.0014984597031051942,1.0,1.0,-3.645894181471533,354576.3754078191,1554848.7603017963,4.385088427037682,1554848.7603017963,4.385088427037682,0.7630495071069028,0.09217004433541966,4.565118963995687,101325.0,128371.7845642279,1.2669310097629203,1.0,0.0,4.565118963995146,1.284752017272972,1.285049952688593,3.5533074886199874,0.0,16822.17745003138,0.0,0.0,22711.683343728866,2315.947172962109,19304.926923830448,1968.554697458403,0.85,0.8499998274747393,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5407065384532,2034.6934298245008,7.597715487799979,5.001068185342409,0.6045185757739571,4.396549609568452,3.4966958416649487,3.5,0.999055954761414,0.6,0.000231889035081729,0.999110685506357,0.00023209544092124874,198.96785181336833,0.0,0.0,0.0,0.05143550310311109,7.834613728628066e-05,0.00015354289779544834,0.0007009415945128527,0.09217004433633132,0.09217004433633132,0.09217004433633132,0.09217004432032379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.3797638404,595.750266851957,0.0,0.09217004433633132,0.09217004433541966,0.09217004433541966,0.42711113748988044,0.42711113748988044,0.5,9.999076995312684,1.3595909117570955,1.3595909117570955,6.252776074688882e-13,1.3598656879792657,1.3598656879792657,6.252776074688882e-13,26177.66350205693,19974.853232454898,0.7630495071069028,0.9010029545574588,0.6812204836556921,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518261558285381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.17745003138,1452.4206498993474,0.42711113748988044,6.178477068285765,3.4966958416649487
5550.0,-30.055155988595672,5.00106593656316,35.00366094818676,24.09000500282275,4.999548855883213,-26.54970716000731,-40.0572661665268,1.4941000273256135,-3.6457066258408872,-5.0057638295268205,40.0073213812368,47888.477548840754,15450.269853525013,15450.269853525013,63338.74740236577,87596.74478783362,87596.74478783362,15450.269853525013,103047.01464135863,103047.01464135863,103047.01464135863,129224.7089037582,124732.43037391276,4492.278529845442,0.0,103681.53103025984,63973.26379140806,44120.29693205753,26177.69426239957,70297.9911944571,19974.875343917494,1452.4222360175638,0.0,0.8868628841362662,2.8651449831119966,0.0014984597031051942,1.0,1.0,-3.6457066258408872,354576.3206744928,1554848.9289197843,4.385089579479174,1554848.9289197843,4.385089579479174,0.7630494551465704,0.09217004297779816,4.565118963995687,101325.0,128371.78695829994,1.2669310333905743,1.0,0.0,4.565118963995596,1.284752076635743,1.28505001206513,3.5533073244371987,0.0,16822.17594906499,0.0,0.0,22711.682181335982,2315.947054431022,19304.93069244748,1968.555081750392,0.85,0.8500000369110438,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.541097698229,2034.6934298245008,7.597717041968425,5.00106593656316,0.6045159914443152,4.396549945118845,3.4966969626709896,3.5,0.9990562750488542,0.6,0.000231889035081729,0.999108945347758,0.00023209584516432872,198.96783812295513,0.0,0.0,0.0,0.05143550310311109,7.834618065738239e-05,0.0001535428544243466,0.0007009413965186137,0.09217004297796241,0.09217004297796241,0.09217004297796241,0.0921700429804595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.3986680827,595.7502608979046,0.0,0.09217004297796241,0.09217004297779816,0.09217004297779816,0.4271110935903514,0.4271110935903514,0.5,9.9990769953154,1.3596855924184865,1.3596855924184865,-4.8544279707130045e-11,1.3600572036859262,1.3600572036859262,-4.8544279707130045e-11,26177.69426239957,19974.875343917494,0.7630494551465704,0.9010036606474174,0.6812211378326937,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451826054860236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.17594906499,1452.4222360175638,0.4271110935903514,6.178477068285765,3.4966969626709896
