time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5551.0,-30.055139473310668,5.001063704503116,35.003660822525354,24.089999554585688,4.9995510520193385,-26.549684307537003,-40.057243884634204,1.494095886185785,-3.645796257989616,-5.005762540087189,40.00731827241333,47888.44872333037,15450.267847215357,15450.267847215357,63338.71657054573,87596.7097815291,87596.7097815291,15450.267847215357,103046.97762874447,103046.97762874447,103046.97762874447,129224.6524240229,124732.3746527916,4492.27777123131,0.0,103681.52510260785,63973.26404413436,44120.29006497054,26177.674795278428,70297.96486024896,19974.861263624305,1452.4212666046706,0.0,0.8868629019489644,2.8651463734047793,0.0014984597031051942,1.0,1.0,-3.645796257989616,354576.33849649614,1554848.7948563162,4.385088980977452,1554848.7948563162,4.385088980977452,0.7630494847169199,0.09217002803671158,4.565118963995687,101325.0,128371.78478693229,1.2669310119608417,1.0,0.0,4.565118963997146,1.2847520960074974,1.2850500314413769,3.5533072708597055,0.0,16822.174445065364,0.0,0.0,22711.68088286994,2315.9469220243345,19304.930361552128,1968.5550480084564,0.85,0.850000070937624,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5414822006421,2034.6934298245008,7.5977146187819615,5.001063704503116,0.6045157158030703,4.396547988700045,3.496698064598154,3.5,0.9990565898851868,0.6,0.000231889035081729,0.9991072271834256,0.00023209624429946856,198.96782460555477,0.0,0.0,0.0,0.05143550310311109,7.834637830597263e-05,0.00015354265677575634,0.0007009404942292861,0.09217002803669473,0.09217002803669473,0.09217002803669473,0.09217002803808487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.3836378462,595.7502656318061,0.0,0.09217002803669473,0.09217002803671158,0.09217002803671158,0.4271110496802182,0.4271110496802182,0.5,9.999076995314764,1.3597412671983875,1.3597412671983875,-1.1311840353300795e-11,1.3599662820975595,1.3599662820975595,-1.1311840353300795e-11,26177.674795278428,19974.861263624305,0.7630494847169199,0.9010035595832954,0.6812209829762741,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518259549642052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.174445065364,1452.4212666046706,0.4271110496802182,6.178477068285765,3.496698064598154
5552.0,-30.055122836827298,5.001061466458384,35.003660688786255,24.089994560368382,4.9995476975988415,-26.549667309837837,-40.057226282637544,1.4940921705898231,-3.645779793900772,-5.005763018606906,40.007317788137364,47888.44225908607,15450.268565378488,15450.268565378488,63338.71082446456,87596.70215107464,87596.70215107464,15450.268565378488,103046.97071645313,103046.97071645313,103046.97071645313,129224.64493098304,124732.36765034148,4492.277280641562,0.0,103681.51912941056,63973.259237332255,44120.28876897589,26177.674214529907,70297.9629835058,19974.860795158438,1452.4212546838978,0.0,0.8868629012676776,2.8651460892021063,0.0014984597031051942,1.0,1.0,-3.645779793900772,354576.3318830148,1554848.7739722345,4.3850890038684955,1554848.7739722345,4.3850890038684955,0.7630494837494539,0.09217001806821983,4.565118963995687,101325.0,128371.78612315851,1.2669310251483692,1.0,0.0,4.565118963993876,1.2847521133886095,1.2850500488265197,3.553307222787839,0.0,16822.17293738862,0.0,0.0,22711.679574427082,2315.946788600295,19304.929602932556,1968.5549706507886,0.85,0.8500000865048104,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5418671551101,2034.6934298245008,7.597713533674697,5.001061466458384,0.6045146605257754,4.3965468059326085,3.4966991678209793,3.5,0.9990569050917084,0.6,0.000231889035081729,0.9991054964134669,0.00023209664636432417,198.96781098895806,0.0,0.0,0.0,0.05143550310311109,7.834653444248805e-05,0.00015354250063924095,0.0007009397814475187,0.09217001806822754,0.09217001806822754,0.09217001806822754,0.09217001806816467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.3812965122,595.7502663692281,0.0,0.09217001806822754,0.09217001806821983,0.09217001806821983,0.4271110057615882,0.4271110057615882,0.5,9.999076995315132,1.3597898305588387,1.3597898305588387,2.6716406864579767e-12,1.3599832247061272,1.3599832247061272,2.6716406864579767e-12,26177.674214529907,19974.860795158438,0.7630494837494539,0.9010035018984247,0.681220909207885,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518258563306126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.17293738862,1452.4212546838978,0.4271110057615882,6.178477068285765,3.4966991678209793
5553.0,-30.055106166346594,5.001059238881764,35.00366052954003,24.089992779213958,4.999548312955896,-26.54964959843612,-40.05721238264812,1.4940917450328906,-3.645778844287861,-5.005762219064421,40.00731678505675,47888.45323506112,15450.267309205066,15450.267309205066,63338.72054426619,87596.69117965396,87596.69117965396,15450.267309205066,103046.95848885903,103046.95848885903,103046.95848885903,129224.62806496333,124732.35135200107,4492.276712962254,0.0,103681.51293423378,63973.27498958352,44120.264382944726,26177.669576104297,70297.93395904903,19974.857426126684,1452.4210199954332,0.0,0.886862908965899,2.8651461714804145,0.0014984597031051942,1.0,1.0,-3.645778844287861,354576.34293355135,1554848.730715777,4.385088745210394,1554848.730715777,4.385088745210394,0.7630494902556295,0.09217000662214919,4.565118963995687,101325.0,128371.78679127166,1.2669310317421334,1.0,0.0,4.565118963996869,1.2847521153793136,1.2850500508176854,3.553307217282043,0.0,16822.171432690393,0.0,0.0,22711.6782173591,2315.9466502178725,19304.925537416333,1968.554556083508,0.85,0.8499999582884676,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.542250181489,2034.6934298245008,7.597711484886121,5.001059238881764,0.6045141705878132,4.396545068293951,3.4967002655183235,3.5,0.999057218719521,0.6,0.000231889035081729,0.999103762109862,0.0002320970492514574,198.96779734453713,0.0,0.0,0.0,0.05143550310311109,7.83466577409719e-05,0.00015354237734075708,0.0007009392185752718,0.09217000662219042,0.09217000662219042,0.09217000662219042,0.09217000662184208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.376446916,595.7502678966507,0.0,0.09217000662219042,0.09217000662214919,0.09217000662214919,0.4271109618361649,0.4271109618361649,0.5,9.99907699531499,1.359828252206114,1.359828252206114,5.115907697472721e-13,1.3599833747765615,1.3599833747765615,5.115907697472721e-13,26177.669576104297,19974.857426126684,0.7630494902556295,0.9010040121685963,0.6812213466039813,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518257569732056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.171432690393,1452.4210199954332,0.4271109618361649,6.178477068285765,3.4967002655183235
5554.0,-30.05508948308977,5.001057100302943,35.003660390506504,24.090003012120746,4.999555026926891,-26.549637968336572,-40.05719932084901,1.4941035121675703,-3.6456922863177965,-5.0057552282318225,40.007317049480186,47888.46845527532,15450.256629467904,15450.256629467904,63338.72508474322,87596.7073080837,87596.7073080837,15450.256629467904,103046.9639375516,103046.9639375516,103046.9639375516,129224.63458052269,124732.35848808478,4492.276092437905,0.0,103681.50587617268,63973.26702333613,44120.265392040616,26177.670642971098,70297.93603501172,19974.85836085673,1452.4209442348167,0.0,0.8868629435722938,2.86514581136451,0.0014984597031051942,1.0,1.0,-3.6456922863177965,354576.43955469754,1554848.7421189279,4.38508758244518,1554848.7421189279,4.38508758244518,0.7630494948648203,0.09216999383752113,4.565118963995687,101325.0,128371.78122366233,1.2669309767941015,1.0,0.0,4.565118963996153,1.2847520603340716,1.2850499957596784,3.553307369523601,0.0,16822.1699292278,0.0,0.0,22711.676671274286,2315.946492561098,19304.922696496255,1968.5542663902816,0.85,0.8499998910654231,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5426330081605,2034.6934298245008,7.597704802781925,5.001057100302943,0.6045164505059439,4.396540649796999,3.4967013626434738,3.5,0.9990575321838496,0.6,0.000231889035081729,0.9991020264803435,0.00023209745244800702,198.96778368966113,0.0,0.0,0.0,0.05143550310311109,7.834677360453446e-05,0.00015354226147719453,0.0007009386896443252,0.0921699938388358,0.0921699938388358,0.0921699938388358,0.09216999382597502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.3777253235,595.7502674940054,0.0,0.0921699938388358,0.09216999383752113,0.09216999383752113,0.4271109179053049,0.4271109179053049,0.5,9.999076995315061,1.359872679149987,1.359872679149987,5.229594535194337e-12,1.3600629419140091,1.3600629419140091,5.229594535194337e-12,26177.670642971098,19974.85836085673,0.7630494948648203,0.9010040501501712,0.6812215429970032,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518256574127708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.1699292278,1452.4209442348167,0.4271109179053049,6.178477068285765,3.4967013626434738
5555.0,-30.055072943324713,5.001054930964991,35.003660255055976,24.089999764133267,4.999553464089919,-26.549621051296764,-40.05717794699592,1.4941015720468818,-3.6456713303695096,-5.005757529200544,40.0073168747436,47888.443827296804,15450.260320563857,15450.260320563857,63338.70414786066,87596.6994979351,87596.6994979351,15450.260320563857,103046.95981849896,103046.95981849896,103046.95981849896,129224.63287413135,124732.35719900773,4492.275675123612,0.0,103681.49979719399,63973.24412648659,44120.284078563775,26177.673055632396,70297.95713419617,19974.860006044273,1452.4211139107513,0.0,0.886862932499175,2.865145247787734,0.0014984597031051942,1.0,1.0,-3.6456713303695096,354576.4077520833,1554848.734583143,4.385087954498878,1554848.734583143,4.385087954498878,0.7630494873854525,0.09216998531035965,4.565118963995687,101325.0,128371.77548902467,1.2669309201976282,1.0,0.0,4.565118963998467,1.2847520694097228,1.2850500048374343,3.5533073444225884,0.0,16822.16842657683,0.0,0.0,22711.675339659767,2315.946356774206,19304.924646557753,1968.5544652412143,0.85,0.8500000267636333,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5430239074358,2034.6934298245008,7.597705157413542,5.001054930964991,0.6045146393732397,4.3965402915917515,3.4967024829036655,3.5,0.9990578522581901,0.6,0.000231889035081729,0.99910030578209,0.00023209785217732226,198.9677701522318,0.0,0.0,0.0,0.05143550310311109,7.834696319979673e-05,0.00015354207188193227,0.0007009378241193979,0.09216998530999197,0.09216998530999197,0.09216998530999197,0.09216998531280349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.37688052247,595.7502677600814,0.0,0.09216998530999197,0.09216998531035965,0.09216998531035965,0.4271108739700964,0.4271108739700964,0.5,9.999076995315558,1.3599162095134147,1.3599162095134147,-4.246203388902359e-11,1.360086198831027,1.360086198831027,-4.246203388902359e-11,26177.673055632396,19974.860006044273,0.7630494873854525,0.9010034818927873,0.6812209881985554,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518255577760477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.16842657683,1452.4211139107513,0.4271108739700964,6.178477068285765,3.4967024829036655
5556.0,-30.055051176264083,5.001052756641034,35.00366009684722,24.08999630659821,4.999552748023975,-26.549597892874576,-40.05715947188435,1.4940994623140638,-3.6456727091388075,-5.005757857858337,40.00731594751778,47888.456664466146,15450.260918776541,15450.260918776541,63338.71758324269,87596.68702654778,87596.68702654778,15450.260918776541,103046.94794532433,103046.94794532433,103046.94794532433,129224.6174088018,124732.34226584178,4492.275142960017,0.0,103681.49372066077,63973.26334793196,44120.25596969868,26177.66946347747,70297.92543317615,19974.85736199668,1452.4209521670703,0.0,0.8868629341837688,2.8651452276081817,0.0014984597031051942,1.0,1.0,-3.6456727091388075,354576.4032104098,1554848.6945978135,4.385087897896996,1554848.6945978135,4.385087897896996,0.7630494910887763,0.09216997457812755,4.565118963995687,101325.0,128371.7789409425,1.2669309542654084,1.0,0.0,4.565118963995128,1.284752079278799,1.285050014708799,3.553307317127158,0.0,16822.166921607353,0.0,0.0,22711.674008580936,2315.9462210419397,19304.926767100435,1968.5546814763895,0.85,0.8500001699481349,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5434103251694,2034.6934298245008,7.597704007855925,5.001052756641034,0.6045136872193533,4.396539069421681,3.496703590320555,3.5,0.9990581686630158,0.6,0.000231889035081729,0.9990980412721301,0.00023209837823970675,198.96775233638022,0.0,0.0,0.0,0.05143550310311109,7.834712708231769e-05,0.0001535419079994113,0.0007009370759761935,0.09216997457641994,0.09216997457641994,0.09216997457641994,0.09216997457453556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.37239785737,595.7502691719333,0.0,0.09216997457641994,0.09216997457812755,0.09216997457812755,0.42711083003141076,0.42711083003141076,0.5,9.999076995274573,1.3599501154154154,1.3599501154154154,1.1084466677857563e-11,1.36008514871952,1.36008514871952,1.1084466677857563e-11,26177.66946347747,19974.85736199668,0.7630494910887763,0.9010040793230982,0.6812214780077399,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451825458996308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.166921607353,1452.4209521670703,0.42711083003141076,6.178477068285765,3.496703590320555
5557.0,-30.05502998096317,5.001050608986967,35.00365993160404,24.089996830467157,4.999553835455783,-26.549577406914718,-40.05713757416231,1.4941012601286188,-3.6456437145459404,-5.005755709932614,40.00731542823319,47888.45094204838,15450.257718442661,15450.257718442661,63338.708660491044,87596.68436694077,87596.68436694077,15450.257718442661,103046.94208538343,103046.94208538343,103046.94208538343,129224.60962424331,124732.33504304942,4492.2745811938885,0.0,103681.48780145572,63973.25437069588,44120.25936751093,26177.66753885988,70297.92690637082,19974.855993967227,1452.4208241351043,0.0,0.8868629469902384,2.8651450838581303,0.0014984597031051942,1.0,1.0,-3.6456437145459404,354576.4328970708,1554848.672204391,4.3850874676031975,1554848.672204391,4.3850874676031975,0.763049494929799,0.09216996315650008,4.565118963995687,101325.0,128371.77599010951,1.266930925142951,1.0,0.0,4.56511896399454,1.2847520708688387,1.2850500062968886,3.5533073403870334,0.0,16822.165521909355,0.0,0.0,22711.672711965206,2315.9460888239314,19304.924960074222,1968.554497210997,0.85,0.8500001389111158,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5437949564148,2034.6934298245008,7.597700997029082,5.001050608986967,0.6045138362146449,4.396536772772322,3.4967046926177696,3.5,0.999058483605077,0.6,0.000231889035081729,0.9990958362498353,0.00023209889048495894,198.9677349885043,0.0,0.0,0.0,0.05143550310311109,7.834732132533879e-05,0.00015354171375639019,0.0007009361892336942,0.09216996315539887,0.09216996315539887,0.09216996315539887,0.09216996315628584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.36988737056,595.750269962631,0.0,0.09216996315539887,0.09216996315650008,0.09216996315650008,0.4271107860897771,0.4271107860897771,0.5,9.9990769952537,1.359981719900759,1.359981719900759,7.16227077646181e-12,1.36011199538666,1.36011199538666,7.16227077646181e-12,26177.66753885988,19974.855993967227,0.763049494929799,0.9010039335135914,0.6812213823293904,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451825328997832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.165521909355,1452.4208241351043,0.4271107860897771,6.178477068285765,3.4967046926177696
5558.0,-30.055008858265822,5.001048478106088,35.00365976399775,24.08999731941151,4.999554928954498,-26.54955698236726,-40.0571194832213,1.4941030518612692,-3.6456130736208365,-5.005754305474194,40.007315029596725,47888.462704206344,15450.25570566413,15450.25570566413,63338.718409870475,87596.68160757174,87596.68160757174,15450.25570566413,103046.93731323586,103046.93731323586,103046.93731323586,129224.60411365062,124732.33006479898,4492.274048851645,0.0,103681.48183823349,63973.2629293862,44120.24323205255,26177.66680041476,70297.9100324673,19974.85546284208,1452.4207684847004,0.0,0.8868629555780037,2.8651448287113057,0.0014984597031051942,1.0,1.0,-3.6456130736208365,354576.4523085609,1554848.655013676,4.385087179056689,1554848.655013676,4.385087179056689,0.7630494961653953,0.09216995231435043,4.565118963995687,101325.0,128371.77303927661,1.2669308960204946,1.0,0.0,4.565118963996455,1.2847520624873292,1.2850499979134353,3.5533073635682215,0.0,16822.164111482678,0.0,0.0,22711.671405707413,2315.9459556227066,19304.918665907484,1968.55385538461,0.85,0.8499999106651474,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5441811304474,2034.6934298245008,7.597698564422305,5.001048478106088,0.6045136696095206,4.396534808496567,3.4967057993365276,3.5,0.9990587998104364,0.6,0.000231889035081729,0.9990936387859647,0.00023209940097657498,198.96771770005572,0.0,0.0,0.0,0.05143550310311109,7.834748180076939e-05,0.0001535415532809596,0.0007009354566442628,0.09216995231395529,0.09216995231395529,0.09216995231395529,0.09216995230932958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.3679601719,595.7502705696186,0.0,0.09216995231395529,0.09216995231435043,0.09216995231435043,0.4271107421458653,0.4271107421458653,0.5,9.999076995234716,1.3600131178341712,1.3600131178341712,2.9388047551037744e-11,1.3601412318533335,1.3601412318533335,2.9388047551037744e-11,26177.66680041476,19974.85546284208,0.7630494961653953,0.9010042884719801,0.6812217131645721,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518252024140748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.164111482678,1452.4207684847004,0.4271107421458653,6.178477068285765,3.4967057993365276
5559.0,-30.054992292330454,5.001046356185714,35.00365959152273,24.089996725693368,4.99955539622399,-26.54954064194703,-40.05710195107383,1.4941037458114743,-3.6455886152115795,-5.005753496314285,40.00731455397342,47888.45636862333,15450.254630453363,15450.254630453363,63338.71099907669,87596.67675949686,87596.67675949686,15450.254630453363,103046.93138995022,103046.93138995022,103046.93138995022,129224.59722510904,124732.32369973756,4492.273525371474,0.0,103681.47595003175,63973.2555590247,44120.244878896716,26177.66583515883,70297.91071405554,19974.85475047885,1452.420713319972,0.0,0.8868629614158907,2.8651445878338975,0.0014984597031051942,1.0,1.0,-3.6455886152115795,354576.4634918861,1554848.6345028726,4.385086982905318,1554848.6345028726,4.385086982905318,0.7630494970888857,0.09216994166930269,4.565118963995687,101325.0,128371.77192575473,1.266930885030888,1.0,0.0,4.565118963994795,1.2847520592411135,1.2850499946664669,3.553307372546454,0.0,16822.162700308014,0.0,0.0,22711.670115883036,2315.9458240972235,19304.922461655202,1968.5542424431587,0.85,0.850000126065349,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5445678210274,2034.6934298245008,7.597696590937534,5.001046356185714,0.6045132470303223,4.396533109155392,3.4967069075357746,3.5,0.9990591164387927,0.6,0.000231889035081729,0.9990919153807166,0.0002320998013414659,198.96770414121562,0.0,0.0,0.0,0.05143550310311109,7.834763731972035e-05,0.00015354139776200865,0.0007009347466817506,0.09216994166963864,0.09216994166963864,0.09216994166963864,0.09216994166644336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.3656606743,595.750271293864,0.0,0.09216994166963864,0.09216994166930269,0.09216994166930269,0.42711069820013836,0.42711069820013836,0.5,9.999076995234615,1.3600431798374757,1.3600431798374757,1.779199010343291e-11,1.360164881102719,1.360164881102719,1.779199010343291e-11,26177.66583515883,19974.85475047885,0.7630494970888857,0.9010041743162729,0.6812216164348736,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518250762639462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.162700308014,1452.420713319972,0.42711069820013836,6.178477068285765,3.4967069075357746
5560.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089940986037277,4.999513894004594,-26.54951026692252,-40.05707484958691,1.494048512237179,-3.6457467509479784,-5.00576980448614,40.00731179180027,47888.40518118113,15450.27965931369,15450.27965931369,63338.68484049482,87596.61147140003,87596.61147140003,15450.27965931369,103046.89113071372,103046.89113071372,103046.89113071372,129224.54869915593,124732.27544821361,4492.273250942316,0.0,103681.47366839148,63973.26737598321,44120.229213786966,26177.65756844221,70297.88678222918,19974.848266583813,1452.4206332099127,0.0,0.8868628884515801,2.8651448238807893,0.0014984597031051942,1.0,1.0,-3.6457467509479784,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630494903663179,0.09216993659297931,4.565118963995687,101325.0,128371.77548902467,1.2669309201976282,1.0,0.0,4.565118963995116,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.16119855031,0.0,0.0,22711.66961608439,2315.9457731319453,19304.915072685788,1968.5534889779678,0.85,0.8499998194326523,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5449542155268,2034.6934298245008,7.597707455291485,5.0010440256913045,0.604505186622573,4.396538839068731,3.4967080148866385,3.5,0.9990594328247538,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834787772407886e-05,0.00015354115735765012,0.0007009336492072544,0.09216993659204675,0.09216993659204675,0.09216993659204675,0.09216993659314043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216993659204675,0.09216993659297931,0.09216993659297931,0.4271106542530348,0.4271106542530348,0.5,9.99907699522485,1.3600450121866174,1.3600450121866174,4.547473508864641e-13,1.360023053538157,1.360023053538157,4.547473508864641e-13,26177.65756844221,19974.848266583813,0.7630494903663179,0.9010041089386829,0.6812211201957068,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518249773279766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.16119855031,1452.4206332099127,0.4271106542530348,6.178477068285765,3.4967080148866385
5561.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08993962397801,4.999513894004594,-26.54951026692252,-40.05707484958691,1.494048512237179,-3.6457590951747534,-5.00576980448614,40.00731179180027,47888.40518118113,15450.282900073253,15450.282900073253,63338.68808125438,87596.60526646783,87596.60526646783,15450.282900073253,103046.88816654109,103046.88816654109,103046.88816654109,129224.51147551718,124732.23822457486,4492.273250942316,0.0,103681.4674634593,63973.26737598321,44120.22231941787,26177.6233089761,70297.84562839397,19974.82395169665,1452.4188650975823,0.0,0.8868628884515801,2.865144994168519,0.0014984597031051942,1.0,1.0,-3.6457590951747534,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630495601503838,0.09216993659297931,4.565118963995687,101325.0,128371.77548902467,1.2669309201976282,1.0,0.0,4.56511896399716,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.159698911055,0.0,0.0,22711.66825687946,2315.945634531615,19304.915072685788,1968.5534889779678,0.85,0.8499998703018325,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.545317420967,2034.6934298245008,7.597707691937739,5.0010440256913045,0.6045055731851026,4.396538452506202,3.4967090557811344,3.5,0.9990597302231813,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834787772407886e-05,0.00015354115735765012,0.0007009336492072544,0.09216992710807162,0.09216992710807162,0.09216992710807162,0.09216982986760011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216992710807162,0.09216993659297931,0.09216993659297931,0.42711061030479125,0.42711061030479125,0.5,9.99907699522485,1.3600381516111497,1.3600381516111497,4.547473508864641e-13,1.360010709311382,1.360010709311382,4.547473508864641e-13,26177.6233089761,19974.82395169665,0.7630495601503838,0.9010046825058218,0.6812215189968573,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.159698911055,1452.4188650975823,0.42711061030479125,6.178477068285765,3.4967090557811344
5562.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089937982521974,4.999513894004594,-26.54951026692252,-40.05707484958691,1.494048512237179,-3.6457681105667916,-5.00576980448614,40.00731179180027,47888.40518118113,15450.288317586406,15450.288317586406,63338.693498767534,87596.59768412245,87596.59768412245,15450.288317586406,103046.88600170886,103046.88600170886,103046.88600170886,129224.50721899685,124732.23396805453,4492.273250942316,0.0,103681.4598811139,63973.26737598321,44120.21389458965,26177.621217287993,70297.83511187765,19974.822467242902,1452.4187570740278,0.0,0.8868628884515801,2.865145118535228,0.0014984597031051942,1.0,1.0,-3.6457681105667916,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630495644138707,0.09216993659297931,4.565118963995687,101325.0,128371.77548902467,1.2669309201976282,1.0,0.0,4.565118963996869,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.157866389447,0.0,0.0,22711.666595948947,2315.9454651638375,19304.915072685788,1968.5534889779678,0.85,0.8499999324633086,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5459245842485,2034.6934298245008,7.5977080875344205,5.0010440256913045,0.604506219393766,4.396537806297538,3.496710795823953,3.5,0.9990602273782724,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834787772407886e-05,0.00015354115735765012,0.0007009336492072544,0.09216991762390812,0.09216991762390812,0.09216991762390812,0.09216982701327019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216991762390812,0.09216993659297931,0.09216993659297931,0.42711056635567474,0.42711056635567474,0.5,9.99907699522485,1.3600308600721291,1.3600308600721291,4.547473508864641e-13,1.3600016939193438,1.3600016939193438,4.547473508864641e-13,26177.621217287993,19974.822467242902,0.7630495644138707,0.9010048943607613,0.6812216209072108,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.157866389447,1452.4187570740278,0.42711056635567474,6.178477068285765,3.496710795823953
5563.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089936341065936,4.999513894004594,-26.54951026692252,-40.05707484958691,1.494048512237179,-3.6457771262485608,-5.00576980448614,40.00731179180027,47888.40518118113,15450.293735098618,15450.293735098618,63338.69891627975,87596.5901017083,87596.5901017083,15450.293735098618,103046.88383680691,103046.88383680691,103046.88383680691,129224.50296240709,124732.22971146477,4492.273250942316,0.0,103681.45229869975,63973.26737598321,44120.20546968504,26177.619125600173,70297.82459528522,19974.820982789344,1452.4186490504733,0.0,0.8868628884515801,2.865145242905954,0.0014984597031051942,1.0,1.0,-3.6457771262485608,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630495686773571,0.09216993659297931,4.565118963995687,101325.0,128371.77548902467,1.2669309201976282,1.0,0.0,4.565118963994239,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.156033867843,0.0,0.0,22711.66493500337,2315.945295794524,19304.915072685788,1968.5534889779678,0.85,0.8499999946253577,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.546531747409,2034.6934298245008,7.597708483130856,5.0010440256913045,0.6045068656020547,4.39653716008925,3.4967125358667723,3.5,0.9990607245333635,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834787772407886e-05,0.00015354115735765012,0.0007009336492072544,0.09216990813959389,0.09216990813959389,0.09216990813959389,0.09216982415906892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216990813959389,0.09216993659297931,0.09216993659297931,0.42711052240585984,0.42711052240585984,0.5,9.99907699522485,1.3600232237047862,1.3600232237047862,4.547473508864641e-13,1.3599926782375746,1.3599926782375746,4.547473508864641e-13,26177.619125600173,19974.820982789344,0.7630495686773571,0.9010051062167262,0.6812217228183323,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.156033867843,1452.4186490504733,0.42711052240585984,6.178477068285765,3.4967125358667723
5564.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089934664685302,4.999513894004594,-26.54951026692252,-40.057071077730484,1.494048512237179,-3.645786142303848,-5.00576980448614,40.00731179180027,47888.38740572654,15450.299152609894,15450.299152609894,63338.686558336434,87596.58251920536,87596.58251920536,15450.299152609894,103046.88167181525,103046.88167181525,103046.88167181525,129224.49870572724,124732.22545478492,4492.273250942316,0.0,103681.44471619681,63973.24960052862,44120.216795186876,26177.61703391198,70297.83382909886,19974.819498335477,1452.4185410269188,0.0,0.8868628884515801,2.8651453672818405,0.0014984597031051942,1.0,1.0,-3.645786142303848,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630495729408431,0.09216993659297931,4.565118963995687,101325.0,128371.76658084978,1.2669308322807775,1.0,0.0,4.565118963995116,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.154201346235,0.0,0.0,22711.663274038343,2315.9451264232275,19304.915072685788,1968.5534889779678,0.85,0.8500000567881436,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5471389104487,2034.6934298245008,7.597708878727043,5.0010440256913045,0.6045075118099668,4.396536513881338,3.496714275909591,3.5,0.9990612216884546,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83479111824708e-05,0.0001535411238992582,0.0007009334964657149,0.09216989865515912,0.09216989865515912,0.09216989865515912,0.09216982130503304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216989865515912,0.09216993659297931,0.09216993659297931,0.4271104784554863,0.4271104784554863,0.5,9.99907699522485,1.3600153113997067,1.3600153113997067,4.547473508864641e-13,1.3599836621822874,1.3599836621822874,4.547473508864641e-13,26177.61703391198,19974.819498335477,0.7630495729408431,0.9010048120731455,0.6812213804787791,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.154201346235,1452.4185410269188,0.4271104784554863,6.178477068285765,3.496714275909591
5565.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089933023229264,4.999513894004594,-26.54951026692252,-40.057071077730484,1.494048512237179,-3.645795158741066,-5.00576980448614,40.00731179180027,47888.38740572654,15450.304570120226,15450.304570120226,63338.69197584677,87596.57493661152,87596.57493661152,15450.304570120226,103046.87950673174,103046.87950673174,103046.87950673174,129224.49444895633,124732.22119801401,4492.273250942316,0.0,103681.43713360297,63973.24960052862,44120.20837008261,26177.6149422246,70297.82331230721,19974.81801388222,1452.4184330033643,0.0,0.8868628884515801,2.8651454916630144,0.0014984597031051942,1.0,1.0,-3.645795158741066,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630495772043295,0.09216993659297931,4.565118963995687,101325.0,128371.76658084978,1.2669308322807775,1.0,0.0,4.565118963997891,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.152368824627,0.0,0.0,22711.661613053406,2315.9449570499005,19304.915072685788,1968.5534889779678,0.85,0.8500001189516839,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5477460733675,2034.6934298245008,7.597709274322986,5.0010440256913045,0.6045081580175031,4.396535867673801,3.4967160159524098,3.5,0.9990617188435457,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83479111824708e-05,0.0001535411238992582,0.0007009334964657149,0.09216988917062788,0.09216988917062788,0.09216988917062788,0.09216981845116667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216988917062788,0.09216993659297931,0.09216993659297931,0.42711043450466574,0.42711043450466574,0.5,9.99907699522485,1.3600071782678924,1.3600071782678924,4.547473508864641e-13,1.3599746457450692,1.3599746457450692,4.547473508864641e-13,26177.6149422246,19974.81801388222,0.7630495772043295,0.9010050239316287,0.6812214823917969,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.152368824627,1452.4184330033643,0.42711043450466574,6.178477068285765,3.4967160159524098
5566.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089931381773226,4.999513894004594,-26.54951026692252,-40.057071077730484,1.494048512237179,-3.64580417539122,-5.00576980448614,40.00731179180027,47888.38740572654,15450.309987629624,15450.309987629624,63338.69739335617,87596.56735396748,87596.56735396748,15450.309987629624,103046.8773415971,103046.8773415971,103046.8773415971,129224.49019213361,124732.21694119129,4492.273250942316,0.0,103681.42955095893,63973.24960052862,44120.19994492256,26177.612850536512,70297.81279545907,19974.816529428408,1452.4183249798098,0.0,0.8868628884515801,2.865145616047136,0.0014984597031051942,1.0,1.0,-3.64580417539122,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763049581467816,0.09216993659297931,4.565118963995687,101325.0,128371.76658084978,1.2669308322807775,1.0,0.0,4.565118963993948,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.15053630302,0.0,0.0,22711.65995205747,2315.944787675452,19304.915072685788,1968.5534889779678,0.85,0.8500001811156448,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.548353236166,2034.6934298245008,7.59770966991868,5.0010440256913045,0.6045088042246638,4.396535221466641,3.496717755995229,3.5,0.9990622159986369,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83479111824708e-05,0.0001535411238992582,0.0007009334964657149,0.09216987968601947,0.09216987968601947,0.09216987968601947,0.09216981559739454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216987968601947,0.09216993659297931,0.09216993659297931,0.42711039055348765,0.42711039055348765,0.5,9.99907699522485,1.3599988684326263,1.3599988684326263,4.547473508864641e-13,1.3599656290949156,1.3599656290949156,4.547473508864641e-13,26177.612850536512,19974.816529428408,0.763049581467816,0.901005235790886,0.6812215843053928,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.15053630302,1452.4183249798098,0.42711039055348765,6.178477068285765,3.496717755995229
5567.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089929705392592,4.999513894004594,-26.54951026692252,-40.057071077730484,1.494048512237179,-3.6458131924838995,-5.00576980448614,40.00731179180027,47888.38740572654,15450.31540513808,15450.31540513808,63338.70281086462,87596.55977121794,87596.55977121794,15450.31540513808,103046.87517635603,103046.87517635603,103046.87517635603,129224.48593520487,124732.21268426254,4492.273250942316,0.0,103681.4219682094,63973.24960052862,44120.191519645305,26177.610758848845,70297.80227849414,19974.815044974897,1452.418216956255,0.0,0.8868628884515801,2.865145740437389,0.0014984597031051942,1.0,1.0,-3.6458131924838995,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630495857313024,0.09216993659297931,4.565118963995687,101325.0,128371.76184838184,1.2669307855749503,1.0,0.0,4.565118963997307,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.14870378141,0.0,0.0,22711.658291038428,2315.944618298647,19304.9105794322,1968.5530307936144,0.85,0.8500000454413994,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5489603988428,2034.6934298245008,7.597710065514127,5.0010440256913045,0.6045094504314479,4.396534575259857,3.4967194960380477,3.5,0.9990627131537279,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83479111824708e-05,0.0001535411238992582,0.0007009334964657149,0.09216987020134935,0.09216987020134935,0.09216987020134935,0.09216981274381902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216987020134935,0.09216993659297931,0.09216993659297931,0.4271103466020235,0.4271103466020235,0.5,9.99907699522485,1.359990417145866,1.359990417145866,4.547473508864641e-13,1.359956612002236,1.359956612002236,4.547473508864641e-13,26177.610758848845,19974.815044974897,0.7630495857313024,0.9010054476516901,0.6812216862201509,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.14870378141,1452.418216956255,0.4271103466020235,6.178477068285765,3.4967194960380477
5568.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089928063936554,4.999513894004594,-26.54951026692252,-40.057071077730484,1.494048512237179,-3.6458222098559645,-5.00576980448614,40.00731179180027,47888.38740572654,15450.320822645594,15450.320822645594,63338.70822837214,87596.55218840226,87596.55218840226,15450.320822645594,103046.87301104785,103046.87301104785,103046.87301104785,129224.48167820896,124732.20842726664,4492.273250942316,0.0,103681.41438539371,63973.24960052862,44120.183094294545,26177.60866716111,70297.79176145565,19974.81356052131,1452.4181089327005,0.0,0.8868628884515801,2.865145864831498,0.0014984597031051942,1.0,1.0,-3.6458222098559645,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630495899947887,0.09216993659297931,4.565118963995687,101325.0,128371.76184838184,1.2669307855749503,1.0,0.0,4.565118963997599,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.146871259807,0.0,0.0,22711.656630004894,2315.9444489203647,19304.9105794322,1968.5530307936144,0.85,0.8500001076067711,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.549567561399,2034.6934298245008,7.597710461109328,5.0010440256913045,0.6045100966378572,4.396533929053447,3.4967212360808664,3.5,0.999063210308819,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83479111824708e-05,0.0001535411238992582,0.0007009334964657149,0.09216986071662985,0.09216986071662985,0.09216986071662985,0.09216980989036698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216986071662985,0.09216993659297931,0.09216993659297931,0.42711030265033056,0.42711030265033056,0.5,9.99907699522485,1.3599818526420222,1.3599818526420222,4.547473508864641e-13,1.359947594630171,1.359947594630171,4.547473508864641e-13,26177.60866716111,19974.81356052131,0.7630495899947887,0.9010056595134872,0.6812217881356523,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.146871259807,1452.4181089327005,0.42711030265033056,6.178477068285765,3.4967212360808664
5569.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089926422480517,4.999513894004594,-26.54951026692252,-40.057071077730484,1.494048512237179,-3.6458312276204765,-5.00576980448614,40.00731179180027,47888.38740572654,15450.326240152168,15450.326240152168,63338.71364587871,87596.54460549308,87596.54460549308,15450.326240152168,103046.87084564524,103046.87084564524,103046.87084564524,129224.47742111901,124732.20417017669,4492.273250942316,0.0,103681.40680248453,63973.24960052862,44120.1746688399,26177.60657547377,70297.78124431366,19974.812076068014,1452.418000909146,0.0,0.8868628884515801,2.865145989231044,0.0014984597031051942,1.0,1.0,-3.6458312276204765,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630495942582751,0.09216993659297931,4.565118963995687,101325.0,128371.76184838184,1.2669307855749503,1.0,0.0,4.5651189639981835,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.1450387382,0.0,0.0,22711.65496895088,2315.9442795399937,19304.9105794322,1968.5530307936144,0.85,0.8500001697729186,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5501747238345,2034.6934298245008,7.597710856704285,5.0010440256913045,0.6045107428438907,4.396533282847414,3.496722976123685,3.5,0.99906370746391,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83479111824708e-05,0.0001535411238992582,0.0007009334964657149,0.09216985123187085,0.09216985123187085,0.09216985123187085,0.09216980703708923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216985123187085,0.09216993659297931,0.09216993659297931,0.42711025869845454,0.42711025869845454,0.5,9.99907699522485,1.359973197486056,1.359973197486056,4.547473508864641e-13,1.3599385768656589,1.3599385768656589,4.547473508864641e-13,26177.60657547377,19974.812076068014,0.7630495942582751,0.9010058713766608,0.681221890052187,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.1450387382,1452.418000909146,0.42711025869845454,6.178477068285765,3.496722976123685
5570.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089924746099882,4.999513894004594,-26.54951026692252,-40.05706730587406,1.494048512237179,-3.6458402456179897,-5.00576980448614,40.00731179180027,47888.36963027183,15450.331657657809,15450.331657657809,63338.70128792964,87596.53702252878,87596.53702252878,15450.331657657809,103046.86868018658,103046.86868018658,103046.86868018658,129224.47316397303,124732.19991303071,4492.273250942316,0.0,103681.39921952023,63973.23182507391,44120.18599382924,26177.604483786443,70297.79047761568,19974.810591614707,1452.4178928855915,0.0,0.8868628884515801,2.865146113633824,0.0014984597031051942,1.0,1.0,-3.6458402456179897,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630495985217615,0.09216993659297931,4.565118963995687,101325.0,128371.75288453084,1.2669306971086192,1.0,0.0,4.5651189639955545,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.14320621659,0.0,0.0,22711.65330788479,2315.9441101583916,19304.901592925016,1968.5521144249074,0.85,0.8499998362612794,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5507818861493,2034.6934298245008,7.59771125229899,5.0010440256913045,0.6045113890495477,4.396532636641757,3.4967247161665043,3.5,0.9990642046190013,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834794464087705e-05,0.00015354109044085195,0.0007009333437241101,0.09216984174708022,0.09216984174708022,0.09216984174708022,0.09216980418391495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216984174708022,0.09216993659297931,0.09216993659297931,0.427110214746432,0.427110214746432,0.5,9.99907699522485,1.3599644697619055,1.3599644697619055,4.547473508864641e-13,1.3599295588681457,1.3599295588681457,4.547473508864641e-13,26177.604483786443,19974.810591614707,0.7630495985217615,0.9010055772392738,0.681221547717357,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.14320621659,1452.4178928855915,0.427110214746432,6.178477068285765,3.4967247161665043
