time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5571.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089923104643844,4.999513894004594,-26.54951026692252,-40.05706730587406,1.494048512237179,-3.645849263958553,-5.00576980448614,40.00731179180027,47888.36963027183,15450.337075162504,15450.337075162504,63338.706705434335,87596.52943948295,87596.52943948295,15450.337075162504,103046.86651464546,103046.86651464546,103046.86651464546,129224.46890674453,124732.1956558022,4492.273250942316,0.0,103681.39163647441,63973.23182507391,44120.177568222774,26177.60239209907,70297.77996032184,19974.80910716135,1452.417784862037,0.0,0.8868628884515801,2.865146238041348,0.0014984597031051942,1.0,1.0,-3.645849263958553,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630496027852478,0.09216993659297931,4.565118963995687,101325.0,128371.75288453084,1.2669306971086192,1.0,0.0,4.565118963995846,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.141373694983,0.0,0.0,22711.651646800845,2315.9439407749687,19304.901592925016,1968.5521144249074,0.85,0.8499998984285363,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5513890483428,2034.6934298245008,7.597711647893451,5.0010440256913045,0.6045120352548299,4.396531990436475,3.496726456209323,3.5,0.9990647017740922,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834794464087705e-05,0.00015354109044085195,0.0007009333437241101,0.0921698322622643,0.0921698322622643,0.0921698322622643,0.09216980133089267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921698322622643,0.09216993659297931,0.09216993659297931,0.4271101707942923,0.4271101707942923,0.5,9.99907699522485,1.3599556839142224,1.3599556839142224,4.547473508864641e-13,1.3599205405275825,1.3599205405275825,4.547473508864641e-13,26177.60239209907,19974.80910716135,0.7630496027852478,0.9010057891043584,0.6812216496353292,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.141373694983,1452.417784862037,0.4271101707942923,6.178477068285765,3.496726456209323
5572.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089921463187807,4.999513894004594,-26.54951026692252,-40.05706730587406,1.494048512237179,-3.6458582827341957,-5.00576980448614,40.00731179180027,47888.36963027183,15450.34249266626,15450.34249266626,63338.71212293809,87596.52185633358,87596.52185633358,15450.34249266626,103046.86434899984,103046.86434899984,103046.86434899984,129224.46464941153,124732.19139846921,4492.273250942316,0.0,103681.38405332505,63973.23182507391,44120.16914250126,26177.60030041169,70297.76944291295,19974.80762270797,1452.4176768384825,0.0,0.8868628884515801,2.8651463624548885,0.0014984597031051942,1.0,1.0,-3.6458582827341957,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630496070487343,0.09216993659297931,4.565118963995687,101325.0,128371.75288453084,1.2669306971086192,1.0,0.0,4.565118963998475,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.13954117338,0.0,0.0,22711.649985694217,2315.9437713892326,19304.901592925016,1968.5521144249074,0.85,0.8499999605966511,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5519962104158,2034.6934298245008,7.5977120434876655,5.0010440256913045,0.6045126814597364,4.396531344231568,3.4967281962521417,3.5,0.9990651989291833,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834794464087705e-05,0.00015354109044085195,0.0007009333437241101,0.09216982277742816,0.09216982277742816,0.09216982277742816,0.09216979847806335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216982277742816,0.09216993659297931,0.09216993659297931,0.4271101268420589,0.4271101268420589,0.5,9.99907699522485,1.3599468514807427,1.3599468514807427,4.547473508864641e-13,1.3599115217519397,1.3599115217519397,4.547473508864641e-13,26177.60030041169,19974.80762270797,0.7630496070487343,0.9010060009709677,0.6812217515544469,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.13954117338,1452.4176768384825,0.4271101268420589,6.178477068285765,3.4967281962521417
5573.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089919786807172,4.999513894004594,-26.54951026692252,-40.05706349909303,1.494048512237179,-3.6458673017442607,-5.00576980448614,40.00731179180027,47888.351854816916,15450.347910169077,15450.347910169077,63338.69976498599,87596.5142731287,87596.5142731287,15450.347910169077,103046.86218329778,103046.86218329778,103046.86218329778,129224.4603920224,124732.18714108008,4492.273250942316,0.0,103681.37647012016,63973.214049619,44120.18046722351,26177.598208724623,70297.77867594812,19974.806138254808,1452.417568814928,0.0,0.8868628884515801,2.8651464868716787,0.0014984597031051942,1.0,1.0,-3.6458673017442607,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630496113122207,0.09216993659297931,4.565118963995687,101325.0,128371.7481520629,1.266930650402792,1.0,0.0,4.56511896399716,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.13770865177,0.0,0.0,22711.648324575428,2315.9436020022567,19304.897099671427,1968.551656240554,0.85,0.8499998249260631,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5526033723677,2034.6934298245008,7.597712439081634,5.0010440256913045,0.6045133276642662,4.396530698027038,3.4967299362949604,3.5,0.9990656960842744,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834797840909636e-05,0.0001535410566726326,0.0007009331895681716,0.09216981329257586,0.09216981329257586,0.09216981329257586,0.09216979562533797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216981329257586,0.09216993659297931,0.09216993659297931,0.4271100828897505,0.4271100828897505,0.5,9.99907699522485,1.3599379817321733,1.3599379817321733,4.547473508864641e-13,1.3599025027418747,1.3599025027418747,4.547473508864641e-13,26177.598208724623,19974.806138254808,0.7630496113122207,0.9010057068368914,0.6812214092221603,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.13770865177,1452.417568814928,0.4271100828897505,6.178477068285765,3.4967299362949604
5574.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089918145351135,4.999513894004594,-26.54951026692252,-40.05706349909303,1.494048512237179,-3.645876321143078,-5.00576980448614,40.00731179180027,47888.351854816916,15450.353327670959,15450.353327670959,63338.70518248787,87596.50668983132,87596.50668983132,15450.353327670959,103046.86001750229,103046.86001750229,103046.86001750229,129224.4561345398,124732.18288359747,4492.273250942316,0.0,103681.36888682278,63973.214049619,44120.17204133753,26177.5961170375,70297.76815837502,19974.804653801595,1452.4174607913735,0.0,0.8868628884515801,2.8651466112938473,0.0014984597031051942,1.0,1.0,-3.645876321143078,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630496155757074,0.09216993659297931,4.565118963995687,101325.0,128371.7481520629,1.266930650402792,1.0,0.0,4.565118963996138,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.135876130164,0.0,0.0,22711.64666343638,2315.9434326132146,19304.897099671427,1968.551656240554,0.85,0.849999887095395,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.553210534199,2034.6934298245008,7.597712834675353,5.0010440256913045,0.6045139738684204,4.396530051822884,3.4967316763377796,3.5,0.9990661932393656,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834797840909636e-05,0.0001535410566726326,0.0007009331895681716,0.09216980380771059,0.09216980380771059,0.09216980380771059,0.092169792772785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216980380771059,0.09216993659297931,0.09216993659297931,0.42711003893738214,0.42711003893738214,0.5,9.99907699522485,1.3599290820538954,1.3599290820538954,4.547473508864641e-13,1.3598934833430576,1.3598934833430576,4.547473508864641e-13,26177.5961170375,19974.804653801595,0.7630496155757074,0.9010059187055702,0.6812215111428351,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.135876130164,1452.4174607913735,0.42711003893738214,6.178477068285765,3.4967316763377796
5575.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089916503895097,4.999513894004594,-26.54951026692252,-40.05706349909303,1.494048512237179,-3.6458853408136065,-5.00576980448614,40.00731179180027,47888.351854816916,15450.358745171894,15450.358745171894,63338.71059998881,87596.4991064696,87596.4991064696,15450.358745171894,103046.85785164149,103046.85785164149,103046.85785164149,129224.4518769915,124732.17862604918,4492.273250942316,0.0,103681.36130346105,63973.214049619,44120.16361538006,26177.594025350012,70297.75764073007,19974.803169348077,1452.417352767819,0.0,0.8868628884515801,2.865146735719778,0.0014984597031051942,1.0,1.0,-3.6458853408136065,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630496198391937,0.09216993659297931,4.565118963995687,101325.0,128371.7481520629,1.266930650402792,1.0,0.0,4.565118963995408,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.134043608556,0.0,0.0,22711.645002283232,2315.943263222735,19304.897099671427,1968.551656240554,0.85,0.8499999492652637,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5538176959092,2034.6934298245008,7.597713230268829,5.0010440256913045,0.6045146200721998,4.396529405619105,3.4967334163805983,3.5,0.9990666903944566,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834797840909636e-05,0.0001535410566726326,0.0007009331895681716,0.09216979432283498,0.09216979432283498,0.09216979432283498,0.09216978992035248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216979432283498,0.09216993659297931,0.09216993659297931,0.42710999498496577,0.42710999498496577,0.5,9.99907699522485,1.359920158376383,1.359920158376383,4.547473508864641e-13,1.359884463672529,1.359884463672529,4.547473508864641e-13,26177.594025350012,19974.803169348077,0.7630496198391937,0.90100613057522,0.6812216130642369,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.134043608556,1452.417352767819,0.42710999498496577,6.178477068285765,3.4967334163805983
5576.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089914827514463,4.999513894004594,-26.54951026692252,-40.057059727236606,1.494048512237179,-3.6458943608797085,-5.00576980448614,40.00731179180027,47888.3340793618,15450.364162671893,15450.364162671893,63338.698242033686,87596.49152301368,87596.49152301368,15450.364162671893,103046.85568568557,103046.85568568557,103046.85568568557,129224.44761934888,124732.17436840656,4492.273250942316,0.0,103681.35372000514,63973.19627416388,44120.17493982362,26177.5919336633,70297.76687348692,19974.801684895127,1452.4172447442643,0.0,0.8868628884515801,2.8651468601511785,0.0014984597031051942,1.0,1.0,-3.6458943608797085,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630496241026798,0.09216993659297931,4.565118963995687,101325.0,128371.73924388795,1.2669305624859408,1.0,0.0,4.56511896399643,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.132211086948,0.0,0.0,22711.643341109455,2315.9430938301516,19304.897099671427,1968.551656240554,0.85,0.8500000114359135,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5544248574988,2034.6934298245008,7.597713625862057,5.0010440256913045,0.6045152662756026,4.396528759415702,3.496735156423417,3.5,0.9990671875495477,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.8348011867528e-05,0.000153541023214201,0.000700933036826451,0.09216978483795107,0.09216978483795107,0.09216978483795107,0.0921697870680953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216978483795107,0.09216993659297931,0.09216993659297931,0.427109951032511,0.427109951032511,0.5,9.99907699522485,1.3599112154217323,1.3599112154217323,4.547473508864641e-13,1.3598754436064269,1.3598754436064269,4.547473508864641e-13,26177.5919336633,19974.801684895127,0.7630496241026798,0.9010058364446015,0.6812212707346053,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.132211086948,1452.4172447442643,0.427109951032511,6.178477068285765,3.496735156423417
5577.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089913186058425,4.999513894004594,-26.54951026692252,-40.057059727236606,1.494048512237179,-3.6459033812358825,-5.00576980448614,40.00731179180027,47888.3340793618,15450.369580170953,15450.369580170953,63338.70365953275,87596.48393948899,87596.48393948899,15450.369580170953,103046.85351965994,103046.85351965994,103046.85351965994,129224.4433616362,124732.17011069387,4492.273250942316,0.0,103681.34613648045,63973.19627416388,44120.166513685086,26177.589841976253,70297.75635566135,19974.800200441914,1452.4171367207098,0.0,0.8868628884515801,2.8651469845866004,0.0014984597031051942,1.0,1.0,-3.6459033812358825,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630496283661665,0.09216993659297931,4.565118963995687,101325.0,128371.73924388795,1.2669305624859408,1.0,0.0,4.5651189639940934,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.130378565344,0.0,0.0,22711.641679920613,2315.942924436032,19304.897099671427,1968.551656240554,0.85,0.8500000736071364,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5550320189673,2034.6934298245008,7.597714021455037,5.0010440256913045,0.6045159124786297,4.396528113212675,3.4967368964662358,3.5,0.9990676847046388,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.8348011867528e-05,0.000153541023214201,0.000700933036826451,0.09216977535306055,0.09216977535306055,0.09216977535306055,0.09216978421596689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216977535306055,0.09216993659297931,0.09216993659297931,0.4271099070800255,0.4271099070800255,0.5,9.99907699522485,1.359902256986686,1.359902256986686,4.547473508864641e-13,1.3598664232502529,1.3598664232502529,4.547473508864641e-13,26177.589841976253,19974.800200441914,0.7630496283661665,0.9010060483165313,0.6812213726577231,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.130378565344,1452.4171367207098,0.4271099070800255,6.178477068285765,3.4967368964662358
5578.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089911544602387,4.999513894004594,-26.54951026692252,-40.057059727236606,1.494048512237179,-3.645912401960288,-5.00576980448614,40.00731179180027,47888.3340793618,15450.374997669076,15450.374997669076,63338.70907703087,87596.47635587661,87596.47635587661,15450.374997669076,103046.85135354569,103046.85135354569,103046.85135354569,129224.43910383547,124732.16585289314,4492.273250942316,0.0,103681.33855286807,63973.19627416388,44120.1580874491,26177.58775028977,70297.74583773887,19974.798715989105,1452.4170286971553,0.0,0.8868628884515801,2.8651471090271206,0.0014984597031051942,1.0,1.0,-3.645912401960288,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630496326296526,0.09216993659297931,4.565118963995687,101325.0,128371.73924388795,1.2669305624859408,1.0,0.0,4.5651189639948235,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.128546043736,0.0,0.0,22711.640018712562,2315.9427550399537,19304.897099671427,1968.551656240554,0.85,0.8500001357790872,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5556391803152,2034.6934298245008,7.59771441704777,5.0010440256913045,0.6045165586812811,4.396527467010023,3.496738636509055,3.5,0.99906818185973,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.8348011867528e-05,0.000153541023214201,0.000700933036826451,0.09216976586816471,0.09216976586816471,0.09216976586816471,0.0921697813640019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216976586816471,0.09216993659297931,0.09216993659297931,0.4271098631275154,0.4271098631275154,0.5,9.99907699522485,1.3598932860936657,1.3598932860936657,4.547473508864641e-13,1.3598574025258472,1.3598574025258472,4.547473508864641e-13,26177.58775028977,19974.798715989105,0.7630496326296526,0.9010062601897529,0.6812214745818104,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.128546043736,1452.4170286971553,0.4271098631275154,6.178477068285765,3.496738636509055
5579.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089909868221753,4.999513894004594,-26.54951026692252,-40.057059727236606,1.494048512237179,-3.64592142305861,-5.00576980448614,40.00731179180027,47888.3340793618,15450.380415166252,15450.380415166252,63338.714494528045,87596.46877217545,87596.46877217545,15450.380415166252,103046.8491873417,103046.8491873417,103046.8491873417,129224.43484594423,124732.1615950019,4492.273250942316,0.0,103681.3309691669,63973.19627416388,44120.14966111447,26177.58565860253,70297.735319717,19974.79723153571,1452.4169206736008,0.0,0.8868628884515801,2.8651472334728094,0.0014984597031051942,1.0,1.0,-3.64592142305861,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630496368931393,0.09216993659297931,4.565118963995687,101325.0,128371.73451142001,1.2669305157801136,1.0,0.0,4.565118963997891,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.126713522128,0.0,0.0,22711.63835748506,2315.942585641892,19304.892606417838,1968.5511980562005,0.85,0.8500000001125211,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.556246341542,2034.6934298245008,7.597714812640259,5.0010440256913045,0.6045172048835576,4.396526820807747,3.4967403765518736,3.5,0.999068679014821,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.8348011867528e-05,0.000153541023214201,0.000700933036826451,0.09216975638326463,0.09216975638326463,0.09216975638326463,0.09216977851220261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216975638326463,0.09216993659297931,0.09216993659297931,0.4271098191749857,0.4271098191749857,0.5,9.99907699522485,1.3598843051598237,1.3598843051598237,4.547473508864641e-13,1.3598483814275255,1.3598483814275255,4.547473508864641e-13,26177.58565860253,19974.79723153571,0.7630496368931393,0.9010064720642985,0.6812215765068914,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.126713522128,1452.4169206736008,0.4271098191749857,6.178477068285765,3.4967403765518736
5580.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089908226765715,4.999513894004594,-26.54951026692252,-40.057059727236606,1.494048512237179,-3.6459304444318263,-5.00576980448614,40.00731179180027,47888.3340793618,15450.385832662494,15450.385832662494,63338.71991202429,87596.4611884091,87596.4611884091,15450.385832662494,103046.84702107159,103046.84702107159,103046.84702107159,129224.43058798747,124732.15733704515,4492.273250942316,0.0,103681.32338540055,63973.19627416388,44120.141234707415,26177.583566915884,70297.72480162329,19974.79574708274,1452.4168126500463,0.0,0.8868628884515801,2.8651473579223037,0.0014984597031051942,1.0,1.0,-3.6459304444318263,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630496411566253,0.09216993659297931,4.565118963995687,101325.0,128371.73451142001,1.2669305157801136,1.0,0.0,4.5651189639974525,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.12488100052,0.0,0.0,22711.63669624328,2315.9424162423743,19304.892606417838,1968.5511980562005,0.85,0.8500000622857379,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.556853502648,2034.6934298245008,7.597715208232497,5.0010440256913045,0.6045178510854567,4.396526174605848,3.4967421165946924,3.5,0.9990691761699121,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.8348011867528e-05,0.000153541023214201,0.000700933036826451,0.09216974689836116,0.09216974689836116,0.09216974689836116,0.0921697756605251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216974689836116,0.09216993659297931,0.09216993659297931,0.42710977522244026,0.42710977522244026,0.5,9.99907699522485,1.359875316138016,1.359875316138016,4.547473508864641e-13,1.359839360054309,1.359839360054309,4.547473508864641e-13,26177.583566915884,19974.79574708274,0.7630496411566253,0.901006683939815,0.6812216784326991,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.12488100052,1452.4168126500463,0.42710977522244026,6.178477068285765,3.4967421165946924
5581.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089906585309677,4.999513894004594,-26.54951026692252,-40.057059727236606,1.494048512237179,-3.6459394660751627,-5.00576980448614,40.00731179180027,47888.3340793618,15450.391250157796,15450.391250157796,63338.72532951959,87596.45360457865,87596.45360457865,15450.391250157796,103046.84485473645,103046.84485473645,103046.84485473645,129224.42632996604,124732.15307902372,4492.273250942316,0.0,103681.3158015701,63973.19627416388,44120.13280822914,26177.58147522958,70297.71428345871,19974.79426263003,1452.4167046264918,0.0,0.8868628884515801,2.8651474823755456,0.0014984597031051942,1.0,1.0,-3.6459394660751627,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630496454201121,0.09216993659297931,4.565118963995687,101325.0,128371.73451142001,1.2669305157801136,1.0,0.0,4.565118963994531,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.123048478912,0.0,0.0,22711.635034987463,2315.9422468414255,19304.892606417838,1968.5511980562005,0.85,0.8500001244594891,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5574606636333,2034.6934298245008,7.597715603824491,5.0010440256913045,0.604518497286981,4.396525528404323,3.4967438566375115,3.5,0.9990696733250033,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.8348011867528e-05,0.000153541023214201,0.000700933036826451,0.09216973741345498,0.09216973741345498,0.09216973741345498,0.09216977280896761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216973741345498,0.09216993659297931,0.09216993659297931,0.4271097312698823,0.4271097312698823,0.5,9.99907699522485,1.3598663205917205,1.3598663205917205,4.547473508864641e-13,1.3598303384109727,1.3598303384109727,4.547473508864641e-13,26177.58147522958,19974.79426263003,0.7630496454201121,0.9010068958162898,0.681221780359224,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.123048478912,1452.4167046264918,0.4271097312698823,6.178477068285765,3.4967438566375115
5582.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089904908929043,4.999513894004594,-26.54951026692252,-40.057059727236606,1.494048512237179,-3.6459484881064554,-5.00576980448614,40.00731179180027,47888.3340793618,15450.396667652156,15450.396667652156,63338.73074701395,87596.44602065595,87596.44602065595,15450.396667652156,103046.8426883081,103046.8426883081,103046.8426883081,129224.42207185068,124732.14882090836,4492.273250942316,0.0,103681.3082176474,63973.19627416388,44120.124381648355,26177.579383542587,70297.70376519093,19974.792778176758,1452.4165966029373,0.0,0.8868628884515801,2.8651476068341513,0.0014984597031051942,1.0,1.0,-3.6459484881064554,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630496496835983,0.09216993659297931,4.565118963995687,101325.0,128371.73451142001,1.2669305157801136,1.0,0.0,4.565118963995992,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.121215957308,0.0,0.0,22711.633373711433,2315.9420774384153,19304.892606417838,1968.5511980562005,0.85,0.850000186634006,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5580678244976,2034.6934298245008,7.597715999416237,5.0010440256913045,0.6045191434881296,4.396524882203175,3.4967455966803302,3.5,0.9990701704800944,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.8348011867528e-05,0.000153541023214201,0.000700933036826451,0.09216972792854664,0.09216972792854664,0.09216972792854664,0.09216976995758204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216972792854664,0.09216993659297931,0.09216993659297931,0.4271096873173142,0.4271096873173142,0.5,9.99907699522485,1.3598573197485848,1.3598573197485848,4.547473508864641e-13,1.35982131637968,1.35982131637968,4.547473508864641e-13,26177.579383542587,19974.792778176758,0.7630496496835983,0.9010071076941373,0.6812218822867795,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.121215957308,1452.4165966029373,0.4271096873173142,6.178477068285765,3.4967455966803302
5583.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089903267473005,4.999513894004594,-26.54951026692252,-40.05705595538018,1.494048512237179,-3.6459575105217255,-5.00576980448614,40.00731179180027,47888.316303906584,15450.402085145577,15450.402085145577,63338.71838905216,87596.43843664184,87596.43843664184,15450.402085145577,103046.84052178741,103046.84052178741,103046.84052178741,129224.4178136437,124732.14456270137,4492.273250942316,0.0,103681.3006336333,63973.178498708665,44120.135705471825,26177.57729185629,70297.71299732811,19974.791293724007,1452.4164885793828,0.0,0.8868628884515801,2.8651477312980727,0.0014984597031051942,1.0,1.0,-3.6459575105217255,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630496539470848,0.09216993659297931,4.565118963995687,101325.0,128371.725547569,1.2669304273137825,1.0,0.0,4.565118963997599,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.1193834357,0.0,0.0,22711.631712415383,2315.9419080333637,19304.88361991066,1968.5502816874937,0.85,0.8499998531306575,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.558674985241,2034.6934298245008,7.597716395007738,5.0010440256913045,0.6045197896889025,4.396524236002402,3.496747336723149,3.5,0.9990706676351854,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83480453259739e-05,0.00015354098975575508,0.000700932884084665,0.09216971844363654,0.09216971844363654,0.09216971844363654,0.09216976710636687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216971844363654,0.09216993659297931,0.09216993659297931,0.42710964336473806,0.42710964336473806,0.5,9.99907699522485,1.3598483145908062,1.3598483145908062,4.547473508864641e-13,1.35981229396441,1.35981229396441,4.547473508864641e-13,26177.57729185629,19974.791293724007,0.7630496539470848,0.9010068135710126,0.6812215399628538,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.1193834357,1452.4164885793828,0.42710964336473806,6.178477068285765,3.496747336723149
5584.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089901626016967,4.999513894004594,-26.54951026692252,-40.05705595538018,1.494048512237179,-3.6459665332314444,-5.00576980448614,40.00731179180027,47888.316303906584,15450.40750263806,15450.40750263806,63338.72380654464,87596.43085255784,87596.43085255784,15450.40750263806,103046.8383551959,103046.8383551959,103046.8383551959,129224.41355536589,124732.14030442356,4492.273250942316,0.0,103681.29304954929,63973.178498708665,44120.12727871181,26177.57520016999,70297.7024788818,19974.789809271242,1452.4163805558283,0.0,0.8868628884515801,2.8651478557660743,0.0014984597031051942,1.0,1.0,-3.6459665332314444,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630496582105714,0.09216993659297931,4.565118963995687,101325.0,128371.725547569,1.2669304273137825,1.0,0.0,4.565118963998329,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.117550914092,0.0,0.0,22711.63005110402,2315.9417386267505,19304.88361991066,1968.5502816874937,0.85,0.849999915306486,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5592821458636,2034.6934298245008,7.597716790598992,5.0010440256913045,0.6045204358892988,4.396523589802006,3.4967490767659677,3.5,0.9990711647902765,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83480453259739e-05,0.00015354098975575508,0.000700932884084665,0.09216970895872505,0.09216970895872505,0.09216970895872505,0.0921697642552824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216970895872505,0.09216993659297931,0.09216993659297931,0.4271095994121555,0.4271095994121555,0.5,9.99907699522485,1.3598393059227192,1.3598393059227192,4.547473508864641e-13,1.359803271254691,1.359803271254691,4.547473508864641e-13,26177.57520016999,19974.789809271242,0.7630496582105714,0.9010070254511133,0.6812216418921054,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.117550914092,1452.4163805558283,0.4271095994121555,6.178477068285765,3.4967490767659677
5585.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089899949636333,4.999513894004594,-26.54951026692252,-40.05705595538018,1.494048512237179,-3.645975556211056,-5.00576980448614,40.00731179180027,47888.316303906584,15450.412920129605,15450.412920129605,63338.729224036186,87596.42326840993,87596.42326840993,15450.412920129605,103046.83618853953,103046.83618853953,103046.83618853953,129224.40929702295,124732.13604608063,4492.273250942316,0.0,103681.28546540138,63973.178498708665,44120.11885188079,26177.57310848343,70297.69196036422,19974.788324818255,1452.4162725322735,0.0,0.8868628884515801,2.865147980237809,0.0014984597031051942,1.0,1.0,-3.645975556211056,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630496624740579,0.09216993659297931,4.565118963995687,101325.0,128371.725547569,1.2669304273137825,1.0,0.0,4.5651189639940934,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.115718392484,0.0,0.0,22711.62838977866,2315.94156921871,19304.88361991066,1968.5502816874937,0.85,0.8499999774828474,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5598893063657,2034.6934298245008,7.597717186189997,5.0010440256913045,0.6045210820893203,4.396522943601984,3.496750816808787,3.5,0.9990716619453677,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83480453259739e-05,0.00015354098975575508,0.000700932884084665,0.09216969947381246,0.09216969947381246,0.09216969947381246,0.09216976140431736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216969947381246,0.09216993659297931,0.09216993659297931,0.42710955545956775,0.42710955545956775,0.5,9.99907699522485,1.3598302943926797,1.3598302943926797,4.547473508864641e-13,1.3597942482750796,1.3597942482750796,4.547473508864641e-13,26177.57310848343,19974.788324818255,0.7630496624740579,0.9010072373321775,0.681221743822078,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.115718392484,1452.4162725322735,0.42710955545956775,6.178477068285765,3.496750816808787
5586.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089898308180295,4.999513894004594,-26.54951026692252,-40.057052148599155,1.494048512237179,-3.645984579613298,-5.00576980448614,40.00731179180027,47888.2985284512,15450.418337620209,15450.418337620209,63338.71686607141,87596.41568416143,87596.41568416143,15450.418337620209,103046.83402178164,103046.83402178164,103046.83402178164,129224.40503857877,124732.13178763645,4492.273250942316,0.0,103681.27788115288,63973.160723253284,44120.130175444,26177.57101679713,70297.70119224113,19974.786840365443,1452.416164508719,0.0,0.8868628884515801,2.8651481047153866,0.0014984597031051942,1.0,1.0,-3.645984579613298,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763049666737544,0.09216993659297931,4.565118963995687,101325.0,128371.72081510107,1.2669303806079553,1.0,0.0,4.565118963995992,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.113885870876,0.0,0.0,22711.626728431263,2315.9413998084224,19304.87912665707,1968.5498235031403,0.85,0.8499998418206874,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5604964667464,2034.6934298245008,7.597717581780758,5.0010440256913045,0.6045217282889652,4.396522297402339,3.4967525568516056,3.5,0.9990721591004588,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834807909423357e-05,0.0001535409559874954,0.0007009327299285423,0.09216968998889898,0.09216968998889898,0.09216968998889898,0.09216975855353973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216968998889898,0.09216993659297931,0.09216993659297931,0.4271095115069759,0.4271095115069759,0.5,9.99907699522485,1.3598212804879495,1.3598212804879495,4.547473508864641e-13,1.3597852248728373,1.3597852248728373,4.547473508864641e-13,26177.57101679713,19974.786840365443,0.763049666737544,0.9010069432122796,0.6812214015006327,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.113885870876,1452.416164508719,0.4271095115069759,6.178477068285765,3.4967525568516056
5587.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089896666724258,4.999513894004594,-26.54951026692252,-40.057052148599155,1.494048512237179,-3.6459936032969154,-5.00576980448614,40.00731179180027,47888.2985284512,15450.42375510987,15450.42375510987,63338.722283561074,87596.40809984617,87596.40809984617,15450.42375510987,103046.83185495605,103046.83185495605,103046.83185495605,129224.40078006695,124732.12752912463,4492.273250942316,0.0,103681.27029683763,63973.160723253284,44120.121748427046,26177.568925110903,70297.69067353795,19974.78535591267,1452.4160564851645,0.0,0.8868628884515801,2.865148229196866,0.0014984597031051942,1.0,1.0,-3.6459936032969154,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630496710010304,0.09216993659297931,4.565118963995687,101325.0,128371.72081510107,1.2669303806079553,1.0,0.0,4.565118963994239,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.112053349272,0.0,0.0,22711.625067069246,2315.9412303966437,19304.87912665707,1968.5498235031403,0.85,0.8499999039984245,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5611036270066,2034.6934298245008,7.59771797737127,5.0010440256913045,0.6045223744882353,4.396521651203069,3.4967542968944243,3.5,0.9990726562555498,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834807909423357e-05,0.0001535409559874954,0.0007009327299285423,0.09216968050398479,0.09216968050398479,0.09216968050398479,0.09216975570288702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216968050398479,0.09216993659297931,0.09216993659297931,0.4271094675543808,0.4271094675543808,0.5,9.99907699522485,1.3598122646272373,1.3598122646272373,4.547473508864641e-13,1.35977620118922,1.35977620118922,4.547473508864641e-13,26177.568925110903,19974.78535591267,0.7630496710010304,0.9010071550956876,0.6812215034323699,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.112053349272,1452.4160564851645,0.4271094675543808,6.178477068285765,3.4967542968944243
5588.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089894990343623,4.999513894004594,-26.54951026692252,-40.057052148599155,1.494048512237179,-3.6460026273207404,-5.00576980448614,40.00731179180027,47888.2985284512,15450.429172598595,15450.429172598595,63338.7277010498,87596.40051545002,87596.40051545002,15450.429172598595,103046.82968804862,103046.82968804862,103046.82968804862,129224.39652147375,124732.12327053143,4492.273250942316,0.0,103681.26271244149,63973.160723253284,44120.11332132023,26177.566833425142,70297.68015474537,19974.78387146024,1452.41594846161,0.0,0.8868628884515801,2.8651483536830527,0.0014984597031051942,1.0,1.0,-3.6460026273207404,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630496752645168,0.09216993659297931,4.565118963995687,101325.0,128371.72081510107,1.2669303806079553,1.0,0.0,4.565118963993656,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.110220827664,0.0,0.0,22711.62340568951,2315.9410609830584,19304.87912665707,1968.5498235031403,0.85,0.8499999661768338,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5617107871458,2034.6934298245008,7.5977183729615385,5.0010440256913045,0.6045230206871288,4.396521005004176,3.496756036937243,3.5,0.9990731534106408,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834807909423357e-05,0.0001535409559874954,0.0007009327299285423,0.09216967101907002,0.09216967101907002,0.09216967101907002,0.09216975285238514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216967101907002,0.09216993659297931,0.09216993659297931,0.427109423601783,0.427109423601783,0.5,9.99907699522485,1.3598032471342663,1.3598032471342663,4.547473508864641e-13,1.359767177165395,1.359767177165395,4.547473508864641e-13,26177.566833425142,19974.78387146024,0.7630496752645168,0.9010073669802914,0.6812216053650038,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.110220827664,1452.41594846161,0.427109423601783,6.178477068285765,3.496756036937243
5589.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089893383812182,4.999513894004594,-26.54951026692252,-40.05704837674273,1.494048512237179,-3.6460116517279175,-5.00576980448614,40.00731179180027,47888.280752995655,15450.43459008638,15450.43459008638,63338.71534308203,87596.39293096273,87596.39293096273,15450.43459008638,103046.82752104911,103046.82752104911,103046.82752104911,129224.39226278797,124732.11901184564,4492.273250942316,0.0,103681.2551279542,63973.142947797736,44120.124644618285,26177.564741738846,70297.68938635713,19974.782387007384,1452.4158404380555,0.0,0.8868628884515801,2.865148478174543,0.0014984597031051942,1.0,1.0,-3.6460116517279175,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630496795280033,0.09216993659297931,4.565118963995687,101325.0,128371.71190692612,1.2669302926911041,1.0,0.0,4.565118963995408,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.108388306056,0.0,0.0,22711.621744289805,2315.940891567437,19304.87912665707,1968.5498235031403,0.85,0.8500000283559995,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.562317947164,2034.6934298245008,7.597718768551558,5.0010440256913045,0.6045236668856475,4.396520358805657,3.496757776980062,3.5,0.999073650565732,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83481125527054e-05,0.00015354092252902357,0.0007009325771866381,0.0921696615341548,0.0921696615341548,0.0921696615341548,0.09216975000205327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921696615341548,0.09216993659297931,0.09216993659297931,0.4271093796491831,0.4271093796491831,0.5,9.99907699522485,1.3597942282581243,1.3597942282581243,4.547473508864641e-13,1.3597581527582179,1.3597581527582179,4.547473508864641e-13,26177.564741738846,19974.782387007384,0.7630496795280033,0.901007072863683,0.6812212630460862,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.108388306056,1452.4158404380555,0.4271093796491831,6.178477068285765,3.496757776980062
5590.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089891707431548,4.999513894004594,-26.54951026692252,-40.05704837674273,1.494048512237179,-3.646020676482351,-5.00576980448614,40.00731179180027,47888.280752995655,15450.440007573223,15450.440007573223,63338.720760568875,87596.38534639288,87596.38534639288,15450.440007573223,103046.82535396611,103046.82535396611,103046.82535396611,129224.38800401884,124732.11475307652,4492.273250942316,0.0,103681.24754338434,63973.142947797736,44120.11621731844,26177.56265005273,70297.67886737117,19974.78090255464,1452.415732414501,0.0,0.8868628884515801,2.8651486026708404,0.0014984597031051942,1.0,1.0,-3.646020676482351,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630496837914895,0.09216993659297931,4.565118963995687,101325.0,128371.71190692612,1.2669302926911041,1.0,0.0,4.565118963996577,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.10655578445,0.0,0.0,22711.620082872018,2315.9407221499714,19304.87912665707,1968.5498235031403,0.85,0.8500000905358511,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5629251070618,2034.6934298245008,7.5977191641413295,5.0010440256913045,0.6045243130837896,4.396519712607515,3.496759517022881,3.5,0.9990741477208231,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83481125527054e-05,0.00015354092252902357,0.0007009325771866381,0.09216965204923921,0.09216965204923921,0.09216965204923921,0.09216974715187545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216965204923921,0.09216993659297931,0.09216993659297931,0.4271093356965815,0.4271093356965815,0.5,9.99907699522485,1.359785208206688,1.359785208206688,4.547473508864641e-13,1.3597491280037843,1.3597491280037843,4.547473508864641e-13,26177.56265005273,19974.78090255464,0.7630496837914895,0.90100728475073,0.68122136498056,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.10655578445,1452.415732414501,0.4271093356965815,6.178477068285765,3.496759517022881
