time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5591.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089890031050913,4.999513894004594,-26.54951026692252,-40.05704837674273,1.494048512237179,-3.646029701462851,-5.00576980448614,40.00731179180027,47888.280752995655,15450.445425059126,15450.445425059126,63338.726178054785,87596.37776176956,87596.37776176956,15450.445425059126,103046.82318682868,103046.82318682868,103046.82318682868,129224.38374519539,124732.11049425307,4492.273250942316,0.0,103681.23995876101,63973.142947797736,44120.1077899592,26177.560558366706,70297.66834832591,19974.779418101964,1452.4156243909465,0.0,0.8868628884515801,2.8651487271702725,0.0014984597031051942,1.0,1.0,-3.646029701462851,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630496880549762,0.09216993659297931,4.565118963995687,101325.0,128371.71190692612,1.2669302926911041,1.0,0.0,4.5651189639940934,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.104723262844,0.0,0.0,22711.618421442516,2315.9405527313115,19304.87912665707,1968.5498235031403,0.85,0.8500001527161503,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5635322668381,2034.6934298245008,7.597719559730858,5.0010440256913045,0.6045249592815569,4.3965190664097475,3.4967612570656996,3.5,0.9990746448759141,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83481125527054e-05,0.00015354092252902357,0.0007009325771866381,0.09216964256432333,0.09216964256432333,0.09216964256432333,0.09216974430179789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216964256432333,0.09216993659297931,0.09216993659297931,0.42710929174397855,0.42710929174397855,0.5,9.99907699522485,1.3597761871691318,1.3597761871691318,4.547473508864641e-13,1.3597401030232845,1.3597401030232845,4.547473508864641e-13,26177.560558366706,19974.779418101964,0.7630496880549762,0.9010074966385874,0.6812214669156389,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.104723262844,1452.4156243909465,0.42710929174397855,6.178477068285765,3.4967612570656996
5592.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089888424519472,4.999513894004594,-26.54951026692252,-40.05704837674273,1.494048512237179,-3.6460387268500654,-5.00576980448614,40.00731179180027,47888.280752995655,15450.450842544096,15450.450842544096,63338.73159553975,87596.37017704942,87596.37017704942,15450.450842544096,103046.82101959352,103046.82101959352,103046.82101959352,129224.37948627457,124732.10623533225,4492.273250942316,0.0,103681.23237404088,63973.142947797736,44120.09936249238,26177.558466681043,70297.65782917342,19974.777933649526,1452.415516367392,0.0,0.8868628884515801,2.8651488516753316,0.0014984597031051942,1.0,1.0,-3.6460387268500654,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630496923184622,0.09216993659297931,4.565118963995687,101325.0,128371.70717445824,1.2669302459852774,1.0,0.0,4.5651189639967225,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.102890741236,0.0,0.0,22711.616759991808,2315.9403833104893,19304.874633403477,1968.5493653187866,0.85,0.8500000170578098,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5641394264942,2034.6934298245008,7.5977199553201356,5.0010440256913045,0.6045256054789467,4.396518420212358,3.496762997108519,3.5,0.9990751420310053,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83481125527054e-05,0.00015354092252902357,0.0007009325771866381,0.09216963307940722,0.09216963307940722,0.09216963307940722,0.09216974145190074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216963307940722,0.09216993659297931,0.09216993659297931,0.42710924779137455,0.42710924779137455,0.5,9.99907699522485,1.3597671652617578,1.3597671652617578,4.547473508864641e-13,1.35973107763607,1.35973107763607,4.547473508864641e-13,26177.558466681043,19974.777933649526,0.7630496923184622,0.9010077085278689,0.6812215688517874,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.102890741236,1452.415516367392,0.42710924779137455,6.178477068285765,3.496762997108519
5593.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089886748138838,4.999513894004594,-26.54951026692252,-40.05704837674273,1.494048512237179,-3.646047752590846,-5.00576980448614,40.00731179180027,47888.280752995655,15450.45626002812,15450.45626002812,63338.737013023776,87596.36259224523,87596.36259224523,15450.45626002812,103046.81885227335,103046.81885227335,103046.81885227335,129224.3752272689,124732.10197632658,4492.273250942316,0.0,103681.2247892367,63973.142947797736,44120.09093493218,26177.55637499555,70297.64730992774,19974.776449197212,1452.4154083438375,0.0,0.8868628884515801,2.8651489761852815,0.0014984597031051942,1.0,1.0,-3.646047752590846,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630496965819487,0.09216993659297931,4.565118963995687,101325.0,128371.70717445824,1.2669302459852774,1.0,0.0,4.565118963998037,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.10105821963,0.0,0.0,22711.61509852269,2315.9402138877895,19304.874633403477,1968.5493653187866,0.85,0.8500000792395954,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.564746586029,2034.6934298245008,7.597720350909171,5.0010440256913045,0.6045262516759626,4.396517774015342,3.4967647371513375,3.5,0.9990756391860964,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83481125527054e-05,0.00015354092252902357,0.0007009325771866381,0.09216962359449092,0.09216962359449092,0.09216962359449092,0.09216973860216034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216962359449092,0.09216993659297931,0.09216993659297931,0.42710920383876966,0.42710920383876966,0.5,9.99907699522485,1.3597581425876797,1.3597581425876797,4.547473508864641e-13,1.3597220518952895,1.3597220518952895,4.547473508864641e-13,26177.55637499555,19974.776449197212,0.7630496965819487,0.9010079204183951,0.6812216707888696,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.10105821963,1452.4154083438375,0.42710920383876966,6.178477068285765,3.4967647371513375
5594.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089885071758204,4.999513894004594,-26.54951026692252,-40.05704837674273,1.494048512237179,-3.6460567785991316,-5.00576980448614,40.00731179180027,47888.280752995655,15450.461677511203,15450.461677511203,63338.742430506856,87596.35500737769,87596.35500737769,15450.461677511203,103046.8166848889,103046.8166848889,103046.8166848889,129224.3709681984,124732.09771725608,4492.273250942316,0.0,103681.21720436914,63973.142947797736,44120.08250730156,26177.55428330951,70297.63679061107,19974.77496474447,1452.4153003202828,0.0,0.8868628884515801,2.865149100698938,0.0014984597031051942,1.0,1.0,-3.6460567785991316,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630497008454354,0.09216993659297931,4.565118963995687,101325.0,128371.70717445824,1.2669302459852774,1.0,0.0,4.565118963995846,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.09922569802,0.0,0.0,22711.613437039687,2315.940044463674,19304.874633403477,1968.5493653187866,0.85,0.8500001414219096,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5653537454432,2034.6934298245008,7.597720746497957,5.0010440256913045,0.6045268978726028,4.396517127818702,3.4967664771941562,3.5,0.9990761363411875,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83481125527054e-05,0.00015354092252902357,0.0007009325771866381,0.09216961410957449,0.09216961410957449,0.09216961410957449,0.09216973575253853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216961410957449,0.09216993659297931,0.09216993659297931,0.4271091598861641,0.4271091598861641,0.5,9.99907699522485,1.3597491192467146,1.3597491192467146,4.547473508864641e-13,1.3597130258870038,1.3597130258870038,4.547473508864641e-13,26177.55428330951,19974.77496474447,0.7630497008454354,0.901008132309881,0.6812217727266701,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.09922569802,1452.4153003202828,0.4271091598861641,6.178477068285765,3.4967664771941562
5595.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089883465226762,4.999513894004594,-26.54951026692252,-40.0570446048863,1.494048512237179,-3.6460658049384733,-5.00576980448614,40.00731179180027,47888.26297753995,15450.467094993355,15450.467094993355,63338.730072533304,87596.34742243144,87596.34742243144,15450.467094993355,103046.81451742479,103046.81451742479,103046.81451742479,129224.36670904885,124732.09345810652,4492.273250942316,0.0,103681.20961942291,63973.12517234203,44120.09383008986,26177.55219162405,70297.64602171391,19974.77348029214,1452.4151922967283,0.0,0.8868628884515801,2.8651492252171793,0.0014984597031051942,1.0,1.0,-3.6460658049384733,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630497051089218,0.09216993659297931,4.565118963995687,101325.0,128371.69821060718,1.2669301575189458,1.0,0.0,4.565118963996285,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.097393176413,0.0,0.0,22711.61177553945,2315.9398750378014,19304.865646896298,1968.5484489500798,0.85,0.8499998079259069,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5659609047364,2034.6934298245008,7.597721142086494,5.0010440256913045,0.6045275440688647,4.39651648162244,3.496768217236975,3.5,0.9990766334962785,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834814601119097e-05,0.00015354088907053803,0.0007009324244446713,0.09216960462465792,0.09216960462465792,0.09216960462465792,0.09216973290306366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216960462465792,0.09216993659297931,0.09216993659297931,0.427109115933558,0.427109115933558,0.5,9.99907699522485,1.3597400953061651,1.3597400953061651,4.547473508864641e-13,1.359703999547662,1.359703999547662,4.547473508864641e-13,26177.55219162405,19974.77348029214,0.7630497051089218,0.9010078381994313,0.6812214304124489,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.097393176413,1452.4151922967283,0.427109115933558,6.178477068285765,3.496768217236975
5596.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089881788846128,4.999513894004594,-26.54951026692252,-40.0570446048863,1.494048512237179,-3.6460748316777085,-5.00576980448614,40.00731179180027,47888.26297753995,15450.472512474562,15450.472512474562,63338.73549001451,87596.3398373901,87596.3398373901,15450.472512474562,103046.81234986466,103046.81234986466,103046.81234986466,129224.36244980311,124732.08919886079,4492.273250942316,0.0,103681.20203438155,63973.12517234203,44120.08540226614,26177.550099938457,70297.63550220459,19974.771995839696,1452.4150842731738,0.0,0.8868628884515801,2.8651493497409457,0.0014984597031051942,1.0,1.0,-3.6460748316777085,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630497093724082,0.09216993659297931,4.565118963995687,101325.0,128371.69821060718,1.2669301575189458,1.0,0.0,4.56511896399716,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.09556065481,0.0,0.0,22711.610114018382,2315.9397056098037,19304.865646896298,1968.5484489500798,0.85,0.8499998701096351,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5665680639088,2034.6934298245008,7.597721537674786,5.0010440256913045,0.6045281902647535,4.396515835426551,3.496769957279794,3.5,0.9990771306513697,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834814601119097e-05,0.00015354088907053803,0.0007009324244446713,0.09216959513974127,0.09216959513974127,0.09216959513974127,0.09216973005376594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216959513974127,0.09216993659297931,0.09216993659297931,0.42710907198095144,0.42710907198095144,0.5,9.99907699522485,1.3597310708058785,1.3597310708058785,4.547473508864641e-13,1.3596949728084269,1.3596949728084269,4.547473508864641e-13,26177.550099938457,19974.771995839696,0.7630497093724082,0.9010080500933514,0.6812215323520822,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.09556065481,1452.4150842731738,0.42710907198095144,6.178477068285765,3.496769957279794
5597.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089880112465494,4.999513894004594,-26.54951026692252,-40.0570446048863,1.494048512237179,-3.646083858674615,-5.00576980448614,40.00731179180027,47888.26297753995,15450.477929954828,15450.477929954828,63338.74090749478,87596.33225228763,87596.33225228763,15450.477929954828,103046.81018224245,103046.81018224245,103046.81018224245,129224.35819049577,124732.08493955345,4492.273250942316,0.0,103681.19444927908,63973.12517234203,44120.0769743745,26177.54800825332,70297.62498262782,19974.77051138757,1452.4149762496193,0.0,0.8868628884515801,2.8651494742682857,0.0014984597031051942,1.0,1.0,-3.646083858674615,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630497136358942,0.09216993659297931,4.565118963995687,101325.0,128371.69821060718,1.2669301575189458,1.0,0.0,4.5651189639948235,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.0937281332,0.0,0.0,22711.60845248392,2315.939536180441,19304.865646896298,1968.5484489500798,0.85,0.8499999322938735,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5671752229603,2034.6934298245008,7.597721933262833,5.0010440256913045,0.6045288364602657,4.396515189231039,3.496771697322613,3.5,0.9990776278064608,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834814601119097e-05,0.00015354088907053803,0.0007009324244446713,0.09216958565482453,0.09216958565482453,0.09216958565482453,0.09216972720458255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216958565482453,0.09216993659297931,0.09216993659297931,0.4271090280283445,0.4271090280283445,0.5,9.99907699522485,1.3597220458061088,1.3597220458061088,4.547473508864641e-13,1.3596859458115205,1.3596859458115205,4.547473508864641e-13,26177.54800825332,19974.77051138757,0.7630497136358942,0.9010082619881861,0.6812216342923997,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.0937281332,1452.4149762496193,0.4271090280283445,6.178477068285765,3.496771697322613
5598.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089878505934053,4.999513894004594,-26.54951026692252,-40.0570446048863,1.494048512237179,-3.646092886015367,-5.00576980448614,40.00731179180027,47888.26297753995,15450.483347434158,15450.483347434158,63338.746324974105,87596.32466710344,87596.32466710344,15450.483347434158,103046.8080145376,103046.8080145376,103046.8080145376,129224.35393110549,124732.08068016317,4492.273250942316,0.0,103681.1868640949,63973.12517234203,44120.068546392074,26177.5459165679,70297.61446295997,19974.769026935217,1452.4148682260648,0.0,0.8868628884515801,2.865149598800389,0.0014984597031051942,1.0,1.0,-3.646092886015367,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630497178993806,0.09216993659297931,4.565118963995687,101325.0,128371.69821060718,1.2669301575189458,1.0,0.0,4.5651189639940934,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.091895611593,0.0,0.0,22711.60679093156,2315.939366749253,19304.865646896298,1968.5484489500798,0.85,0.8499999944787909,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.567782381891,2034.6934298245008,7.597722328850632,5.0010440256913045,0.6045294826554013,4.396514543035903,3.4967734373654316,3.5,0.9990781249615519,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834814601119097e-05,0.00015354088907053803,0.0007009324244446713,0.09216957616990772,0.09216957616990772,0.09216957616990772,0.09216972435555182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216957616990772,0.09216993659297931,0.09216993659297931,0.4271089840757373,0.4271089840757373,0.5,9.99907699522485,1.3597130203385746,1.3597130203385746,4.547473508864641e-13,1.3596769184707682,1.3596769184707682,4.547473508864641e-13,26177.5459165679,19974.769026935217,0.7630497178993806,0.901008473884238,0.6812217362336302,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.091895611593,1452.4148682260648,0.4271089840757373,6.178477068285765,3.4967734373654316
5599.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08987682955342,4.999513894004594,-26.54951026692252,-40.05704083302987,1.494048512237179,-3.6461019137636868,-5.00576980448614,40.00731179180027,47888.245202084036,15450.488764912545,15450.488764912545,63338.73396699658,87596.31708182233,87596.31708182233,15450.488764912545,103046.80584673487,103046.80584673487,103046.80584673487,129224.34967161703,124732.07642067471,4492.273250942316,0.0,103681.17927881378,63973.10739688612,44120.07986880852,26177.543824882152,70297.62369369066,19974.767542482605,1452.4147602025103,0.0,0.8868628884515801,2.8651497233381233,0.0014984597031051942,1.0,1.0,-3.6461019137636868,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630497221628672,0.09216993659297931,4.565118963995687,101325.0,128371.69347813923,1.2669301108131186,1.0,0.0,4.565118963997599,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.090063089985,0.0,0.0,22711.60512935797,2315.9391973159,19304.86115364271,1968.5479907657264,0.85,0.8499998588249686,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5683895407008,2034.6934298245008,7.597722724438184,5.0010440256913045,0.6045301288501621,4.396513896841142,3.4967751774082503,3.5,0.9990786221166429,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834817946968944e-05,0.00015354085561203955,0.0007009322717026453,0.09216956668499086,0.09216956668499086,0.09216956668499086,0.09216972150670165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216956668499086,0.09216993659297931,0.09216993659297931,0.42710894012312983,0.42710894012312983,0.5,9.99907699522485,1.3597039944143603,1.3597039944143603,4.547473508864641e-13,1.3596678907224486,1.3596678907224486,4.547473508864641e-13,26177.543824882152,19974.767542482605,0.7630497221628672,0.9010081797783634,0.6812213939229085,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.090063089985,1452.4147602025103,0.42710894012312983,6.178477068285765,3.4967751774082503
5600.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089875153172784,4.999513894004594,-26.54951026692252,-40.05704083302987,1.494048512237179,-3.6461109418310684,-5.00576980448614,40.00731179180027,47888.245202084036,15450.494182389997,15450.494182389997,63338.73938447403,87596.30949646539,87596.30949646539,15450.494182389997,103046.80367885539,103046.80367885539,103046.80367885539,129224.34541205244,124732.07216111012,4492.273250942316,0.0,103681.17169345684,63973.10739688612,44120.071440634136,26177.541733197053,70297.6131738312,19974.766058030466,1452.4146521789557,0.0,0.8868628884515801,2.8651498478802777,0.0014984597031051942,1.0,1.0,-3.6461109418310684,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630497264263536,0.09216993659297931,4.565118963995687,101325.0,128371.69347813923,1.2669301108131186,1.0,0.0,4.565118963998329,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.088230568377,0.0,0.0,22711.603467767767,2315.9390278808532,19304.86115364271,1968.5479907657264,0.85,0.8499999210113062,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.56899669939,2034.6934298245008,7.59772312002549,5.0010440256913045,0.6045307750445472,4.396513250646757,3.4967769174510694,3.5,0.9990791192717341,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834817946968944e-05,0.00015354085561203955,0.0007009322717026453,0.09216955720007398,0.09216955720007398,0.09216955720007398,0.09216971865799306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216955720007398,0.09216993659297931,0.09216993659297931,0.4271088961705222,0.4271088961705222,0.5,9.99907699522485,1.3596949680617172,1.3596949680617172,4.547473508864641e-13,1.359658862655067,1.359658862655067,4.547473508864641e-13,26177.541733197053,19974.766058030466,0.7630497264263536,0.9010083916768363,0.6812214958659619,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.088230568377,1452.4146521789557,0.4271088961705222,6.178477068285765,3.4967769174510694
5601.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089873546641343,4.999513894004594,-26.54951026692252,-40.05704083302987,1.494048512237179,-3.646119970158736,-5.00576980448614,40.00731179180027,47888.245202084036,15450.499599866504,15450.499599866504,63338.74480195054,87596.30191104676,87596.30191104676,15450.499599866504,103046.80151091327,103046.80151091327,103046.80151091327,129224.34115242513,124732.0679014828,4492.273250942316,0.0,103681.16410803821,63973.10739688612,44120.06301239121,26177.539641511863,70297.60265390307,19974.76457357825,1452.4145441554012,0.0,0.8868628884515801,2.865149972426042,0.0014984597031051942,1.0,1.0,-3.646119970158736,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630497306898405,0.09216993659297931,4.565118963995687,101325.0,128371.69347813923,1.2669301108131186,1.0,0.0,4.5651189639967225,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.086398046773,0.0,0.0,22711.601806164053,2315.9388584444287,19304.86115364271,1968.5479907657264,0.85,0.8499999831981584,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.569603857958,2034.6934298245008,7.5977235156125476,5.0010440256913045,0.6045314212385566,4.396512604452748,3.496778657493888,3.5,0.9990796164268252,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834817946968944e-05,0.00015354085561203955,0.0007009322717026453,0.09216954771515706,0.09216954771515706,0.09216954771515706,0.0921697158094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216954771515706,0.09216993659297931,0.09216993659297931,0.42710885221791445,0.42710885221791445,0.5,9.99907699522485,1.359685941314126,1.359685941314126,4.547473508864641e-13,1.3596498343273993,1.3596498343273993,4.547473508864641e-13,26177.539641511863,19974.76457357825,0.7630497306898405,0.9010086035762392,0.681221597809711,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.086398046773,1452.4145441554012,0.42710885221791445,6.178477068285765,3.496778657493888
5602.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08987187026071,4.999513894004594,-26.54951026692252,-40.057037061173446,1.494048512237179,-3.6461289988292265,-5.00576980448614,40.00731179180027,47888.227426627986,15450.505017342075,15450.505017342075,63338.73244397006,87596.29432554665,87596.29432554665,15450.505017342075,103046.79934288873,103046.79934288873,103046.79934288873,129224.33689271544,124732.06364177311,4492.273250942316,0.0,103681.1565225381,63973.08962143007,44120.07433456449,26177.537549826706,70297.6118843912,19974.763089126023,1452.4144361318467,0.0,0.8868628884515801,2.86515009697655,0.0014984597031051942,1.0,1.0,-3.6461289988292265,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630497349533266,0.09216993659297931,4.565118963995687,101325.0,128371.6845699643,1.2669300228962674,1.0,0.0,4.5651189639955545,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.084565525165,0.0,0.0,22711.60014454249,2315.9386890061837,19304.86115364271,1968.5479907657264,0.85,0.8500000453856876,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5702110164054,2034.6934298245008,7.59772391119936,5.0010440256913045,0.6045320674321895,4.396511958259115,3.496780397536707,3.5,0.9990801135819163,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834821292820053e-05,0.00015354082215352844,0.0007009321189605618,0.09216953823024011,0.09216953823024011,0.09216953823024011,0.09216971296095895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216953823024011,0.09216993659297931,0.09216993659297931,0.42710880826530656,0.42710880826530656,0.5,9.99907699522485,1.3596769141817049,1.3596769141817049,4.547473508864641e-13,1.359640805656909,1.359640805656909,4.547473508864641e-13,26177.537549826706,19974.763089126023,0.7630497349533266,0.9010083094733652,0.6812212555012986,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.084565525165,1452.4144361318467,0.42710880826530656,6.178477068285765,3.496780397536707
5603.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089870193880074,4.999513894004594,-26.54951026692252,-40.057037061173446,1.494048512237179,-3.6461380278244633,-5.00576980448614,40.00731179180027,47888.227426627986,15450.510434816706,15450.510434816706,63338.73786144469,87596.28673996944,87596.28673996944,15450.510434816706,103046.79717478614,103046.79717478614,103046.79717478614,129224.33263292791,124732.05938198559,4492.273250942316,0.0,103681.1489369609,63973.08962143007,44120.06590614538,26177.535458141767,70297.60136428714,19974.76160467395,1452.414328108292,0.0,0.8868628884515801,2.865150221531552,0.0014984597031051942,1.0,1.0,-3.6461380278244633,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763049739216813,0.09216993659297931,4.565118963995687,101325.0,128371.6845699643,1.2669300228962674,1.0,0.0,4.5651189639948235,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.082733003557,0.0,0.0,22711.59848290404,2315.9385195662167,19304.86115364271,1968.5479907657264,0.85,0.8500001075738582,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5708181747318,2034.6934298245008,7.597724306785926,5.0010440256913045,0.6045327136254475,4.396511312065857,3.496782137579526,3.5,0.9990806107370075,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834821292820053e-05,0.00015354082215352844,0.0007009321189605618,0.09216952874532316,0.09216952874532316,0.09216952874532316,0.09216971011266184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216952874532316,0.09216993659297931,0.09216993659297931,0.4271087643126986,0.4271087643126986,0.5,9.99907699522485,1.359667886677073,1.359667886677073,4.547473508864641e-13,1.3596317766616721,1.3596317766616721,4.547473508864641e-13,26177.535458141767,19974.76160467395,0.763049739216813,0.901008521374988,0.6812213574467186,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.082733003557,1452.414328108292,0.4271087643126986,6.178477068285765,3.496782137579526
5604.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089868587348633,4.999513894004594,-26.54951026692252,-40.057037061173446,1.494048512237179,-3.6461470572145345,-5.00576980448614,40.00731179180027,47888.227426627986,15450.515852290393,15450.515852290393,63338.74327891838,87596.27915429826,87596.27915429826,15450.515852290393,103046.79500658865,103046.79500658865,103046.79500658865,129224.32837304544,124732.05512210312,4492.273250942316,0.0,103681.14135128973,63973.08962143007,44120.05747762184,26177.533366456788,70297.59084407863,19974.760120221832,1452.4142200847375,0.0,0.8868628884515801,2.8651503460920176,0.0014984597031051942,1.0,1.0,-3.6461470572145345,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630497434802994,0.09216993659297931,4.565118963995687,101325.0,128371.6845699643,1.2669300228962674,1.0,0.0,4.56511896399643,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.08090048195,0.0,0.0,22711.596821245003,2315.938350124151,19304.86115364271,1968.5479907657264,0.85,0.8500001697628082,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5714253329375,2034.6934298245008,7.597724702372245,5.0010440256913045,0.6045333598183298,4.396510665872975,3.4967838776223448,3.5,0.9990811078920985,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834821292820053e-05,0.00015354082215352844,0.0007009321189605618,0.09216951926040619,0.09216951926040619,0.09216951926040619,0.09216970726453995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216951926040619,0.09216993659297931,0.09216993659297931,0.42710872036009057,0.42710872036009057,0.5,9.99907699522485,1.3596588587951715,1.3596588587951715,4.547473508864641e-13,1.359622747271601,1.359622747271601,4.547473508864641e-13,26177.533366456788,19974.760120221832,0.7630497434802994,0.9010087332779995,0.6812214593931813,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.08090048195,1452.4142200847375,0.42710872036009057,6.178477068285765,3.4967838776223448
5605.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089866910968,4.999513894004594,-26.54951026692252,-40.057037061173446,1.494048512237179,-3.6461560869720984,-5.00576980448614,40.00731179180027,47888.227426627986,15450.521269763145,15450.521269763145,63338.74869639113,87596.2715685397,87596.2715685397,15450.521269763145,103046.79283830285,103046.79283830285,103046.79283830285,129224.32411307465,124732.05086213232,4492.273250942316,0.0,103681.13376553115,63973.08962143007,44120.0490490012,26177.531274771798,70297.580323773,19974.758635769682,1452.414112061183,0.0,0.8868628884515801,2.8651504706575635,0.0014984597031051942,1.0,1.0,-3.6461560869720984,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630497477437858,0.09216993659297931,4.565118963995687,101325.0,128371.6798374964,1.2669299761904407,1.0,0.0,4.565118963998621,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.079067960345,0.0,0.0,22711.595159566823,2315.938180680133,19304.85666038912,1968.547532581373,0.85,0.8500000341128535,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5720324910221,2034.6934298245008,7.597725097958317,5.0010440256913045,0.6045340060108355,4.396510019680469,3.4967856176651635,3.5,0.9990816050471896,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834821292820053e-05,0.00015354082215352844,0.0007009321189605618,0.09216950977548918,0.09216950977548918,0.09216950977548918,0.09216970441658084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216950977548918,0.09216993659297931,0.09216993659297931,0.42710867640748246,0.42710867640748246,0.5,9.99907699522485,1.359649830538217,1.359649830538217,4.547473508864641e-13,1.359613717514037,1.359613717514037,4.547473508864641e-13,26177.531274771798,19974.758635769682,0.7630497477437858,0.9010089451823059,0.6812215613406156,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.079067960345,1452.414112061183,0.42710867640748246,6.178477068285765,3.4967856176651635
5606.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089865234587364,4.999513894004594,-26.54951026692252,-40.057037061173446,1.494048512237179,-3.6461651169148013,-5.00576980448614,40.00731179180027,47888.227426627986,15450.526687234955,15450.526687234955,63338.75411386294,87596.26398273752,87596.26398273752,15450.526687234955,103046.79066997248,103046.79066997248,103046.79066997248,129224.3198530597,124732.04660211738,4492.273250942316,0.0,103681.12617972899,63973.08962143007,44120.04062033214,26177.529183087212,70297.56980341935,19974.757151317826,1452.4140040376285,0.0,0.8868628884515801,2.8651505952256797,0.0014984597031051942,1.0,1.0,-3.6461651169148013,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630497520072721,0.09216993659297931,4.565118963995687,101325.0,128371.6798374964,1.2669299761904407,1.0,0.0,4.565118963993509,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.077235438737,0.0,0.0,22711.593497879094,2315.938011235141,19304.85666038912,1968.547532581373,0.85,0.8500000963028812,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.572639648986,2034.6934298245008,7.597725493544143,5.0010440256913045,0.6045346522029664,4.396509373488338,3.496787357707982,3.5,0.9990821022022807,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834821292820053e-05,0.00015354082215352844,0.0007009321189605618,0.09216950029057219,0.09216950029057219,0.09216950029057219,0.09216970156870385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216950029057219,0.09216993659297931,0.09216993659297931,0.4271086324548743,0.4271086324548743,0.5,9.99907699522485,1.3596408019437831,1.3596408019437831,4.547473508864641e-13,1.3596046875713341,1.3596046875713341,4.547473508864641e-13,26177.529183087212,19974.757151317826,0.7630497520072721,0.9010091570872778,0.6812216632885458,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.077235438737,1452.4140040376285,0.4271086324548743,6.178477068285765,3.496787357707982
5607.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089863628055923,4.999513894004594,-26.54951026692252,-40.057037061173446,1.494048512237179,-3.64617414733425,-5.00576980448614,40.00731179180027,47888.227426627986,15450.532104705831,15450.532104705831,63338.75953133382,87596.25639682173,87596.25639682173,15450.532104705831,103046.78850152757,103046.78850152757,103046.78850152757,129224.31559292994,124732.04234198762,4492.273250942316,0.0,103681.1185938132,63973.08962143007,44120.03219153681,26177.527091402368,70297.55928293918,19974.75566686576,1452.413896014074,0.0,0.8868628884515801,2.865150719800388,0.0014984597031051942,1.0,1.0,-3.64617414733425,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630497562707587,0.09216993659297931,4.565118963995687,101325.0,128371.6798374964,1.2669299761904407,1.0,0.0,4.565118963995846,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.07540291713,0.0,0.0,22711.591836166474,2315.937841787611,19304.85666038912,1968.547532581373,0.85,0.8500001584938495,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.573246806829,2034.6934298245008,7.5977258891297215,5.0010440256913045,0.6045352983947208,4.396508727296584,3.4967890977508014,3.5,0.9990825993573719,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834821292820053e-05,0.00015354082215352844,0.0007009321189605618,0.09216949080565517,0.09216949080565517,0.09216949080565517,0.09216969872103835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216949080565517,0.09216993659297931,0.09216993659297931,0.42710858850226613,0.42710858850226613,0.5,9.99907699522485,1.3596317729846419,1.3596317729846419,4.547473508864641e-13,1.3595956571518855,1.3595956571518855,4.547473508864641e-13,26177.527091402368,19974.75566686576,0.7630497562707587,0.9010093689939215,0.6812217652377326,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.07540291713,1452.413896014074,0.42710858850226613,6.178477068285765,3.4967890977508014
5608.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08986195167529,4.999513894004594,-26.54951026692252,-40.05703328931702,1.494048512237179,-3.646183178029787,-5.00576980448614,40.00731179180027,47888.20965117184,15450.53752217576,15450.53752217576,63338.7471733476,87596.24881084039,87596.24881084039,15450.53752217576,103046.78633301615,103046.78633301615,103046.78633301615,129224.31133273392,124732.0380817916,4492.273250942316,0.0,103681.11100783185,63973.07184597392,44120.04351317547,26177.524999717774,70297.56851289325,19974.75418241386,1452.4137879905195,0.0,0.8868628884515801,2.865150844378928,0.0014984597031051942,1.0,1.0,-3.646183178029787,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763049760534245,0.09216993659297931,4.565118963995687,101325.0,128371.67087364536,1.266929887724109,1.0,0.0,4.565118963998037,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.07357039552,0.0,0.0,22711.590174439494,2315.9376723386167,19304.84767388194,1968.546616212666,0.85,0.8499998250060168,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5738539645513,2034.6934298245008,7.597726284715053,5.0010440256913045,0.6045359445861003,4.396508081105204,3.49679083779362,3.5,0.9990830965124629,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834824638672618e-05,0.0001535407886950028,0.0007009319662184118,0.09216948132073816,0.09216948132073816,0.09216948132073816,0.09216969587349547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216948132073816,0.09216993659297931,0.09216993659297931,0.4271085445496579,0.4271085445496579,0.5,9.99907699522485,1.3596227436781305,1.3596227436781305,4.547473508864641e-13,1.3595866264563483,1.3595866264563483,4.547473508864641e-13,26177.524999717774,19974.75418241386,0.763049760534245,0.9010090748975288,0.6812214229342609,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.07357039552,1452.4137879905195,0.4271085445496579,6.178477068285765,3.49679083779362
5609.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089860275294654,4.999513894004594,-26.54951026692252,-40.05703328931702,1.494048512237179,-3.6461922090534244,-5.00576980448614,40.00731179180027,47888.20965117184,15450.542939644753,15450.542939644753,63338.75259081659,87596.24122478122,87596.24122478122,15450.542939644753,103046.78416442598,103046.78416442598,103046.78416442598,129224.30707245936,124732.03382151703,4492.273250942316,0.0,103681.10342177267,63973.07184597392,44120.03508422083,26177.522908033377,70297.55799225421,19974.75269796209,1452.413679966965,0.0,0.8868628884515801,2.865150968962002,0.0014984597031051942,1.0,1.0,-3.6461922090534244,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630497647977312,0.09216993659297931,4.565118963995687,101325.0,128371.67087364536,1.266929887724109,1.0,0.0,4.565118963995992,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.071737873914,0.0,0.0,22711.588512695467,2315.937502887884,19304.84767388194,1968.546616212666,0.85,0.8499998871981498,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5744611221526,2034.6934298245008,7.5977266803001395,5.0010440256913045,0.6045365907771032,4.396507434914201,3.496792577836439,3.5,0.999083593667554,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834824638672618e-05,0.0001535407886950028,0.0007009319662184118,0.09216947183582115,0.09216947183582115,0.09216947183582115,0.09216969302609788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216947183582115,0.09216993659297931,0.09216993659297931,0.4271085005970497,0.4271085005970497,0.5,9.99907699522485,1.3596137140283986,1.3596137140283986,4.547473508864641e-13,1.359577595432711,1.359577595432711,4.547473508864641e-13,26177.522908033377,19974.75269796209,0.7630497647977312,0.9010092868061735,0.6812215248849532,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.071737873914,1452.413679966965,0.4271085005970497,6.178477068285765,3.496792577836439
5610.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089858668763213,4.999513894004594,-26.54951026692252,-40.05703328931702,1.494048512237179,-3.6462012404481925,-5.00576980448614,40.00731179180027,47888.20965117184,15450.548357112802,15450.548357112802,63338.75800828464,87596.23363863377,87596.23363863377,15450.548357112802,103046.78199574657,103046.78199574657,103046.78199574657,129224.30281209515,124732.02956115283,4492.273250942316,0.0,103681.09583562524,63973.07184597392,44120.02665516813,26177.520816348573,70297.54747151671,19974.75121350999,1452.4135719434105,0.0,0.8868628884515801,2.865151093550212,0.0014984597031051942,1.0,1.0,-3.6462012404481925,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630497690612174,0.09216993659297931,4.565118963995687,101325.0,128371.67087364536,1.266929887724109,1.0,0.0,4.56511896399716,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.06990535231,0.0,0.0,22711.586850932104,2315.93733343518,19304.84767388194,1968.546616212666,0.85,0.8499999493910154,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.575068279633,2034.6934298245008,7.597727075884976,5.0010440256913045,0.6045372369677313,4.396506788723573,3.4967943178792575,3.5,0.999084090822645,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834824638672618e-05,0.0001535407886950028,0.0007009319662184118,0.09216946235090412,0.09216946235090412,0.09216946235090412,0.09216969017886491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216946235090412,0.09216993659297931,0.09216993659297931,0.4271084566444414,0.4271084566444414,0.5,9.99907699522485,1.3596046840295344,1.3596046840295344,4.547473508864641e-13,1.359568564037943,1.359568564037943,4.547473508864641e-13,26177.520816348573,19974.75121350999,0.7630497690612174,0.9010094987161302,0.68122162683663,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.06990535231,1452.4135719434105,0.4271084566444414,6.178477068285765,3.4967943178792575
