time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5611.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08985699238258,4.999513894004594,-26.54951026692252,-40.05702951746059,1.494048512237179,-3.6462102721079646,-5.00576980448614,40.00731179180027,47888.19187571546,15450.553774579921,15450.553774579921,63338.74565029539,87596.22605242342,87596.22605242342,15450.553774579921,103046.77982700334,103046.77982700334,103046.77982700334,129224.29855166761,124732.02530072529,4492.273250942316,0.0,103681.08824941487,63973.05407051755,44120.03797655257,26177.51872466427,70297.55670121685,19974.74972905827,1452.413463919856,0.0,0.8868628884515801,2.8651512181420977,0.0014984597031051942,1.0,1.0,-3.6462102721079646,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630497733247041,0.09216993659297931,4.565118963995687,101325.0,128371.66614117741,1.2669298410182819,1.0,0.0,4.565118963997599,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.0680728307,0.0,0.0,22711.585189154957,2315.9371639810697,19304.843180628348,1968.5461580283122,0.85,0.8499998137446889,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5756754369925,2034.6934298245008,7.597727471469568,5.0010440256913045,0.604537883157982,4.3965061425333225,3.4967960579220767,3.5,0.9990845879777362,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834827984526391e-05,0.00015354075523646508,0.0007009318134762068,0.09216945286598709,0.09216945286598709,0.09216945286598709,0.09216968733174957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216945286598709,0.09216993659297931,0.09216993659297931,0.42710841269183314,0.42710841269183314,0.5,9.99907699522485,1.3595956536984204,1.3595956536984204,4.547473508864641e-13,1.3595595323781708,1.3595595323781708,4.547473508864641e-13,26177.51872466427,19974.74972905827,0.7630497733247041,0.9010092046228827,0.6812212845355765,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.0680728307,1452.413463919856,0.42710841269183314,6.178477068285765,3.4967960579220767
5612.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089855316001945,4.999513894004594,-26.54951026692252,-40.05702951746059,1.494048512237179,-3.646219304107319,-5.00576980448614,40.00731179180027,47888.19187571546,15450.559192046096,15450.559192046096,63338.75106776156,87596.21846613249,87596.21846613249,15450.559192046096,103046.77765817859,103046.77765817859,103046.77765817859,129224.2942911587,124732.02104021638,4492.273250942316,0.0,103681.08066312395,63973.05407051755,44120.02954734045,26177.516632980107,70297.54618032055,19974.748244606628,1452.4133558963013,0.0,0.8868628884515801,2.8651513427386788,0.0014984597031051942,1.0,1.0,-3.646219304107319,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630497775881905,0.09216993659297931,4.565118963995687,101325.0,128371.66614117741,1.2669298410182819,1.0,0.0,4.565118963995992,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.066240309094,0.0,0.0,22711.583527360166,2315.9369945251606,19304.843180628348,1968.5461580283122,0.85,0.8499998759387345,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5762825942313,2034.6934298245008,7.597727867053913,5.0010440256913045,0.6045385293478578,4.396505496343447,3.4967977979648954,3.5,0.9990850851328272,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834827984526391e-05,0.00015354075523646508,0.0007009318134762068,0.09216944338107007,0.09216944338107007,0.09216944338107007,0.09216968448478469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216944338107007,0.09216993659297931,0.09216993659297931,0.42710836873922486,0.42710836873922486,0.5,9.99907699522485,1.3595866230335218,1.3595866230335218,4.547473508864641e-13,1.3595505003788162,1.3595505003788162,4.547473508864641e-13,26177.516632980107,19974.748244606628,0.7630497775881905,0.9010094165348395,0.6812213864887581,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.066240309094,1452.4133558963013,0.42710836873922486,6.178477068285765,3.4967977979648954
5613.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089853674545907,4.999513894004594,-26.54951026692252,-40.05702951746059,1.494048512237179,-3.6462283364265886,-5.00576980448614,40.00731179180027,47888.19187571546,15450.564609511326,15450.564609511326,63338.75648522679,87596.2108797655,87596.2108797655,15450.564609511326,103046.77548927683,103046.77548927683,103046.77548927683,129224.2900305724,124732.01677963008,4492.273250942316,0.0,103681.07307675695,63973.05407051755,44120.02111804377,26177.514541295575,70297.53565933934,19974.746760154692,1452.4132478727468,0.0,0.8868628884515801,2.8651514673396954,0.0014984597031051942,1.0,1.0,-3.6462283364265886,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763049781851677,0.09216993659297931,4.565118963995687,101325.0,128371.66614117741,1.2669298410182819,1.0,0.0,4.565118963991902,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.064407787486,0.0,0.0,22711.58186554871,2315.936825067552,19304.843180628348,1968.5461580283122,0.85,0.849999938133413,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5768897513492,2034.6934298245008,7.597728262638012,5.0010440256913045,0.6045391755373588,4.396504850153946,3.496799538007714,3.5,0.9990855822879183,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834827984526391e-05,0.00015354075523646508,0.0007009318134762068,0.09216943389615302,0.09216943389615302,0.09216943389615302,0.09216968163796188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216943389615302,0.09216993659297931,0.09216993659297931,0.42710832478661653,0.42710832478661653,0.5,9.99907699522485,1.3595775920381925,1.3595775920381925,4.547473508864641e-13,1.3595414680595468,1.3595414680595468,4.547473508864641e-13,26177.514541295575,19974.746760154692,0.763049781851677,0.9010096284479349,0.6812214884427931,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.064407787486,1452.4132478727468,0.42710832478661653,6.178477068285765,3.496799538007714
5614.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08985203308987,4.999513894004594,-26.54951026692252,-40.05702571067957,1.494048512237179,-3.6462373691421135,-5.00576980448614,40.00731179180027,47888.174100258955,15450.570026975622,15450.570026975622,63338.744127234575,87596.20329330424,87596.20329330424,15450.570026975622,103046.77332027986,103046.77332027986,103046.77332027986,129224.28576989112,124732.0125189488,4492.273250942316,0.0,103681.06549029569,63973.036295061036,44120.03243914961,26177.512449611273,70297.54488876088,19974.7452757029,1452.4131398491922,0.0,0.8868628884515801,2.8651515919461845,0.0014984597031051942,1.0,1.0,-3.6462373691421135,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763049786115163,0.09216993659297931,4.565118963995687,101325.0,128371.65717732636,1.2669297525519503,1.0,0.0,4.5651189639957,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.062575265878,0.0,0.0,22711.580203716603,2315.936655607838,19304.83868737476,1968.545699843959,0.85,0.8499998024891129,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5774969083463,2034.6934298245008,7.597728658221862,5.0010440256913045,0.6045398217264832,4.396504203964821,3.496801278050533,3.5,0.9990860794430094,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834831361361659e-05,0.00015354072146811238,0.0007009316593196595,0.09216942441123598,0.09216942441123598,0.09216942441123598,0.09216967879131455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216942441123598,0.09216993659297931,0.09216993659297931,0.4271082808340082,0.4271082808340082,0.5,9.99907699522485,1.359568560698449,1.359568560698449,4.547473508864641e-13,1.359532435344022,1.359532435344022,4.547473508864641e-13,26177.512449611273,19974.7452757029,0.763049786115163,0.9010093343581494,0.681221146144398,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16822.062575265878,1452.4131398491922,0.4271082808340082,6.178477068285765,3.496801278050533
5615.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089850356709235,4.999513894004594,-26.54951026692252,-40.05702571067957,1.494048512237179,-3.6462464022253016,-5.00576980448614,40.00731179180027,47888.174100258955,15450.575444438979,15450.575444438979,63338.74954469793,87596.19570675558,87596.19570675558,15450.575444438979,103046.77115119455,103046.77115119455,103046.77115119455,129224.28150912179,124732.00825817947,4492.273250942316,0.0,103681.05790374703,63973.036295061036,44120.024009651104,26177.510357927236,70297.53436757834,19974.74379125131,1452.4130318256377,0.0,0.8868628884515801,2.865151716557765,0.0014984597031051942,1.0,1.0,-3.6462464022253016,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630497903786497,0.09216993659297931,4.565118963995687,101325.0,128371.65717732636,1.2669297525519503,1.0,0.0,4.5651189639981835,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.060742744274,0.0,0.0,22711.578541865354,2315.936486146172,19304.83868737476,1968.545699843959,0.85,0.8499998646852843,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5781040652228,2034.6934298245008,7.597729053805468,5.0010440256913045,0.604540467915232,4.3965035577760725,3.496803018093352,3.5,0.9990865765981006,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834831361361659e-05,0.00015354072146811238,0.0007009316593196595,0.09216941492631894,0.09216941492631894,0.09216941492631894,0.0921696759448304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216941492631894,0.09216993659297931,0.09216993659297931,0.42710823688139987,0.42710823688139987,0.5,9.99907699522485,1.3595595290100846,1.3595595290100846,4.547473508864641e-13,1.3595234022608338,1.3595234022608338,4.547473508864641e-13,26177.510357927236,19974.74379125131,0.7630497903786497,0.9010095462737902,0.6812212481003499,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.060742744274,1452.4130318256377,0.42710823688139987,6.178477068285765,3.496803018093352
5616.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089848715253197,4.999513894004594,-26.54951026692252,-40.05702571067957,1.494048512237179,-3.646255435564399,-5.00576980448614,40.00731179180027,47888.174100258955,15450.580861901397,15450.580861901397,63338.754962160354,87596.18812014627,87596.18812014627,15450.580861901397,103046.76898204767,103046.76898204767,103046.76898204767,129224.27724829063,124732.0039973483,4492.273250942316,0.0,103681.05031713772,63973.036295061036,44120.0155800852,26177.508266242963,70297.52384632817,19974.742306799504,1452.4129238020832,0.0,0.8868628884515801,2.8651518411728905,0.0014984597031051942,1.0,1.0,-3.646255435564399,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630497946421357,0.09216993659297931,4.565118963995687,101325.0,128371.65717732636,1.2669297525519503,1.0,0.0,4.565118963997599,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.058910222666,0.0,0.0,22711.576880000815,2315.9363166831504,19304.83868737476,1968.545699843959,0.85,0.8499999268819624,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5787112219778,2034.6934298245008,7.597729449388826,5.0010440256913045,0.6045411141036041,4.3965029115877,3.4968047581361708,3.5,0.9990870737531916,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834831361361659e-05,0.00015354072146811238,0.0007009316593196595,0.0921694054414019,0.0921694054414019,0.0921694054414019,0.09216967309845969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921694054414019,0.09216993659297931,0.09216993659297931,0.42710819292879154,0.42710819292879154,0.5,9.99907699522485,1.3595504969916874,1.3595504969916874,4.547473508864641e-13,1.3595143689217366,1.3595143689217366,4.547473508864641e-13,26177.508266242963,19974.742306799504,0.7630497946421357,0.9010097581903478,0.6812213500569876,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.058910222666,1452.4129238020832,0.42710819292879154,6.178477068285765,3.4968047581361708
5617.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08984707379716,4.999513894004594,-26.54951026692252,-40.05702571067957,1.494048512237179,-3.646264469223638,-5.00576980448614,40.00731179180027,47888.174100258955,15450.586279362875,15450.586279362875,63338.76037962183,87596.18053346095,87596.18053346095,15450.586279362875,103046.76681282383,103046.76681282383,103046.76681282383,129224.27298738321,124731.99973644089,4492.273250942316,0.0,103681.04273045242,63973.036295061036,44120.00715043487,26177.50617455938,70297.51332499424,19974.740822348223,1452.4128157785287,0.0,0.8868628884515801,2.8651519657924505,0.0014984597031051942,1.0,1.0,-3.646264469223638,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630497989056224,0.09216993659297931,4.565118963995687,101325.0,128371.65717732636,1.2669297525519503,1.0,0.0,4.565118963994386,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.057077701058,0.0,0.0,22711.575218119633,2315.936147218432,19304.83868737476,1968.545699843959,0.85,0.8499999890792722,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5793183786125,2034.6934298245008,7.597729844971936,5.0010440256913045,0.6045417602916006,4.396502265399704,3.4968064981789895,3.5,0.9990875709082827,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834831361361659e-05,0.00015354072146811238,0.0007009316593196595,0.09216939595648485,0.09216939595648485,0.09216939595648485,0.09216967025223106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216939595648485,0.09216993659297931,0.09216993659297931,0.4271081489761832,0.4271081489761832,0.5,9.99907699522485,1.3595414646452468,1.3595414646452468,4.547473508864641e-13,1.3595053352624973,1.3595053352624973,4.547473508864641e-13,26177.50617455938,19974.740822348223,0.7630497989056224,0.901009970108029,0.6812214520144675,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.057077701058,1452.4128157785287,0.4271081489761832,6.178477068285765,3.4968064981789895
5618.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089845397416525,4.999513894004594,-26.54951026692252,-40.05702193882314,1.494048512237179,-3.6462735033055083,-5.00576980448614,40.00731179180027,47888.15632480225,15450.591696823409,15450.591696823409,63338.74802162566,87596.17294667497,87596.17294667497,15450.591696823409,103046.76464349838,103046.76464349838,103046.76464349838,129224.26872637347,124731.99547543115,4492.273250942316,0.0,103681.03514366642,63973.01851960433,44120.0184711801,26177.50408287509,70297.52255405519,19974.739337896386,1452.4127077549742,0.0,0.8868628884515801,2.8651520904178556,0.0014984597031051942,1.0,1.0,-3.6462735033055083,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630498031691091,0.09216993659297931,4.565118963995687,101325.0,128371.65250053453,1.2669297063956035,1.0,0.0,4.565118963997745,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.05524517945,0.0,0.0,22711.573556216394,2315.935977751464,19304.83868737476,1968.545699843959,0.85,0.8500000512774168,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.579925535126,2034.6934298245008,7.5977302405548,5.0010440256913045,0.6045424064792231,4.396501619212081,3.4968082382218086,3.5,0.9990880680633739,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834834707218081e-05,0.00015354068800954817,0.0007009315065773336,0.0921693864715678,0.0921693864715678,0.0921693864715678,0.09216966740618984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921693864715678,0.09216993659297931,0.09216993659297931,0.4271081050235749,0.4271081050235749,0.5,9.99907699522485,1.3595324319512656,1.3595324319512656,4.547473508864641e-13,1.3594963011806271,1.3594963011806271,4.547473508864641e-13,26177.50408287509,19974.739337896386,0.7630498031691091,0.9010096760226708,0.68122110971946,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.05524517945,1452.4127077549742,0.4271081050235749,6.178477068285765,3.4968082382218086
5619.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089843755960487,4.999513894004594,-26.54951026692252,-40.05702193882314,1.494048512237179,-3.6462825376658543,-5.00576980448614,40.00731179180027,47888.15632480225,15450.597114283004,15450.597114283004,63338.75343908525,87596.16535982298,87596.16535982298,15450.597114283004,103046.76247410598,103046.76247410598,103046.76247410598,129224.2644652974,124731.99121435508,4492.273250942316,0.0,103681.02755681443,63973.01851960433,44120.010041344554,26177.50199119141,70297.51203253596,19974.73785344499,1452.4125997314197,0.0,0.8868628884515801,2.865152215047117,0.0014984597031051942,1.0,1.0,-3.6462825376658543,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630498074325954,0.09216993659297931,4.565118963995687,101325.0,128371.65250053453,1.2669297063956035,1.0,0.0,4.565118963997599,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.053412657842,0.0,0.0,22711.571894298697,2315.935808283022,19304.83868737476,1968.545699843959,0.85,0.8500001134761116,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.580532691519,2034.6934298245008,7.597730636137419,5.0010440256913045,0.604543052666469,4.3965009730248354,3.4968099782646274,3.5,0.999088565218465,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834834707218081e-05,0.00015354068800954817,0.0007009315065773336,0.09216937698665077,0.09216937698665077,0.09216937698665077,0.09216966456027212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216937698665077,0.09216993659297931,0.09216993659297931,0.42710806107096655,0.42710806107096655,0.5,9.99907699522485,1.3595233989243525,1.3595233989243525,4.547473508864641e-13,1.359487266820281,1.359487266820281,4.547473508864641e-13,26177.50199119141,19974.73785344499,0.7630498074325954,0.9010098879426918,0.6812212116787015,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.053412657842,1452.4125997314197,0.42710806107096655,6.178477068285765,3.4968099782646274
5620.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08984211450445,4.999513894004594,-26.54951026692252,-40.05702193882314,1.494048512237179,-3.6462915722697176,-5.00576980448614,40.00731179180027,47888.15632480225,15450.602531741664,15450.602531741664,63338.758856543915,87596.15777291336,87596.15777291336,15450.602531741664,103046.76030465502,103046.76030465502,103046.76030465502,129224.26020416246,124731.98695322014,4492.273250942316,0.0,103681.01996990482,63973.01851960433,44120.00161144499,26177.499899507442,70297.50151095242,19974.736368993345,1452.4124917078652,0.0,0.8868628884515801,2.8651523396797556,0.0014984597031051942,1.0,1.0,-3.6462915722697176,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630498116960814,0.09216993659297931,4.565118963995687,101325.0,128371.65250053453,1.2669297063956035,1.0,0.0,4.565118963993801,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.051580136238,0.0,0.0,22711.57023236838,2315.9356388132933,19304.83868737476,1968.545699843959,0.85,0.8500001756752877,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5811398477908,2034.6934298245008,7.597731031719789,5.0010440256913045,0.6045436988533384,4.396500326837966,3.496811718307446,3.5,0.999089062373556,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834834707218081e-05,0.00015354068800954817,0.0007009315065773336,0.09216936750173373,0.09216936750173373,0.09216936750173373,0.0921696617144624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216936750173373,0.09216993659297931,0.09216993659297931,0.4271080171183582,0.4271080171183582,0.5,9.99907699522485,1.3595143655820152,1.3595143655820152,4.547473508864641e-13,1.3594782322164178,1.3594782322164178,4.547473508864641e-13,26177.499899507442,19974.736368993345,0.7630498116960814,0.9010100998635872,0.6812213136385967,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.051580136238,1452.4124917078652,0.4271080171183582,6.178477068285765,3.496811718307446
5621.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089840438123815,4.999513894004594,-26.54951026692252,-40.057018166966714,1.494048512237179,-3.646300607319006,-5.00576980448614,40.00731179180027,47888.13854934537,15450.607949199379,15450.607949199379,63338.74649854475,87596.15018589761,87596.15018589761,15450.607949199379,103046.75813509698,103046.75813509698,103046.75813509698,129224.25594292094,124731.98269197861,4492.273250942316,0.0,103681.01238288908,63973.00074414745,44120.01293193514,26177.49780782395,70297.51073975909,19974.73488454206,1452.4123836843105,0.0,0.8868628884515801,2.865152464318552,0.0014984597031051942,1.0,1.0,-3.646300607319006,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763049815959568,0.09216993659297931,4.565118963995687,101325.0,128371.64353668352,1.2669296179292724,1.0,0.0,4.5651189639967225,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.04974761463,0.0,0.0,22711.568570414813,2315.9354693411933,19304.83419412117,1968.5452416596056,0.85,0.8500000400354812,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5817470039417,2034.6934298245008,7.597731427301914,5.0010440256913045,0.6045443450398338,4.396499680651471,3.496813458350265,3.5,0.9990895595286471,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834838053075957e-05,0.0001535406545509694,0.0007009313538349411,0.0921693580168167,0.0921693580168167,0.0921693580168167,0.09216965886885019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921693580168167,0.09216993659297931,0.09216993659297931,0.4271079731657499,0.4271079731657499,0.5,9.99907699522485,1.35950533189839,1.35950533189839,4.547473508864641e-13,1.3594691971671296,1.3594691971671296,4.547473508864641e-13,26177.49780782395,19974.73488454206,0.763049815959568,0.9010098057813791,0.6812209713460116,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.04974761463,1452.4123836843105,0.4271079731657499,6.178477068285765,3.496813458350265
5622.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089838796667777,4.999513894004594,-26.54951026692252,-40.057018166966714,1.494048512237179,-3.646309642714243,-5.00576980448614,40.00731179180027,47888.13854934537,15450.613366656156,15450.613366656156,63338.75191600153,87596.14259879965,87596.14259879965,15450.613366656156,103046.7559654558,103046.7559654558,103046.7559654558,129224.25168159619,124731.97843065386,4492.273250942316,0.0,103681.0047957911,63973.00074414745,44120.004501826275,26177.495716140387,70297.50021796666,19974.7334000907,1452.412275660756,0.0,0.8868628884515801,2.865152588962138,0.0014984597031051942,1.0,1.0,-3.646309642714243,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630498202230545,0.09216993659297931,4.565118963995687,101325.0,128371.64353668352,1.2669296179292724,1.0,0.0,4.565118963995846,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.047915093022,0.0,0.0,22711.566908443234,2315.935299867257,19304.83419412117,1968.5452416596056,0.85,0.8500001022362055,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5823541599723,2034.6934298245008,7.597731822883791,5.0010440256913045,0.6045449912259526,4.396499034465352,3.496815198393084,3.5,0.9990900566837383,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834838053075957e-05,0.0001535406545509694,0.0007009313538349411,0.09216934853189965,0.09216934853189965,0.09216934853189965,0.09216965602339144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216934853189965,0.09216993659297931,0.09216993659297931,0.42710792921314156,0.42710792921314156,0.5,9.99907699522485,1.3594962978723402,1.3594962978723402,4.547473508864641e-13,1.3594601617718922,1.3594601617718922,4.547473508864641e-13,26177.495716140387,19974.7334000907,0.7630498202230545,0.9010100177049167,0.6812210733078969,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.047915093022,1452.412275660756,0.42710792921314156,6.178477068285765,3.496815198393084
5623.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08983715521174,4.999513894004594,-26.54951026692252,-40.057018166966714,1.494048512237179,-3.6463186783711308,-5.00576980448614,40.00731179180027,47888.13854934537,15450.618784112,15450.618784112,63338.75733345737,87596.13501163966,87596.13501163966,15450.618784112,103046.75379575166,103046.75379575166,103046.75379575166,129224.24742020844,124731.97416926612,4492.273250942316,0.0,103680.99720863112,63973.00074414745,44119.996071648515,26177.493624456787,70297.4896961053,19974.7319156393,1452.4121676372015,0.0,0.8868628884515801,2.865152713609349,0.0014984597031051942,1.0,1.0,-3.6463186783711308,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763049824486541,0.09216993659297931,4.565118963995687,101325.0,128371.64353668352,1.2669296179292724,1.0,0.0,4.565118963994678,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.046082571414,0.0,0.0,22711.56524645807,2315.935130391935,19304.83419412117,1968.5452416596056,0.85,0.8500001644374471,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.582961315882,2034.6934298245008,7.5977322184654215,5.0010440256913045,0.604545637411694,4.3964983882796105,3.4968169384359027,3.5,0.9990905538388294,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834838053075957e-05,0.0001535406545509694,0.0007009313538349411,0.09216933904698262,0.09216933904698262,0.09216933904698262,0.09216965317804872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216933904698262,0.09216993659297931,0.09216993659297931,0.4271078852605332,0.4271078852605332,0.5,9.99907699522485,1.3594872635201796,1.3594872635201796,4.547473508864641e-13,1.3594511261150046,1.3594511261150046,4.547473508864641e-13,26177.493624456787,19974.7319156393,0.763049824486541,0.9010102296293879,0.6812211752704809,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.046082571414,1452.4121676372015,0.4271078852605332,6.178477068285765,3.4968169384359027
5624.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089835478831105,4.999513894004594,-26.54951026692252,-40.057018166966714,1.494048512237179,-3.6463277143856203,-5.00576980448614,40.00731179180027,47888.13854934537,15450.624201566894,15450.624201566894,63338.76275091227,87596.1274243947,87596.1274243947,15450.624201566894,103046.7516259616,103046.7516259616,103046.7516259616,129224.2431587348,124731.96990779247,4492.273250942316,0.0,103680.98962138615,63973.00074414745,44119.987641376334,26177.4915327732,70297.47917414954,19974.730431187883,1452.412059613647,0.0,0.8868628884515801,2.865152838261509,0.0014984597031051942,1.0,1.0,-3.6463277143856203,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630498287500274,0.09216993659297931,4.565118963995687,101325.0,128371.63880421559,1.2669295712234452,1.0,0.0,4.565118963996285,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.04425004981,0.0,0.0,22711.563584454292,2315.9349609147152,19304.82970086758,1968.5447834752522,0.85,0.8500000287994892,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.58356847167,2034.6934298245008,7.597732614046808,5.0010440256913045,0.6045462835970623,4.396497742094242,3.4968186784787214,3.5,0.9990910509939204,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834838053075957e-05,0.0001535406545509694,0.0007009313538349411,0.09216932956206557,0.09216932956206557,0.09216932956206557,0.09216965033286462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216932956206557,0.09216993659297931,0.09216993659297931,0.4271078413079249,0.4271078413079249,0.5,9.99907699522485,1.3594782288353713,1.3594782288353713,4.547473508864641e-13,1.359442090100515,1.359442090100515,4.547473508864641e-13,26177.4915327732,19974.730431187883,0.7630498287500274,0.9010104415551191,0.68122127723401,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.04425004981,1452.412059613647,0.4271078413079249,6.178477068285765,3.4968186784787214
5625.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089833837375068,4.999513894004594,-26.54951026692252,-40.057018166966714,1.494048512237179,-3.6463367507390103,-5.00576980448614,40.00731179180027,47888.13854934537,15450.629619020858,15450.629619020858,63338.76816836623,87596.11983706916,87596.11983706916,15450.629619020858,103046.74945609001,103046.74945609001,103046.74945609001,129224.23889717986,124731.96564623754,4492.273250942316,0.0,103680.98203406061,63973.00074414745,44119.979211014615,26177.489441089852,70297.46865210446,19974.72894673662,1452.4119515900925,0.0,0.8868628884515801,2.865152962918359,0.0014984597031051942,1.0,1.0,-3.6463367507390103,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630498330135134,0.09216993659297931,4.565118963995687,101325.0,128371.63880421559,1.2669295712234452,1.0,0.0,4.565118963994531,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.042417528202,0.0,0.0,22711.561922432866,2315.934791435696,19304.82970086758,1968.5447834752522,0.85,0.8500000910020918,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.584175627338,2034.6934298245008,7.597733009627944,5.0010440256913045,0.6045469297820523,4.396497095909252,3.49682041852154,3.5,0.9990915481490115,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834838053075957e-05,0.0001535406545509694,0.0007009313538349411,0.09216932007714852,0.09216932007714852,0.09216932007714852,0.09216964748783078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216932007714852,0.09216993659297931,0.09216993659297931,0.42710779735531657,0.42710779735531657,0.5,9.99907699522485,1.3594691938168353,1.3594691938168353,4.547473508864641e-13,1.359433053747125,1.359433053747125,4.547473508864641e-13,26177.489441089852,19974.72894673662,0.7630498330135134,0.9010106534820452,0.6812213791984353,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.042417528202,1452.4119515900925,0.42710779735531657,6.178477068285765,3.49682041852154
5626.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08983219591903,4.999513894004594,-26.54951026692252,-40.057018166966714,1.494048512237179,-3.6463457874071423,-5.00576980448614,40.00731179180027,47888.13854934537,15450.635036473877,15450.635036473877,63338.77358581925,87596.11224966893,87596.11224966893,15450.635036473877,103046.74728614281,103046.74728614281,103046.74728614281,129224.23463554945,124731.96138460713,4492.273250942316,0.0,103680.9744466604,63973.00074414745,44119.97078056994,26177.487349406634,70297.45812997659,19974.72746228546,1452.411843566538,0.0,0.8868628884515801,2.8651530875795648,0.0014984597031051942,1.0,1.0,-3.6463457874071423,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763049837277,0.09216993659297931,4.565118963995687,101325.0,128371.63880421559,1.2669295712234452,1.0,0.0,4.565118963995262,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.040585006594,0.0,0.0,22711.56026039508,2315.934621955008,19304.82970086758,1968.5447834752522,0.85,0.8500001532053159,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.584782782885,2034.6934298245008,7.597733405208836,5.0010440256913045,0.6045475759666683,4.396496449724636,3.4968221585643593,3.5,0.9990920453041027,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834838053075957e-05,0.0001535406545509694,0.0007009313538349411,0.09216931059223148,0.09216931059223148,0.09216931059223148,0.0921696446429365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216931059223148,0.09216993659297931,0.09216993659297931,0.42710775340270823,0.42710775340270823,0.5,9.99907699522485,1.359460158468437,1.359460158468437,4.547473508864641e-13,1.359424017078993,1.359424017078993,4.547473508864641e-13,26177.487349406634,19974.72746228546,0.763049837277,0.9010108654100826,0.6812214811636934,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.040585006594,1452.411843566538,0.42710775340270823,6.178477068285765,3.4968221585643593
5627.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089830519538395,4.999513894004594,-26.54951026692252,-40.05701436018569,1.494048512237179,-3.6463548244284425,-5.00576980448614,40.00731179180027,47888.1207738884,15450.640453925958,15450.640453925958,63338.76122781436,87596.1046621847,87596.1046621847,15450.640453925958,103046.74511611066,103046.74511611066,103046.74511611066,129224.23037383374,124731.95712289141,4492.273250942316,0.0,103680.96685917616,63972.98296869048,44119.982100539644,26177.48525772307,70297.46735826271,19974.725977834005,1452.4117355429835,0.0,0.8868628884515801,2.865153212245662,0.0014984597031051942,1.0,1.0,-3.6463548244284425,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630498415404863,0.09216993659297931,4.565118963995687,101325.0,128371.62984036458,1.266929482757114,1.0,0.0,4.565118963995992,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.038752484987,0.0,0.0,22711.55859833889,2315.934452472444,19304.8207143604,1968.5438671065453,0.85,0.8499998197293402,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.585389938311,2034.6934298245008,7.597733800789478,5.0010440256913045,0.6045482221509078,4.396495803540397,3.496823898607178,3.5,0.9990925424591938,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834841429915205e-05,0.00015354062078257695,0.0007009311996782123,0.09216930110731444,0.09216930110731444,0.09216930110731444,0.09216964179819896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216930110731444,0.09216993659297931,0.09216993659297931,0.4271077094500999,0.4271077094500999,0.5,9.99907699522485,1.3594511227854014,1.3594511227854014,4.547473508864641e-13,1.359414980057693,1.359414980057693,4.547473508864641e-13,26177.48525772307,19974.725977834005,0.7630498415404863,0.9010105713341828,0.681221138875918,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.038752484987,1452.4117355429835,0.4271077094500999,6.178477068285765,3.496823898607178
5628.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089828878082358,4.999513894004594,-26.54951026692252,-40.05701436018569,1.494048512237179,-3.6463638618062078,-5.00576980448614,40.00731179180027,47888.1207738884,15450.645871377099,15450.645871377099,63338.766645265496,87596.0970746158,87596.0970746158,15450.645871377099,103046.7429459929,103046.7429459929,103046.7429459929,129224.22611203289,124731.95286109057,4492.273250942316,0.0,103680.95927160725,63972.98296869048,44119.97366990752,26177.48316603999,70297.45683594751,19974.724493382913,1452.411627519429,0.0,0.8868628884515801,2.865153336916686,0.0014984597031051942,1.0,1.0,-3.6463638618062078,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763049845803973,0.09216993659297931,4.565118963995687,101325.0,128371.62984036458,1.266929482757114,1.0,0.0,4.5651189639955545,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.03691996338,0.0,0.0,22711.55693626415,2315.934282987988,19304.8207143604,1968.5438671065453,0.85,0.8499998819339364,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.585997093616,2034.6934298245008,7.597734196369875,5.0010440256913045,0.6045488683347715,4.396495157356533,3.4968256386499967,3.5,0.9990930396142848,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834841429915205e-05,0.00015354062078257695,0.0007009311996782123,0.0921692916223974,0.0921692916223974,0.0921692916223974,0.09216963895361929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921692916223974,0.09216993659297931,0.09216993659297931,0.4271076654974916,0.4271076654974916,0.5,9.99907699522485,1.3594420867636927,1.3594420867636927,4.547473508864641e-13,1.3594059426799276,1.3594059426799276,4.547473508864641e-13,26177.48316603999,19974.724493382913,0.763049845803973,0.9010107832645861,0.6812212408429573,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.03691996338,1452.411627519429,0.4271076654974916,6.178477068285765,3.4968256386499967
5629.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08982723662632,4.999513894004594,-26.54951026692252,-40.05701436018569,1.494048512237179,-3.6463728994770577,-5.00576980448614,40.00731179180027,47888.1207738884,15450.6512888273,15450.6512888273,63338.772062715696,87596.08948697727,87596.08948697727,15450.6512888273,103046.74077580457,103046.74077580457,103046.74077580457,129224.22185016164,124731.94859921932,4492.273250942316,0.0,103680.95168396873,63972.98296869048,44119.965239198056,26177.481074357078,70297.44631355513,19974.723008931924,1452.4115194958745,0.0,0.8868628884515801,2.8651534615917766,0.0014984597031051942,1.0,1.0,-3.6463728994770577,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630498500674594,0.09216993659297931,4.565118963995687,101325.0,128371.62984036458,1.266929482757114,1.0,0.0,4.565118963995846,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.035087441775,0.0,0.0,22711.555274174163,2315.934113501977,19304.8207143604,1968.5438671065453,0.85,0.8499999441391124,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5866042488003,2034.6934298245008,7.597734591950026,5.0010440256913045,0.6045495145182613,4.396494511173043,3.496827378692816,3.5,0.999093536769376,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834841429915205e-05,0.00015354062078257695,0.0007009311996782123,0.09216928213748035,0.09216928213748035,0.09216928213748035,0.09216963610916988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216928213748035,0.09216993659297931,0.09216993659297931,0.42710762154488324,0.42710762154488324,0.5,9.99907699522485,1.3594330504117806,1.3594330504117806,4.547473508864641e-13,1.3593969050090777,1.3593969050090777,4.547473508864641e-13,26177.481074357078,19974.723008931924,0.7630498500674594,0.9010109951960285,0.6812213428107751,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.035087441775,1452.4115194958745,0.42710762154488324,6.178477068285765,3.496827378692816
5630.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089825560245686,4.999513894004594,-26.54951026692252,-40.05701058832926,1.494048512237179,-3.646381937499541,-5.00576980448614,40.00731179180027,47888.10299843119,15450.656706276559,15450.656706276559,63338.75970470775,87596.08189925516,87596.08189925516,15450.656706276559,103046.73860553172,103046.73860553172,103046.73860553172,129224.21758820588,124731.94433726356,4492.273250942316,0.0,103680.94409624662,63972.96519323327,44119.97655890372,26177.47898267416,70297.45554157789,19974.721524480916,1452.4114114723197,0.0,0.8868628884515801,2.8651535862717306,0.0014984597031051942,1.0,1.0,-3.646381937499541,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630498543309459,0.09216993659297931,4.565118963995687,101325.0,128371.62510789663,1.2669294360512868,1.0,0.0,4.56511896399716,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.033254920167,0.0,0.0,22711.553612065865,2315.9339440140993,19304.81622110681,1968.5434089221915,0.85,0.8499998085049904,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5872114038636,2034.6934298245008,7.597734987529932,5.0010440256913045,0.6045501607013746,4.39649386498993,3.4968291187356346,3.5,0.999094033924467,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834844775775648e-05,0.00015354058732397252,0.0007009310469357027,0.09216927265256333,0.09216927265256333,0.09216927265256333,0.09216963326487629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216927265256333,0.09216993659297931,0.09216993659297931,0.4271075775922749,0.4271075775922749,0.5,9.99907699522485,1.359424013726084,1.359424013726084,4.547473508864641e-13,1.3593878669865944,1.3593878669865944,4.547473508864641e-13,26177.47898267416,19974.721524480916,0.7630498543309459,0.9010107011233945,0.6812210005255092,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.033254920167,1452.4114114723197,0.4271075775922749,6.178477068285765,3.4968291187356346
