time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5631.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089823918789648,4.999513894004594,-26.54951026692252,-40.05701058832926,1.494048512237179,-3.6463909758540467,-5.00576980448614,40.00731179180027,47888.10299843119,15450.662123724887,15450.662123724887,63338.76512215608,87596.07431145427,87596.07431145427,15450.662123724887,103046.73643517916,103046.73643517916,103046.73643517916,129224.21332617005,124731.94007522773,4492.273250942316,0.0,103680.93650844572,63972.96519323327,44119.96812801384,26177.47689099088,70297.44501900472,19974.720040029606,1452.4113034487652,0.0,0.8868628884515801,2.8651537109562715,0.0014984597031051942,1.0,1.0,-3.6463909758540467,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630498585944321,0.09216993659297931,4.565118963995687,101325.0,128371.62510789663,1.2669294360512868,1.0,0.0,4.565118963996285,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.03142239856,0.0,0.0,22711.55194994031,2315.9337745244616,19304.81622110681,1968.5434089221915,0.85,0.8499998707115013,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5878185588065,2034.6934298245008,7.597735383109587,5.0010440256913045,0.6045508068841094,4.396493218807195,3.4968308587784533,3.5,0.9990945310795581,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834844775775648e-05,0.00015354058732397252,0.0007009310469357027,0.09216926316764629,0.09216926316764629,0.09216926316764629,0.09216963042072968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216926316764629,0.09216993659297931,0.09216993659297931,0.4271075336396666,0.4271075336396666,0.5,9.99907699522485,1.3594149767063755,1.3594149767063755,4.547473508864641e-13,1.3593788286320887,1.3593788286320887,4.547473508864641e-13,26177.47689099088,19974.720040029606,0.7630498585944321,0.9010109130571192,0.6812211024950448,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.03142239856,1452.4113034487652,0.4271075336396666,6.178477068285765,3.4968308587784533
5632.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08982227733361,4.999513894004594,-26.54951026692252,-40.05701058832926,1.494048512237179,-3.646400014545975,-5.00576980448614,40.00731179180027,47888.10299843119,15450.667541172266,15450.667541172266,63338.77053960346,87596.06672357312,87596.06672357312,15450.667541172266,103046.73426474539,103046.73426474539,103046.73426474539,129224.20906405331,124731.93581311099,4492.273250942316,0.0,103680.92892056458,63972.96519323327,44119.959697034785,26177.474799307915,70297.4344963427,19974.71855557853,1452.4111954252107,0.0,0.8868628884515801,2.865153835645493,0.0014984597031051942,1.0,1.0,-3.646400014545975,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630498628579188,0.09216993659297931,4.565118963995687,101325.0,128371.62510789663,1.2669294360512868,1.0,0.0,4.565118963996285,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.02958987695,0.0,0.0,22711.550287797174,2315.933605033031,19304.81622110681,1968.5434089221915,0.85,0.8499999329186793,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5884257136279,2034.6934298245008,7.597735778688998,5.0010440256913045,0.6045514530664713,4.396492572624833,3.496832598821272,3.5,0.9990950282346491,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834844775775648e-05,0.00015354058732397252,0.0007009310469357027,0.09216925368272924,0.09216925368272924,0.09216925368272924,0.09216962757673304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216925368272924,0.09216993659297931,0.09216993659297931,0.42710748968705825,0.42710748968705825,0.5,9.99907699522485,1.3594059393525413,1.3594059393525413,4.547473508864641e-13,1.3593697899401604,1.3593697899401604,4.547473508864641e-13,26177.474799307915,19974.71855557853,0.7630498628579188,0.9010111249920326,0.681221204465472,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.02958987695,1452.4111954252107,0.42710748968705825,6.178477068285765,3.496832598821272
5633.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089820600952976,4.999513894004594,-26.54951026692252,-40.05701058832926,1.494048512237179,-3.6464090534861384,-5.00576980448614,40.00731179180027,47888.10299843119,15450.67295861871,15450.67295861871,63338.775957049904,87596.05913563319,87596.05913563319,15450.67295861871,103046.7320942519,103046.7320942519,103046.7320942519,129224.20480187699,124731.93155093466,4492.273250942316,0.0,103680.92133262464,63972.96519323327,44119.95126599041,26177.472707625086,70297.42397361549,19974.717071127532,1452.4110874016562,0.0,0.8868628884515801,2.8651539603381506,0.0014984597031051942,1.0,1.0,-3.6464090534861384,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630498671214052,0.09216993659297931,4.565118963995687,101325.0,128371.62510789663,1.2669294360512868,1.0,0.0,4.565118963992925,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.027757355343,0.0,0.0,22711.54862564116,2315.9334355402875,19304.81622110681,1968.5434089221915,0.85,0.8499999951263483,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.589032868329,2034.6934298245008,7.597736174268161,5.0010440256913045,0.6045520992484565,4.396491926442848,3.4968343388640912,3.5,0.9990955253897403,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834844775775648e-05,0.00015354058732397252,0.0007009310469357027,0.0921692441978122,0.0921692441978122,0.0921692441978122,0.09216962473284633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921692441978122,0.09216993659297931,0.09216993659297931,0.4271074457344499,0.4271074457344499,0.5,9.99907699522485,1.3593969016808387,1.3593969016808387,4.547473508864641e-13,1.359360750999997,1.359360750999997,4.547473508864641e-13,26177.472707625086,19974.717071127532,0.7630498671214052,0.9010113369278319,0.6812213064365614,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.027757355343,1452.4110874016562,0.4271074457344499,6.178477068285765,3.4968343388640912
5634.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089818959496938,4.999513894004594,-26.54951026692252,-40.057006816472835,1.494048512237179,-3.64641809290589,-5.00576980448614,40.00731179180027,47888.08522297392,15450.678376064212,15450.678376064212,63338.76359903813,87596.05154757899,87596.05154757899,15450.678376064212,103046.7299236432,103046.7299236432,103046.7299236432,129224.20053958558,124731.92728864326,4492.273250942316,0.0,103680.91374457044,63972.947417776,44119.96258532716,26177.470615942377,70297.43320126954,19974.715586676604,1452.4109793781017,0.0,0.8868628884515801,2.865154085037443,0.0014984597031051942,1.0,1.0,-3.64641809290589,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630498713848914,0.09216993659297931,4.565118963995687,101325.0,128371.6161997217,1.2669293481344357,1.0,0.0,4.565118963996138,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.02592483374,0.0,0.0,22711.546963460118,2315.933266044992,19304.81622110681,1968.5434089221915,0.85,0.8500000573349632,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5896400229092,2034.6934298245008,7.597736569847078,5.0010440256913045,0.604552745430067,4.3964912802612375,3.49683607890691,3.5,0.9990960225448314,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834848121637435e-05,0.00015354055386535465,0.0007009308941931318,0.09216923471289516,0.09216923471289516,0.09216923471289516,0.09216962188917249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216923471289516,0.09216993659297931,0.09216993659297931,0.4271074017818416,0.4271074017818416,0.5,9.99907699522485,1.3593878636600607,1.3593878636600607,4.547473508864641e-13,1.3593517115802456,1.3593517115802456,4.547473508864641e-13,26177.470615942377,19974.715586676604,0.7630498713848914,0.9010110428597308,0.6812209641547635,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.02592483374,1452.4109793781017,0.4271074017818416,6.178477068285765,3.49683607890691
5635.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.0898173180409,4.999513894004594,-26.54951026692252,-40.057006816472835,1.494048512237179,-3.646427132587064,-5.00576980448614,40.00731179180027,47888.08522297392,15450.683793508779,15450.683793508779,63338.76901648269,87596.04395946286,87596.04395946286,15450.683793508779,103046.72775297164,103046.72775297164,103046.72775297164,129224.19627723157,124731.92302628925,4492.273250942316,0.0,103680.90615645431,63972.947417776,44119.95415408701,26177.46852425994,70297.42267834695,19974.714102225873,1452.4108713545472,0.0,0.8868628884515801,2.8651542097403553,0.0014984597031051942,1.0,1.0,-3.646427132587064,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630498756483779,0.09216993659297931,4.565118963995687,101325.0,128371.6161997217,1.2669293481344357,1.0,0.0,4.565118963996577,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.02409231213,0.0,0.0,22711.54530126551,2315.9330965483127,19304.81622110681,1968.5434089221915,0.85,0.8500001195440948,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5902471773684,2034.6934298245008,7.597736965425748,5.0010440256913045,0.6045533916113,4.3964906340800045,3.4968378189497287,3.5,0.9990965196999225,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834848121637435e-05,0.00015354055386535465,0.0007009308941931318,0.09216922522797812,0.09216922522797812,0.09216922522797812,0.09216961904561448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216922522797812,0.09216993659297931,0.09216993659297931,0.42710735782923326,0.42710735782923326,0.5,9.99907699522485,1.359378825307033,1.359378825307033,4.547473508864641e-13,1.3593426718990713,1.3593426718990713,4.547473508864641e-13,26177.46852425994,19974.714102225873,0.7630498756483779,0.9010112547979989,0.6812210661277122,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.02409231213,1452.4108713545472,0.42710735782923326,6.178477068285765,3.4968378189497287
5636.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089815641660266,4.999513894004594,-26.54951026692252,-40.057006816472835,1.494048512237179,-3.6464361726010566,-5.00576980448614,40.00731179180027,47888.08522297392,15450.689210952398,15450.689210952398,63338.774433926315,87596.03637126763,87596.03637126763,15450.689210952398,103046.72558222004,103046.72558222004,103046.72558222004,129224.1920147971,124731.91876385477,4492.273250942316,0.0,103680.89856825909,63972.947417776,44119.94572275899,26177.466432577057,70297.41215533605,19974.712617774778,1452.4107633309927,0.0,0.8868628884515801,2.865154334447874,0.0014984597031051942,1.0,1.0,-3.6464361726010566,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630498799118641,0.09216993659297931,4.565118963995687,101325.0,128371.6161997217,1.2669293481344357,1.0,0.0,4.5651189639948235,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.022259790523,0.0,0.0,22711.543639053576,2315.932927049867,19304.81622110681,1968.5434089221915,0.85,0.850000181753884,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5908543317064,2034.6934298245008,7.597737361004174,5.0010440256913045,0.6045540377921599,4.396489987899145,3.4968395589925474,3.5,0.9990970168550135,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834848121637435e-05,0.00015354055386535465,0.0007009308941931318,0.09216921574306107,0.09216921574306107,0.09216921574306107,0.09216961620220405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216921574306107,0.09216993659297931,0.09216993659297931,0.4271073138766249,0.4271073138766249,0.5,9.99907699522485,1.3593697866219827,1.3593697866219827,4.547473508864641e-13,1.3593336318850788,1.3593336318850788,4.547473508864641e-13,26177.466432577057,19974.712617774778,0.7630498799118641,0.9010114667374491,0.6812211681015471,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.022259790523,1452.4107633309927,0.4271073138766249,6.178477068285765,3.4968395589925474
5637.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08981400020423,4.999513894004594,-26.54951026692252,-40.057006816472835,1.494048512237179,-3.6464452129027904,-5.00576980448614,40.00731179180027,47888.08522297392,15450.694628395087,15450.694628395087,63338.77985136901,87596.02878300409,87596.02878300409,15450.694628395087,103046.72341139917,103046.72341139917,103046.72341139917,129224.18775229412,124731.9145013518,4492.273250942316,0.0,103680.89097999556,63972.947417776,44119.93729135507,26177.464340894945,70297.40163225001,19974.711133324257,1452.4106553074382,0.0,0.8868628884515801,2.8651544591593834,0.0014984597031051942,1.0,1.0,-3.6464452129027904,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630498841753506,0.09216993659297931,4.565118963995687,101325.0,128371.61146725375,1.2669293014286085,1.0,0.0,4.5651189639948235,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.020427268915,0.0,0.0,22711.541976826677,2315.932757549895,19304.81172785322,1968.542950737838,0.85,0.8500000461241489,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5914614859244,2034.6934298245008,7.597737756582348,5.0010440256913045,0.6045546839726414,4.396489341718663,3.4968412990353666,3.5,0.9990975140101047,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834848121637435e-05,0.00015354055386535465,0.0007009308941931318,0.09216920625814402,0.09216920625814402,0.09216920625814402,0.09216961335892142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216920625814402,0.09216993659297931,0.09216993659297931,0.4271072699240166,0.4271072699240166,0.5,9.99907699522485,1.3593607476136071,1.3593607476136071,4.547473508864641e-13,1.359324591583345,1.359324591583345,4.547473508864641e-13,26177.464340894945,19974.711133324257,0.7630498841753506,0.9010116786779124,0.6812212700761406,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.020427268915,1452.4106553074382,0.4271072699240166,6.178477068285765,3.4968412990353666
5638.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08981235874819,4.999513894004594,-26.54951026692252,-40.057006816472835,1.494048512237179,-3.6464542535976534,-5.00576980448614,40.00731179180027,47888.08522297392,15450.700045836831,15450.700045836831,63338.78526881075,87596.02119464708,87596.02119464708,15450.700045836831,103046.72124048391,103046.72124048391,103046.72124048391,129224.18348969618,124731.91023875386,4492.273250942316,0.0,103680.88339163853,63972.947417776,44119.92885984726,26177.462249212265,70297.39110905954,19974.709648873286,1452.4105472838837,0.0,0.8868628884515801,2.865154583876327,0.0014984597031051942,1.0,1.0,-3.6464542535976534,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763049888438837,0.09216993659297931,4.565118963995687,101325.0,128371.61146725375,1.2669293014286085,1.0,0.0,4.565118963994386,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.01859474731,0.0,0.0,22711.540314579303,2315.9325880478355,19304.81172785322,1968.542950737838,0.85,0.8500001083352682,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.592068640021,2034.6934298245008,7.597738152160278,5.0010440256913045,0.6045553301527482,4.396488695538556,3.4968430390781853,3.5,0.9990980111651958,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834848121637435e-05,0.00015354055386535465,0.0007009308941931318,0.092169196773227,0.092169196773227,0.092169196773227,0.092169610515813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.092169196773227,0.09216993659297931,0.09216993659297931,0.42710722597140827,0.42710722597140827,0.5,9.99907699522485,1.3593517082676954,1.3593517082676954,4.547473508864641e-13,1.359315550888482,1.359315550888482,4.547473508864641e-13,26177.462249212265,19974.709648873286,0.763049888438837,0.9010118906197645,0.6812213720517769,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.01859474731,1452.4105472838837,0.42710722597140827,6.178477068285765,3.4968430390781853
5639.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089810682367556,4.999513894004594,-26.54951026692252,-40.057006816472835,1.494048512237179,-3.646463294620162,-5.00576980448614,40.00731179180027,47888.08522297392,15450.70546327764,15450.70546327764,63338.79068625156,87596.01360621223,87596.01360621223,15450.70546327764,103046.71906948987,103046.71906948987,103046.71906948987,129224.17922701959,124731.90597607727,4492.273250942316,0.0,103680.87580320369,63972.947417776,44119.92042825298,26177.460157529713,70297.3805857827,19974.708164422394,1452.410439260329,0.0,0.8868628884515801,2.8651547085978,0.0014984597031051942,1.0,1.0,-3.646463294620162,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630498927023235,0.09216993659297931,4.565118963995687,101325.0,128371.61146725375,1.2669293014286085,1.0,0.0,4.565118963994386,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.016762225703,0.0,0.0,22711.538652314877,2315.932418544037,19304.81172785322,1968.542950737838,0.85,0.8500001705470348,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5926757939967,2034.6934298245008,7.597738547737961,5.0010440256913045,0.6045559763324784,4.396488049358826,3.496844779121004,3.5,0.9990985083202869,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834848121637435e-05,0.00015354055386535465,0.0007009308941931318,0.09216918728830993,0.09216918728830993,0.09216918728830993,0.09216960767284967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216918728830993,0.09216993659297931,0.09216993659297931,0.4271071820187999,0.4271071820187999,0.5,9.99907699522485,1.3593426685867485,1.3593426685867485,4.547473508864641e-13,1.3593065098659736,1.3593065098659736,4.547473508864641e-13,26177.460157529713,19974.708164422394,0.7630498927023235,0.9010121025627735,0.6812214740282805,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.016762225703,1452.410439260329,0.4271071820187999,6.178477068285765,3.496844779121004
5640.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08980904091152,4.999513894004594,-26.54951026692252,-40.05700304461641,1.494048512237179,-3.64647233595133,-5.00576980448614,40.00731179180027,47888.06744751641,15450.710880717505,15450.710880717505,63338.778328233915,87596.00601770407,87596.00601770407,15450.710880717505,103046.71689842158,103046.71689842158,103046.71689842158,129224.17496426908,124731.90171332676,4492.273250942316,0.0,103680.86821469553,63972.92964231849,44119.93174708559,26177.458065847502,70297.38981293309,19974.706679971743,1452.4103312367745,0.0,0.8868628884515801,2.8651548333235564,0.0014984597031051942,1.0,1.0,-3.64647233595133,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630498969658098,0.09216993659297931,4.565118963995687,101325.0,128371.60250340276,1.2669292129622773,1.0,0.0,4.5651189639948235,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.014929704095,0.0,0.0,22711.536990034394,2315.9322490386007,19304.80274134604,1968.5420343691312,0.85,0.8499998370791375,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5932829478515,2034.6934298245008,7.597738943315399,5.0010440256913045,0.6045566225118337,4.396487403179471,3.4968465191638227,3.5,0.9990990054753779,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834851467500485e-05,0.00015354052040672414,0.0007009307414505031,0.0921691778033929,0.0921691778033929,0.0921691778033929,0.09216960483002357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921691778033929,0.09216993659297931,0.09216993659297931,0.42710713806619155,0.42710713806619155,0.5,9.99907699522485,1.3593336285755981,1.3593336285755981,4.547473508864641e-13,1.3592974685348054,1.3592974685348054,4.547473508864641e-13,26177.458065847502,19974.706679971743,0.7630498969658098,0.9010118085007623,0.6812211317511268,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.014929704095,1452.4103312367745,0.42710713806619155,6.178477068285765,3.4968465191638227
5641.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08980739945548,4.999513894004594,-26.54951026692252,-40.05700304461641,1.494048512237179,-3.646481377628504,-5.00576980448614,40.00731179180027,47888.06744751641,15450.716298156429,15450.716298156429,63338.783745672845,87595.9984291137,87595.9984291137,15450.716298156429,103046.71472727013,103046.71472727013,103046.71472727013,129224.17070143529,124731.89745049296,4492.273250942316,0.0,103680.86062610515,63972.92964231849,44119.923315318505,26177.455974165157,70297.37928948367,19974.70519552097,1452.41022321322,0.0,0.8868628884515801,2.865154958054096,0.0014984597031051942,1.0,1.0,-3.646481377628504,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630499012292962,0.09216993659297931,4.565118963995687,101325.0,128371.60250340276,1.2669292129622773,1.0,0.0,4.565118963994386,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.013097182487,0.0,0.0,22711.5353277359,2315.9320795313283,19304.80274134604,1968.5420343691312,0.85,0.8499998992921685,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5938901015857,2034.6934298245008,7.597739338892589,5.0010440256913045,0.6045572686908143,4.39648675700049,3.496848259206642,3.5,0.9990995026304691,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834851467500485e-05,0.00015354052040672414,0.0007009307414505031,0.09216916831847587,0.09216916831847587,0.09216916831847587,0.09216960198735073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216916831847587,0.09216993659297931,0.09216993659297931,0.4271070941135832,0.4271070941135832,0.5,9.99907699522485,1.3593245882310612,1.3593245882310612,4.547473508864641e-13,1.3592884268576313,1.3592884268576313,4.547473508864641e-13,26177.455974165157,19974.70519552097,0.7630499012292962,0.9010120204459484,0.6812212337292688,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.013097182487,1452.41022321322,0.4271070941135832,6.178477068285765,3.496848259206642
5642.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089805723074846,4.999513894004594,-26.54951026692252,-40.05700304461641,1.494048512237179,-3.6464904196395764,-5.00576980448614,40.00731179180027,47888.06744751641,15450.721715594418,15450.721715594418,63338.78916311083,87595.99084044396,87595.99084044396,15450.721715594418,103046.71255603839,103046.71255603839,103046.71255603839,129224.16643852166,124731.89318757934,4492.273250942316,0.0,103680.85303743542,63972.92964231849,44119.91488346324,26177.45388248327,70297.3687659465,19974.703711070524,1452.4101151896655,0.0,0.8868628884515801,2.865155082789261,0.0014984597031051942,1.0,1.0,-3.6464904196395764,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630499054927822,0.09216993659297931,4.565118963995687,101325.0,128371.60250340276,1.2669292129622773,1.0,0.0,4.565118963995992,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.01126466088,0.0,0.0,22711.533665420022,2315.9319100222833,19304.80274134604,1968.5420343691312,0.85,0.8499999615058591,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.594497255199,2034.6934298245008,7.597739734469531,5.0010440256913045,0.6045579148694173,4.396486110821887,3.4968499992494606,3.5,0.9990999997855602,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834851467500485e-05,0.00015354052040672414,0.0007009307414505031,0.09216915883355882,0.09216915883355882,0.09216915883355882,0.09216959914482609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216915883355882,0.09216993659297931,0.09216993659297931,0.4271070501609749,0.4271070501609749,0.5,9.99907699522485,1.3593155475535355,1.3593155475535355,4.547473508864641e-13,1.359279384846559,1.359279384846559,4.547473508864641e-13,26177.45388248327,19974.703711070524,0.7630499054927822,0.9010122323923089,0.6812213357082916,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.01126466088,1452.4101151896655,0.4271070501609749,6.178477068285765,3.4968499992494606
5643.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08980408161881,4.999513894004594,-26.54951026692252,-40.05699927275998,1.494048512237179,-3.6464994619993263,-5.00576980448614,40.00731179180027,47888.04967205874,15450.727133031463,15450.727133031463,63338.7768050902,87595.98325169139,87595.98325169139,15450.727133031463,103046.71038472286,103046.71038472286,103046.71038472286,129224.16217552366,124731.88892458133,4492.273250942316,0.0,103680.84544868284,63972.91186686082,44119.926202024464,26177.451790800802,70297.37799282526,19974.702226619636,1452.410007166111,0.0,0.8868628884515801,2.8651552075292472,0.0014984597031051942,1.0,1.0,-3.6464994619993263,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630499097562691,0.09216993659297931,4.565118963995687,101325.0,128371.59777093481,1.2669291662564501,1.0,0.0,4.56511896399643,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.009432139275,0.0,0.0,22711.532003086,2315.9317405113875,19304.79824809245,1968.5415761847778,0.85,0.8499998258800574,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5951044086914,2034.6934298245008,7.597740130046229,5.0010440256913045,0.6045585610476465,4.396485464643658,3.4968517392922793,3.5,0.9991004969406513,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834854813364908e-05,0.00015354048694807992,0.0007009305887078119,0.09216914934864177,0.09216914934864177,0.09216914934864177,0.09216959630245593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216914934864177,0.09216993659297931,0.09216993659297931,0.42710700620836656,0.42710700620836656,0.5,9.99907699522485,1.3593065065393262,1.3593065065393262,4.547473508864641e-13,1.3592703424868091,1.3592703424868091,4.547473508864641e-13,26177.451790800802,19974.702226619636,0.7630499097562691,0.9010119383336705,0.6812209934337283,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.009432139275,1452.410007166111,0.42710700620836656,6.178477068285765,3.4968517392922793
5644.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08980244016277,4.999513894004594,-26.54951026692252,-40.05699927275998,1.494048512237179,-3.646508504625274,-5.00576980448614,40.00731179180027,47888.04967205874,15450.732550467572,15450.732550467572,63338.78222252631,87595.97566287572,87595.97566287572,15450.732550467572,103046.70821334329,103046.70821334329,103046.70821334329,129224.15791246227,124731.88466151994,4492.273250942316,0.0,103680.83785986717,63972.91186686082,44119.91777000705,26177.449699118984,70297.36746912604,19974.700742169207,1452.4098991425565,0.0,0.8868628884515801,2.865155332272926,0.0014984597031051942,1.0,1.0,-3.646508504625274,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630499140197552,0.09216993659297931,4.565118963995687,101325.0,128371.59777093481,1.2669291662564501,1.0,0.0,4.565118963994239,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.007599617667,0.0,0.0,22711.530340738154,2315.931570999083,19304.79824809245,1968.5415761847778,0.85,0.8499998880949482,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.595711562063,2034.6934298245008,7.5977405256226795,5.0010440256913045,0.604559207225499,4.396484818465805,3.4968534793350985,3.5,0.9991009940957424,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834854813364908e-05,0.00015354048694807992,0.0007009305887078119,0.09216913986372473,0.09216913986372473,0.09216913986372473,0.092169593460204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216913986372473,0.09216993659297931,0.09216993659297931,0.4271069622557582,0.4271069622557582,0.5,9.99907699522485,1.3592974652028715,1.3592974652028715,4.547473508864641e-13,1.3592612998608615,1.3592612998608615,4.547473508864641e-13,26177.449699118984,19974.700742169207,0.7630499140197552,0.9010121502820732,0.6812210954142875,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.007599617667,1452.4098991425565,0.4271069622557582,6.178477068285765,3.4968534793350985
5645.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089800763782137,4.999513894004594,-26.54951026692252,-40.05699927275998,1.494048512237179,-3.6465175476944296,-5.00576980448614,40.00731179180027,47888.04967205874,15450.737967902742,15450.737967902742,63338.78763996148,87595.96807395444,87595.96807395444,15450.737967902742,103046.70604185718,103046.70604185718,103046.70604185718,129224.15364929396,124731.88039835164,4492.273250942316,0.0,103680.8302709459,63972.91186686082,44119.909337872305,26177.44760743678,70297.35694530909,19974.699257718483,1452.409791119002,0.0,0.8868628884515801,2.865155457022733,0.0014984597031051942,1.0,1.0,-3.6465175476944296,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763049918283242,0.09216993659297931,4.565118963995687,101325.0,128371.59777093481,1.2669291662564501,1.0,0.0,4.565118963997745,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.00576709606,0.0,0.0,22711.528678367176,2315.931401484419,19304.79824809245,1968.5415761847778,0.85,0.8499999503107137,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5963187153138,2034.6934298245008,7.597740921198882,5.0010440256913045,0.604559853402975,4.396484172288329,3.496855219377917,3.5,0.9991014912508335,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834854813364908e-05,0.00015354048694807992,0.0007009305887078119,0.09216913037880768,0.09216913037880768,0.09216913037880768,0.09216959061814858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216913037880768,0.09216993659297931,0.09216993659297931,0.42710691830314984,0.42710691830314984,0.5,9.99907699522485,1.359288423519729,1.359288423519729,4.547473508864641e-13,1.3592522567917058,1.3592522567917058,4.547473508864641e-13,26177.44760743678,19974.699257718483,0.763049918283242,0.9010123622320348,0.6812211973960179,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.00576709606,1452.409791119002,0.42710691830314984,6.178477068285765,3.496855219377917
5646.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.0897991223261,4.999513894004594,-26.54951026692252,-40.056995500903554,1.494048512237179,-3.6465265910117637,-5.00576980448614,40.00731179180027,47888.031896600936,15450.74338533697,15450.74338533697,63338.77528193791,87595.9604849745,87595.9604849745,15450.74338533697,103046.70387031147,103046.70387031147,103046.70387031147,129224.14938606691,124731.87613512459,4492.273250942316,0.0,103680.82268196595,63972.89409140302,44119.920656181035,26177.44551575545,70297.36617193649,19974.697773268395,1452.4096830954475,0.0,0.8868628884515801,2.8651555817759737,0.0014984597031051942,1.0,1.0,-3.6465265910117637,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630499225467282,0.09216993659297931,4.565118963995687,101325.0,128371.58886275988,1.266929078339599,1.0,0.0,4.565118963995262,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.00393457445,0.0,0.0,22711.527015983345,2315.9312319684445,19304.79824809245,1968.5415761847778,0.85,0.8500000125269696,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5969258684436,2034.6934298245008,7.597741316774839,5.0010440256913045,0.6045604995800762,4.396483526111228,3.496856959420736,3.5,0.9991019884059246,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834858159230622e-05,0.00015354045348942277,0.0007009304359650616,0.09216912089389064,0.09216912089389064,0.09216912089389064,0.09216958777620302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216912089389064,0.09216993659297931,0.09216993659297931,0.4271068743505415,0.4271068743505415,0.5,9.99907699522485,1.3592793815097934,1.3592793815097934,4.547473508864641e-13,1.3592432134743717,1.3592432134743717,4.547473508864641e-13,26177.44551575545,19974.697773268395,0.7630499225467282,0.9010120681765097,0.6812208551238493,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.00393457445,1452.4096830954475,0.4271068743505415,6.178477068285765,3.496856959420736
5647.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08979748087006,4.999513894004594,-26.54951026692252,-40.056995500903554,1.494048512237179,-3.646535634650718,-5.00576980448614,40.00731179180027,47888.031896600936,15450.74880277026,15450.74880277026,63338.7806993712,87595.95289591812,87595.95289591812,15450.74880277026,103046.70169868838,103046.70169868838,103046.70169868838,129224.14512276177,124731.87187181944,4492.273250942316,0.0,103680.81509290957,63972.89409140302,44119.91222389617,26177.443424073383,70297.35564796955,19974.69628881773,1452.409575071893,0.0,0.8868628884515801,2.865155706533672,0.0014984597031051942,1.0,1.0,-3.646535634650718,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630499268102147,0.09216993659297931,4.565118963995687,101325.0,128371.58886275988,1.266929078339599,1.0,0.0,4.565118963993656,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.002102052844,0.0,0.0,22711.525353582776,2315.9310624507634,19304.79824809245,1968.5415761847778,0.85,0.8500000747438609,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5975330214528,2034.6934298245008,7.597741712350547,5.0010440256913045,0.6045611457568008,4.396482879934504,3.4968586994635547,3.5,0.9991024855610157,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834858159230622e-05,0.00015354045348942277,0.0007009304359650616,0.0921691114089736,0.0921691114089736,0.0921691114089736,0.09216958493440028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921691114089736,0.09216993659297931,0.09216993659297931,0.4271068303979332,0.4271068303979332,0.5,9.99907699522485,1.3592703391743157,1.3592703391743157,4.547473508864641e-13,1.3592341698354176,1.3592341698354176,4.547473508864641e-13,26177.443424073383,19974.69628881773,0.7630499268102147,0.9010122801283587,0.6812209571069993,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.002102052844,1452.409575071893,0.4271068303979332,6.178477068285765,3.4968586994635547
5648.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089795804489427,4.999513894004594,-26.54951026692252,-40.056995500903554,1.494048512237179,-3.64654467868894,-5.00576980448614,40.00731179180027,47888.031896600936,15450.754220202609,15450.754220202609,63338.786116803545,87595.94530676668,87595.94530676668,15450.754220202609,103046.69952696929,103046.69952696929,103046.69952696929,129224.14085936086,124731.86760841854,4492.273250942316,0.0,103680.80750375813,63972.89409140302,44119.903791505676,26177.44133239158,70297.34512389725,19974.69480436724,1452.4094670483382,0.0,0.8868628884515801,2.865155831296893,0.0014984597031051942,1.0,1.0,-3.64654467868894,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630499310737007,0.09216993659297931,4.565118963995687,101325.0,128371.58886275988,1.266929078339599,1.0,0.0,4.565118963994531,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16822.00026953124,0.0,0.0,22711.52369116138,2315.930892930958,19304.79824809245,1968.5415761847778,0.85,0.8500001369615408,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5981401743409,2034.6934298245008,7.59774210792601,5.0010440256913045,0.6045617919331505,4.396482233758154,3.496860439506374,3.5,0.9991029827161068,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834858159230622e-05,0.00015354045348942277,0.0007009304359650616,0.09216910192405656,0.09216910192405656,0.09216910192405656,0.09216958209277458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216910192405656,0.09216993659297931,0.09216993659297931,0.42710678644532485,0.42710678644532485,0.5,9.99907699522485,1.3592612964981186,1.3592612964981186,4.547473508864641e-13,1.3592251257971952,1.3592251257971952,4.547473508864641e-13,26177.44133239158,19974.69480436724,0.7630499310737007,0.9010124920816082,0.6812210590912007,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16822.00026953124,1452.4094670483382,0.42710678644532485,6.178477068285765,3.496860439506374
5649.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089794128108792,4.999513894004594,-26.54951026692252,-40.056995500903554,1.494048512237179,-3.646553723038778,-5.00576980448614,40.00731179180027,47888.031896600936,15450.75963763402,15450.75963763402,63338.79153423496,87595.93771754127,87595.93771754127,15450.75963763402,103046.69735517529,103046.69735517529,103046.69735517529,129224.13659588546,124731.86334494314,4492.273250942316,0.0,103680.79991453272,63972.89409140302,44119.895359033,26177.439240710166,70297.33459974316,19974.693319917038,1452.4093590247837,0.0,0.8868628884515801,2.8651559560644295,0.0014984597031051942,1.0,1.0,-3.646553723038778,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630499353371871,0.09216993659297931,4.565118963995687,101325.0,128371.58413029193,1.2669290316337718,1.0,0.0,4.565118963995846,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.99843700963,0.0,0.0,22711.52202872378,2315.930723409501,19304.79375483886,1968.5411180004246,0.85,0.850000001339569,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5987473271082,2034.6934298245008,7.597742503501226,5.0010440256913045,0.6045624381091237,4.396481587582181,3.4968621795491925,3.5,0.9991034798711979,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834858159230622e-05,0.00015354045348942277,0.0007009304359650616,0.09216909243913952,0.09216909243913952,0.09216909243913952,0.0921695792512871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216909243913952,0.09216993659297931,0.09216993659297931,0.4271067424927165,0.4271067424927165,0.5,9.99907699522485,1.359252253487,1.359252253487,4.547473508864641e-13,1.3592160814473573,1.3592160814473573,4.547473508864641e-13,26177.439240710166,19974.693319917038,0.7630499353371871,0.9010127040359561,0.6812211610762252,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.99843700963,1452.4093590247837,0.4271067424927165,6.178477068285765,3.4968621795491925
5650.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08979252157735,4.999513894004594,-26.54951026692252,-40.056995500903554,1.494048512237179,-3.6465627677257544,-5.00576980448614,40.00731179180027,47888.031896600936,15450.765055064492,15450.765055064492,63338.79695166543,87595.93012823578,87595.93012823578,15450.765055064492,103046.69518330027,103046.69518330027,103046.69518330027,129224.13233232849,124731.85908138617,4492.273250942316,0.0,103680.79232522723,63972.89409140302,44119.88692647135,26177.43714902822,70297.32407549958,19974.69183546642,1452.4092510012292,0.0,0.8868628884515801,2.8651560808366288,0.0014984597031051942,1.0,1.0,-3.6465627677257544,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630499396006738,0.09216993659297931,4.565118963995687,101325.0,128371.58413029193,1.2669290316337718,1.0,0.0,4.565118963995846,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.996604488024,0.0,0.0,22711.52036626864,2315.930553886255,19304.79375483886,1968.5411180004246,0.85,0.8500000635585154,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5993544797548,2034.6934298245008,7.597742899076196,5.0010440256913045,0.604563084284722,4.396480941406582,3.4968639195920113,3.5,0.999103977026289,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834858159230622e-05,0.00015354045348942277,0.0007009304359650616,0.09216908295422248,0.09216908295422248,0.09216908295422248,0.09216957640994906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216908295422248,0.09216993659297931,0.09216993659297931,0.42710669854010813,0.42710669854010813,0.5,9.99907699522485,1.35924321014096,1.35924321014096,4.547473508864641e-13,1.359207036760381,1.359207036760381,4.547473508864641e-13,26177.43714902822,19974.69183546642,0.7630499396006738,0.901012915991501,0.6812212630621476,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.996604488024,1452.4092510012292,0.42710669854010813,6.178477068285765,3.4968639195920113
