time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5651.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089790845196717,4.999513894004594,-26.54951026692252,-40.056995500903554,1.494048512237179,-3.6465718126901834,-5.00576980448614,40.00731179180027,47888.031896600936,15450.770472494023,15450.770472494023,63338.80236909496,87595.92253886448,87595.92253886448,15450.770472494023,103046.69301135851,103046.69301135851,103046.69301135851,129224.1280687054,124731.85481776307,4492.273250942316,0.0,103680.78473585594,63972.89409140302,44119.87849383658,26177.435057346887,70297.31355118347,19974.69035101624,1452.4091429776747,0.0,0.8868628884515801,2.8651562056126765,0.0014984597031051942,1.0,1.0,-3.6465718126901834,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630499438641601,0.09216993659297931,4.565118963995687,101325.0,128371.58413029193,1.2669290316337718,1.0,0.0,4.565118963992779,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.994771966416,0.0,0.0,22711.518703799084,2315.930384361539,19304.79375483886,1968.5411180004246,0.85,0.8500001257780107,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.5999616322804,2034.6934298245008,7.597743294650917,5.0010440256913045,0.6045637304599438,4.396480295231361,3.49686565963483,3.5,0.99910447418138,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834858159230622e-05,0.00015354045348942277,0.0007009304359650616,0.09216907346930543,0.09216907346930543,0.09216907346930543,0.09216957356873422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216907346930543,0.09216993659297931,0.09216993659297931,0.4271066545874998,0.4271066545874998,0.5,9.99907699522485,1.3592341664711967,1.3592341664711967,4.547473508864641e-13,1.359197991795952,1.359197991795952,4.547473508864641e-13,26177.435057346887,19974.69035101624,0.7630499438641601,0.9010131279480258,0.6812213650488033,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.994771966416,1452.4091429776747,0.4271066545874998,6.178477068285765,3.49686565963483
5652.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089789168816083,4.999513894004594,-26.54951026692252,-40.056995500903554,1.494048512237179,-3.646580858091852,-5.00576980448614,40.00731179180027,47888.031896600936,15450.775889922616,15450.775889922616,63338.807786523554,87595.91494938901,87595.91494938901,15450.775889922616,103046.69083931163,103046.69083931163,103046.69083931163,129224.12380497689,124731.85055403456,4492.273250942316,0.0,103680.77714638047,63972.89409140302,44119.870061086054,26177.432965665255,70297.30302675131,19974.688866565823,1452.4090349541202,0.0,0.8868628884515801,2.8651563303947714,0.0014984597031051942,1.0,1.0,-3.646580858091852,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630499481276467,0.09216993659297931,4.565118963995687,101325.0,128371.58413029193,1.2669290316337718,1.0,0.0,4.565118963996869,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.99293944481,0.0,0.0,22711.51704130671,2315.930214834496,19304.79375483886,1968.5411180004246,0.85,0.8500001879983689,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6005687846853,2034.6934298245008,7.597743690225393,5.0010440256913045,0.6045643766347908,4.396479649056514,3.496867399677649,3.5,0.9991049713364711,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834858159230622e-05,0.00015354045348942277,0.0007009304359650616,0.09216906398438839,0.09216906398438839,0.09216906398438839,0.09216957072771328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216906398438839,0.09216993659297931,0.09216993659297931,0.42710661063489147,0.42710661063489147,0.5,9.99907699522485,1.3592251224550864,1.3592251224550864,4.547473508864641e-13,1.3591889463942834,1.3591889463942834,4.547473508864641e-13,26177.432965665255,19974.688866565823,0.7630499481276467,0.9010133399060881,0.681221467036614,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.99293944481,1452.4090349541202,0.42710661063489147,6.178477068285765,3.496867399677649
5653.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089787527360045,4.999513894004594,-26.54951026692252,-40.05699172904713,1.494048512237179,-3.646589903713277,-5.00576980448614,40.00731179180027,47888.01412114293,15450.781307350271,15450.781307350271,63338.7954284932,87595.90735986164,87595.90735986164,15450.781307350271,103046.68866721191,103046.68866721191,103046.68866721191,129224.11954119579,124731.84629025347,4492.273250942316,0.0,103680.76955685309,63972.87631594501,44119.881378786755,26177.430873983878,70297.31225277063,19974.687382115582,1452.4089269305657,0.0,0.8868628884515801,2.8651564551799127,0.0014984597031051942,1.0,1.0,-3.646589903713277,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630499523911334,0.09216993659297931,4.565118963995687,101325.0,128371.57516644092,1.2669289431674406,1.0,0.0,4.565118963993948,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.991106923204,0.0,0.0,22711.515378802964,2315.930045306294,19304.78476833168,1968.5402016317173,0.85,0.8499998545385112,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6011759369692,2034.6934298245008,7.597744085799623,5.0010440256913045,0.6045650228092603,4.396479002882044,3.496869139720468,3.5,0.9991054684915622,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83486150509768e-05,0.00015354042003075217,0.00070093028322225,0.09216905449947134,0.09216905449947134,0.09216905449947134,0.09216956788678977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216905449947134,0.09216993659297931,0.09216993659297931,0.42710656668228314,0.42710656668228314,0.5,9.99907699522485,1.3592160781178677,1.3592160781178677,4.547473508864641e-13,1.3591799007728582,1.3591799007728582,4.547473508864641e-13,26177.430873983878,19974.687382115582,0.7630499523911334,0.9010130458579065,0.6812211247700373,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.991106923204,1452.4089269305657,0.42710656668228314,6.178477068285765,3.496869139720468
5654.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089785885904007,4.999513894004594,-26.54951026692252,-40.05699172904713,1.494048512237179,-3.6465989497451687,-5.00576980448614,40.00731179180027,47888.01412114293,15450.786724776977,15450.786724776977,63338.800845919905,87595.89977023657,87595.89977023657,15450.786724776977,103046.68649501355,103046.68649501355,103046.68649501355,129224.11527731652,124731.8420263742,4492.273250942316,0.0,103680.76196722803,63972.87631594501,44119.87294587002,26177.428782302977,70297.301728173,19974.68589766567,1452.4088189070112,0.0,0.8868628884515801,2.865156579970726,0.0014984597031051942,1.0,1.0,-3.6465989497451687,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630499566546193,0.09216993659297931,4.565118963995687,101325.0,128371.57516644092,1.2669289431674406,1.0,0.0,4.5651189639957,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.989274401596,0.0,0.0,22711.51371627782,2315.9298757759093,19304.78476833168,1968.5402016317173,0.85,0.8499999167600852,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6017830891321,2034.6934298245008,7.597744481373605,5.0010440256913045,0.6045656689833567,4.396478356707948,3.4968708797632866,3.5,0.9991059656466533,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83486150509768e-05,0.00015354042003075217,0.00070093028322225,0.09216904501455431,0.09216904501455431,0.09216904501455431,0.09216956504604813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216904501455431,0.09216993659297931,0.09216993659297931,0.4271065227296748,0.4271065227296748,0.5,9.99907699522485,1.3592070334416348,1.3592070334416348,4.547473508864641e-13,1.3591708547409667,1.3591708547409667,4.547473508864641e-13,26177.428782302977,19974.68589766567,0.7630499566546193,0.9010132578180545,0.6812212267594174,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.989274401596,1452.4088189070112,0.4271065227296748,6.178477068285765,3.4968708797632866
5655.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089784209523373,4.999513894004594,-26.54951026692252,-40.05699172904713,1.494048512237179,-3.646607996075204,-5.00576980448614,40.00731179180027,47888.01412114293,15450.79214220275,15450.79214220275,63338.80626334568,87595.89218054072,87595.89218054072,15450.79214220275,103046.68432274347,103046.68432274347,103046.68432274347,129224.11101336504,124731.83776242271,4492.273250942316,0.0,103680.75437753217,63972.87631594501,44119.86451287462,26177.426690621567,70297.29120349619,19974.684413215375,1452.4087108834567,0.0,0.8868628884515801,2.8651567047656767,0.0014984597031051942,1.0,1.0,-3.646607996075204,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630499609181061,0.09216993659297931,4.565118963995687,101325.0,128371.57516644092,1.2669289431674406,1.0,0.0,4.565118963996577,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.98744187999,0.0,0.0,22711.512053737166,2315.929706243943,19304.78476833168,1968.5402016317173,0.85,0.8499999789822488,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6023902411744,2034.6934298245008,7.597744876947343,5.0010440256913045,0.6045663151570766,4.396477710534228,3.4968726198061058,3.5,0.9991064628017445,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83486150509768e-05,0.00015354042003075217,0.00070093028322225,0.09216903552963726,0.09216903552963726,0.09216903552963726,0.09216956220543897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216903552963726,0.09216993659297931,0.09216993659297931,0.4271064787770665,0.4271064787770665,0.5,9.99907699522485,1.3591979884348007,1.3591979884348007,4.547473508864641e-13,1.3591618084109314,1.3591618084109314,4.547473508864641e-13,26177.426690621567,19974.684413215375,0.7630499609181061,0.9010134697792674,0.6812213287495955,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.98744187999,1452.4087108834567,0.4271064787770665,6.178477068285765,3.4968726198061058
5656.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089782568067335,4.999513894004594,-26.54951026692252,-40.0569879222661,1.494048512237179,-3.64661704273783,-5.00576980448614,40.00731179180027,47887.99634568479,15450.797559627583,15450.797559627583,63338.79390531237,87595.88459076593,87595.88459076593,15450.797559627583,103046.6821503935,103046.6821503935,103046.6821503935,129224.1067493337,124731.83349839138,4492.273250942316,0.0,103680.74678775738,63972.85854048687,44119.87583030057,26177.424598940204,70297.30042924077,19974.68292876508,1452.4086028599022,0.0,0.8868628884515801,2.8651568295652208,0.0014984597031051942,1.0,1.0,-3.64661704273783,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630499651815923,0.09216993659297931,4.565118963995687,101325.0,128371.57043397299,1.2669288964616134,1.0,0.0,4.565118963994239,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.98560935838,0.0,0.0,22711.510391179225,2315.9295367102145,19304.78027507809,1968.539743447364,0.85,0.8499998433646997,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6029973930958,2034.6934298245008,7.59774527252083,5.0010440256913045,0.6045669613304199,4.396477064360885,3.4968743598489245,3.5,0.9991069599568355,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834864881946285e-05,0.00015354038626226612,0.0007009301290650939,0.0921690260447202,0.0921690260447202,0.0921690260447202,0.09216955936497699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921690260447202,0.09216993659297931,0.09216993659297931,0.4271064348244581,0.4271064348244581,0.5,9.99907699522485,1.3591889430965693,1.3591889430965693,4.547473508864641e-13,1.3591527617483052,1.3591527617483052,4.547473508864641e-13,26177.424598940204,19974.68292876508,0.7630499651815923,0.9010131757344988,0.6812209864856399,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.98560935838,1452.4086028599022,0.4271064348244581,6.178477068285765,3.4968743598489245
5657.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089780926611297,4.999513894004594,-26.54951026692252,-40.0569879222661,1.494048512237179,-3.646626089716335,-5.00576980448614,40.00731179180027,47887.99634568479,15450.80297705148,15450.80297705148,63338.799322736275,87595.87700091598,87595.87700091598,15450.80297705148,103046.67997796746,103046.67997796746,103046.67997796746,129224.10248522703,124731.82923428471,4492.273250942316,0.0,103680.73919790743,63972.85854048687,44119.86739713395,26177.42250725957,70297.28990439352,19974.68144431533,1452.4084948363475,0.0,0.8868628884515801,2.8651569543691484,0.0014984597031051942,1.0,1.0,-3.646626089716335,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630499694450787,0.09216993659297931,4.565118963995687,101325.0,128371.57043397299,1.2669288964616134,1.0,0.0,4.56511896399497,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.983776836776,0.0,0.0,22711.50872860482,2315.929367174807,19304.78027507809,1968.539743447364,0.85,0.8499999055881302,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6036045448964,2034.6934298245008,7.597745668094072,5.0010440256913045,0.6045676075033866,4.396476418187918,3.496876099891743,3.5,0.9991074571119266,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834864881946285e-05,0.00015354038626226612,0.0007009301290650939,0.09216901655980317,0.09216901655980317,0.09216901655980317,0.09216955652465542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216901655980317,0.09216993659297931,0.09216993659297931,0.42710639087184976,0.42710639087184976,0.5,9.99907699522485,1.3591798974302947,1.3591798974302947,4.547473508864641e-13,1.3591437147698002,1.3591437147698002,4.547473508864641e-13,26177.42250725957,19974.68144431533,0.7630499694450787,0.9010133876978614,0.6812210884774356,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.983776836776,1452.4084948363475,0.42710639087184976,6.178477068285765,3.496876099891743
5658.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089779250230663,4.999513894004594,-26.54951026692252,-40.0569879222661,1.494048512237179,-3.6466351371005885,-5.00576980448614,40.00731179180027,47887.99634568479,15450.80839447443,15450.80839447443,63338.80474015922,87595.8694109696,87595.8694109696,15450.80839447443,103046.67780544402,103046.67780544402,103046.67780544402,129224.09822102227,124731.82497007995,4492.273250942316,0.0,103680.73160796105,63972.85854048687,44119.85896386019,26177.420415578246,70297.27937943843,19974.67995986504,1452.408386812793,0.0,0.8868628884515801,2.8651570791786822,0.0014984597031051942,1.0,1.0,-3.6466351371005885,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630499737085652,0.09216993659297931,4.565118963995687,101325.0,128371.57043397299,1.2669288964616134,1.0,0.0,4.565118963995846,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.98194431517,0.0,0.0,22711.50706600929,2315.929197637245,19304.78027507809,1968.539743447364,0.85,0.8499999678123603,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.604211696576,2034.6934298245008,7.597746063667068,5.0010440256913045,0.6045682536759802,4.396475772015324,3.496877839934562,3.5,0.9991079542670177,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834864881946285e-05,0.00015354038626226612,0.0007009301290650939,0.09216900707488612,0.09216900707488612,0.09216900707488612,0.09216955368451361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216900707488612,0.09216993659297931,0.09216993659297931,0.42710634691924143,0.42710634691924143,0.5,9.99907699522485,1.3591708514208563,1.3591708514208563,4.547473508864641e-13,1.359134667385547,1.359134667385547,4.547473508864641e-13,26177.420415578246,19974.67995986504,0.7630499737085652,0.9010135996626559,0.6812211904703067,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.98194431517,1452.408386812793,0.42710634691924143,6.178477068285765,3.496877839934562
5659.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089777608774625,4.999513894004594,-26.54951026692252,-40.056984150409676,1.494048512237179,-3.6466441847598503,-5.00576980448614,40.00731179180027,47887.978570226485,15450.813811896449,15450.813811896449,63338.792382122934,87595.86182095793,87595.86182095793,15450.813811896449,103046.67563285437,103046.67563285437,103046.67563285437,129224.09395675195,124731.82070580963,4492.273250942316,0.0,103680.72401794938,63972.84076502857,44119.87028102312,26177.418323897586,70297.2886049207,19974.67847541523,1452.4082787892385,0.0,0.8868628884515801,2.8651572039920294,0.0014984597031051942,1.0,1.0,-3.6466441847598503,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630499779720514,0.09216993659297931,4.565118963995687,101325.0,128371.56152579804,1.2669288085447623,1.0,0.0,4.5651189639957,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.98011179356,0.0,0.0,22711.50540339946,2315.9290280982254,19304.78027507809,1968.539743447364,0.85,0.8500000300371348,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.604818848135,2034.6934298245008,7.597746459239818,5.0010440256913045,0.6045688998481964,4.396475125843108,3.496879579977381,3.5,0.9991084514221089,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834868227816019e-05,0.0001535403528035688,0.0007009299763221603,0.09216899758996908,0.09216899758996908,0.09216899758996908,0.09216955084449387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216899758996908,0.09216993659297931,0.09216993659297931,0.4271063029666331,0.4271063029666331,0.5,9.99907699522485,1.359161805080987,1.359161805080987,4.547473508864641e-13,1.359125619726285,1.359125619726285,4.547473508864641e-13,26177.418323897586,19974.67847541523,0.7630499779720514,0.9010133056211406,0.6812208482088511,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.98011179356,1452.4082787892385,0.4271063029666331,6.178477068285765,3.496879579977381
5660.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089775967318587,4.999513894004594,-26.54951026692252,-40.056984150409676,1.494048512237179,-3.646653232720155,-5.00576980448614,40.00731179180027,47887.978570226485,15450.819229317527,15450.819229317527,63338.797799544016,87595.8542308749,87595.8542308749,15450.819229317527,103046.67346019243,103046.67346019243,103046.67346019243,129224.08969240893,124731.81644146661,4492.273250942316,0.0,103680.71642786635,63972.84076502857,44119.86184759753,26177.41623221651,70297.27807981404,19974.67699096509,1452.408170765684,0.0,0.8868628884515801,2.86515732880954,0.0014984597031051942,1.0,1.0,-3.646653232720155,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630499822355379,0.09216993659297931,4.565118963995687,101325.0,128371.56152579804,1.2669288085447623,1.0,0.0,4.565118963993801,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.978279271952,0.0,0.0,22711.503740774,2315.9288585576114,19304.78027507809,1968.539743447364,0.85,0.8500000922625034,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.605425999573,2034.6934298245008,7.59774685481232,5.0010440256913045,0.604569546020036,4.3964744796712685,3.4968813200202,3.5,0.9991089485771999,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834868227816019e-05,0.0001535403528035688,0.0007009299763221603,0.09216898810505203,0.09216898810505203,0.09216898810505203,0.09216954800460746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216898810505203,0.09216993659297931,0.09216993659297931,0.42710625901402477,0.42710625901402477,0.5,9.99907699522485,1.3591527584174514,1.3591527584174514,4.547473508864641e-13,1.3591165717659806,1.3591165717659806,4.547473508864641e-13,26177.41623221651,19974.67699096509,0.7630499822355379,0.9010135175878429,0.681220950203157,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.978279271952,1452.408170765684,0.42710625901402477,6.178477068285765,3.4968813200202
5661.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089774290937953,4.999513894004594,-26.54951026692252,-40.056984150409676,1.494048512237179,-3.6466622811109346,-5.00576980448614,40.00731179180027,47887.978570226485,15450.82464673766,15450.82464673766,63338.803216964145,87595.84664068928,87595.84664068928,15450.82464673766,103046.67128742694,103046.67128742694,103046.67128742694,129224.08542796281,124731.81217702049,4492.273250942316,0.0,103680.70883768074,63972.84076502857,44119.85341405796,26177.41414053587,70297.26755459383,19974.675506515265,1452.4080627421295,0.0,0.8868628884515801,2.8651574536330093,0.0014984597031051942,1.0,1.0,-3.6466622811109346,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630499864990243,0.09216993659297931,4.565118963995687,101325.0,128371.56152579804,1.2669288085447623,1.0,0.0,4.56511896399716,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.976446750345,0.0,0.0,22711.50207812606,2315.9286890147055,19304.78027507809,1968.539743447364,0.85,0.8500001544887223,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6060331508902,2034.6934298245008,7.597747250384575,5.0010440256913045,0.6045701921915017,4.396473833499803,3.4968830600630185,3.5,0.999109445732291,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834868227816019e-05,0.0001535403528035688,0.0007009299763221603,0.09216897862013501,0.09216897862013501,0.09216897862013501,0.09216954516491216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216897862013501,0.09216993659297931,0.09216993659297931,0.42710621506141644,0.42710621506141644,0.5,9.99907699522485,1.3591437114081373,1.3591437114081373,4.547473508864641e-13,1.3591075233752008,1.3591075233752008,4.547473508864641e-13,26177.41414053587,19974.675506515265,0.7630499864990243,0.9010137295560507,0.681221052198594,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.976446750345,1452.4080627421295,0.42710621506141644,6.178477068285765,3.4968830600630185
5662.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089772649481915,4.999513894004594,-26.54951026692252,-40.056984150409676,1.494048512237179,-3.646671329770072,-5.00576980448614,40.00731179180027,47887.978570226485,15450.830064156855,15450.830064156855,63338.80863438334,87595.83905044006,87595.83905044006,15450.830064156855,103046.66911459691,103046.66911459691,103046.66911459691,129224.08116345195,124731.80791250963,4492.273250942316,0.0,103680.70124743151,63972.84076502857,44119.844980447706,26177.412048855043,70297.25702930275,19974.674022065275,1452.407954718575,0.0,0.8868628884515801,2.8651575784601944,0.0014984597031051942,1.0,1.0,-3.646671329770072,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630499907625107,0.09216993659297931,4.565118963995687,101325.0,128371.55679333015,1.2669287618389355,1.0,0.0,4.56511896399643,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.97461422874,0.0,0.0,22711.500415464194,2315.9285194703793,19304.7757818245,1968.5392852630105,0.85,0.8500000188750161,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6066403020864,2034.6934298245008,7.597747645956584,5.0010440256913045,0.6045708383625907,4.396473187328714,3.4968848001058372,3.5,0.9991099428873821,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834868227816019e-05,0.0001535403528035688,0.0007009299763221603,0.09216896913521795,0.09216896913521795,0.09216896913521795,0.09216954232533577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216896913521795,0.09216993659297931,0.09216993659297931,0.42710617110880805,0.42710617110880805,0.5,9.99907699522485,1.3591346640689608,1.3591346640689608,4.547473508864641e-13,1.3590984747160633,1.3590984747160633,4.547473508864641e-13,26177.412048855043,19974.674022065275,0.7630499907625107,0.9010139415252171,0.681221154194748,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.97461422874,1452.407954718575,0.42710617110880805,6.178477068285765,3.4968848001058372
5663.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089771008025878,4.999513894004594,-26.54951026692252,-40.056984150409676,1.494048512237179,-3.64668037873804,-5.00576980448614,40.00731179180027,47887.978570226485,15450.83548157511,15450.83548157511,63338.81405180159,87595.83146011757,87595.83146011757,15450.83548157511,103046.66694169267,103046.66694169267,103046.66694169267,129224.07689886722,124731.8036479249,4492.273250942316,0.0,103680.69365710902,63972.84076502857,44119.83654675605,26177.409957174543,70297.2465039306,19974.67253761552,1452.4078466950205,0.0,0.8868628884515801,2.865157703291656,0.0014984597031051942,1.0,1.0,-3.64668037873804,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763049995025997,0.09216993659297931,4.565118963995687,101325.0,128371.55679333015,1.2669287618389355,1.0,0.0,4.5651189639948235,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.972781707133,0.0,0.0,22711.498752786276,2315.928349924416,19304.7757818245,1968.5392852630105,0.85,0.8500000811023608,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.607247453162,2034.6934298245008,7.597748041528346,5.0010440256913045,0.604571484533305,4.3964725411579995,3.4968865401486564,3.5,0.9991104400424733,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834868227816019e-05,0.0001535403528035688,0.0007009299763221603,0.09216895965030092,0.09216895965030092,0.09216895965030092,0.09216953948589636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216895965030092,0.09216993659297931,0.09216993659297931,0.4271061271561997,0.4271061271561997,0.5,9.99907699522485,1.3591256164037304,1.3591256164037304,4.547473508864641e-13,1.3590894257480954,1.3590894257480954,4.547473508864641e-13,26177.409957174543,19974.67253761552,0.763049995025997,0.9010141534954725,0.6812212561917184,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.972781707133,1452.4078466950205,0.4271061271561997,6.178477068285765,3.4968865401486564
5664.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089769331645243,4.999513894004594,-26.54951026692252,-40.056984150409676,1.494048512237179,-3.6466894281518307,-5.00576980448614,40.00731179180027,47887.978570226485,15450.840898992426,15450.840898992426,63338.81946921891,87595.82386968887,87595.82386968887,15450.840898992426,103046.6647686813,103046.6647686813,103046.6647686813,129224.07263417527,124731.79938323295,4492.273250942316,0.0,103680.68606668033,63972.84076502857,44119.828112946394,26177.407865493973,70297.23597844037,19974.671053165697,1452.407738671466,0.0,0.8868628884515801,2.8651578281292815,0.0014984597031051942,1.0,1.0,-3.6466894281518307,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630499992894836,0.09216993659297931,4.565118963995687,101325.0,128371.55679333015,1.2669287618389355,1.0,0.0,4.565118963997891,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.970949185525,0.0,0.0,22711.497090085097,2315.9281803760814,19304.7757818245,1968.5392852630105,0.85,0.8500001433305852,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6078546041165,2034.6934298245008,7.597748437099861,5.0010440256913045,0.6045721307036427,4.396471894987662,3.496888280191475,3.5,0.9991109371975643,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834868227816019e-05,0.0001535403528035688,0.0007009299763221603,0.09216895016538387,0.09216895016538387,0.09216895016538387,0.09216953664665466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216895016538387,0.09216993659297931,0.09216993659297931,0.4271060832035914,0.4271060832035914,0.5,9.99907699522485,1.3591165683890836,1.3591165683890836,4.547473508864641e-13,1.3590803763343047,1.3590803763343047,4.547473508864641e-13,26177.407865493973,19974.671053165697,0.7630499992894836,0.9010143654672916,0.6812213581898635,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.970949185525,1452.407738671466,0.4271060832035914,6.178477068285765,3.496888280191475
5665.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089767690189205,4.999513894004594,-26.54951026692252,-40.05698037855325,1.494048512237179,-3.6466984777511584,-5.00576980448614,40.00731179180027,47887.96079476798,15450.846316408806,15450.846316408806,63338.80711117679,87595.81627921638,87595.81627921638,15450.846316408806,103046.66259562518,103046.66259562518,103046.66259562518,129224.06836943868,124731.79511849636,4492.273250942316,0.0,103680.67847620783,63972.822989570064,44119.839429597516,26177.4057738135,70297.24520341102,19974.669568715923,1452.4076306479114,0.0,0.8868628884515801,2.865157952969489,0.0014984597031051942,1.0,1.0,-3.6466984777511584,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630500035529697,0.09216993659297931,4.565118963995687,101325.0,128371.5478294791,1.266928673372604,1.0,0.0,4.565118963996285,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.969116663917,0.0,0.0,22711.49542737432,2315.9280108267676,19304.766795317322,1968.5383688943036,0.85,0.8499998098781798,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6084617549502,2034.6934298245008,7.5977488326711295,5.0010440256913045,0.6045727768736047,4.3964712488177,3.496890020234294,3.5,0.9991114343526554,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834871573687045e-05,0.00015354031934485852,0.0007009298235791674,0.09216894068046683,0.09216894068046683,0.09216894068046683,0.0921695338074954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216894068046683,0.09216993659297931,0.09216993659297931,0.42710603925098306,0.42710603925098306,0.5,9.99907699522485,1.3591075200574778,1.3591075200574778,4.547473508864641e-13,1.359071326734977,1.359071326734977,4.547473508864641e-13,26177.4057738135,19974.669568715923,0.7630500035529697,0.9010140714319687,0.6812210159331297,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.969116663917,1452.4076306479114,0.42710603925098306,6.178477068285765,3.496890020234294
5666.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089766048733168,4.999513894004594,-26.54951026692252,-40.05698037855325,1.494048512237179,-3.6467075277392382,-5.00576980448614,40.00731179180027,47887.96079476798,15450.851733824242,15450.851733824242,63338.81252859223,87595.80868865145,87595.80868865145,15450.851733824242,103046.66042247569,103046.66042247569,103046.66042247569,129224.0641046089,124731.79085366658,4492.273250942316,0.0,103680.6708856429,63972.822989570064,44119.83099563649,26177.403682133205,70297.2346777697,19974.668084266275,1452.4075226243567,0.0,0.8868628884515801,2.86515807781507,0.0014984597031051942,1.0,1.0,-3.6467075277392382,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630500078164564,0.09216993659297931,4.565118963995687,101325.0,128371.5478294791,1.266928673372604,1.0,0.0,4.56511896399497,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.96728414231,0.0,0.0,22711.493764643295,2315.9278412753893,19304.766795317322,1968.5383688943036,0.85,0.8499998721075105,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6090689056632,2034.6934298245008,7.597749228242152,5.0010440256913045,0.6045734230431918,4.396470602648113,3.496891760277113,3.5,0.9991119315077466,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834871573687045e-05,0.00015354031934485852,0.0007009298235791674,0.09216893119554978,0.09216893119554978,0.09216893119554978,0.0921695309685084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216893119554978,0.09216993659297931,0.09216993659297931,0.42710599529837473,0.42710599529837473,0.5,9.99907699522485,1.3590984713946455,1.3590984713946455,4.547473508864641e-13,1.3590622767468972,1.3590622767468972,4.547473508864641e-13,26177.403682133205,19974.668084266275,0.7630500078164564,0.9010142834056892,0.6812211179327049,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.96728414231,1452.4075226243567,0.42710599529837473,6.178477068285765,3.496891760277113
5667.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089764372352533,4.999513894004594,-26.54951026692252,-40.05698037855325,1.494048512237179,-3.6467165780800315,-5.00576980448614,40.00731179180027,47887.96079476798,15450.857151238744,15450.857151238744,63338.817946006726,87595.80109800266,87595.80109800266,15450.857151238744,103046.6582492414,103046.6582492414,103046.6582492414,129224.0598396939,124731.78658875158,4492.273250942316,0.0,103680.66329499411,63972.822989570064,44119.822561582274,26177.401590452504,70297.22415203477,19974.666599816297,1452.4074146008022,0.0,0.8868628884515801,2.8651582026655293,0.0014984597031051942,1.0,1.0,-3.6467165780800315,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630500120799428,0.09216993659297931,4.565118963995687,101325.0,128371.5478294791,1.266928673372604,1.0,0.0,4.5651189639957,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.965451620705,0.0,0.0,22711.492101893902,2315.927671722138,19304.766795317322,1968.5383688943036,0.85,0.8499999343375376,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6096760562555,2034.6934298245008,7.597749623812927,5.0010440256913045,0.6045740692124015,4.396469956478903,3.4968935003199317,3.5,0.9991124286628377,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834871573687045e-05,0.00015354031934485852,0.0007009298235791674,0.09216892171063273,0.09216892171063273,0.09216892171063273,0.09216952812967776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216892171063273,0.09216993659297931,0.09216993659297931,0.42710595134576634,0.42710595134576634,0.5,9.99907699522485,1.3590894223962096,1.3590894223962096,4.547473508864641e-13,1.359053226406104,1.359053226406104,4.547473508864641e-13,26177.401590452504,19974.666599816297,0.7630500120799428,0.9010144953806596,0.6812212199332177,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.965451620705,1452.4074146008022,0.42710595134576634,6.178477068285765,3.4968935003199317
5668.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089762730896496,4.999513894004594,-26.54951026692252,-40.05698037855325,1.494048512237179,-3.646725628729598,-5.00576980448614,40.00731179180027,47887.96079476798,15450.862568652303,15450.862568652303,63338.823363420284,87595.79350728053,87595.79350728053,15450.862568652303,103046.65607593283,103046.65607593283,103046.65607593283,129224.05557470534,124731.78232376302,4492.273250942316,0.0,103680.655704272,63972.822989570064,44119.81412744659,26177.399498772516,70297.2136262191,19974.66511536684,1452.4073065772477,0.0,0.8868628884515801,2.8651583275202737,0.0014984597031051942,1.0,1.0,-3.646725628729598,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630500163434291,0.09216993659297931,4.565118963995687,101325.0,128371.5478294791,1.266928673372604,1.0,0.0,4.5651189639955545,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.963619099097,0.0,0.0,22711.490439128444,2315.9275021672483,19304.766795317322,1968.5383688943036,0.85,0.8499999965681753,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6102832067265,2034.6934298245008,7.597750019383456,5.0010440256913045,0.6045747153812364,4.396469310310068,3.4968952403627505,3.5,0.9991129258179287,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834871573687045e-05,0.00015354031934485852,0.0007009298235791674,0.09216891222571569,0.09216891222571569,0.09216891222571569,0.09216952529098434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216891222571569,0.09216993659297931,0.09216993659297931,0.427105907393158,0.427105907393158,0.5,9.99907699522485,1.3590803730673429,1.3590803730673429,4.547473508864641e-13,1.3590441757565372,1.3590441757565372,4.547473508864641e-13,26177.399498772516,19974.66511536684,0.7630500163434291,0.901014707356715,0.6812213219345435,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.963619099097,1452.4073065772477,0.427105907393158,6.178477068285765,3.4968952403627505
5669.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089761089440458,4.999513894004594,-26.54951026692252,-40.056976571772225,1.494048512237179,-3.646734679743588,-5.00576980448614,40.00731179180027,47887.94301930939,15450.86798606492,15450.86798606492,63338.81100537431,87595.7859164718,87595.7859164718,15450.86798606492,103046.65390253672,103046.65390253672,103046.65390253672,129224.0513096288,124731.77805868648,4492.273250942316,0.0,103680.64811346325,63972.80521411147,44119.8254437242,26177.397407092078,70297.22285081628,19974.663630917024,1452.4071985536932,0.0,0.8868628884515801,2.865158452380053,0.0014984597031051942,1.0,1.0,-3.646734679743588,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630500206069154,0.09216993659297931,4.565118963995687,101325.0,128371.54309701115,1.2669286266667767,1.0,0.0,4.565118963995408,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.96178657749,0.0,0.0,22711.488776344013,2315.927332610424,19304.762302063733,1968.5379107099502,0.85,0.8499998609589751,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6108903570769,2034.6934298245008,7.597750414953737,5.0010440256913045,0.6045753615496956,4.396468664141609,3.496896980405569,3.5,0.9991134229730197,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834874950539684e-05,0.00015354028557633214,0.0007009296694218273,0.09216890274079864,0.09216890274079864,0.09216890274079864,0.09216952245245232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216890274079864,0.09216993659297931,0.09216993659297931,0.4271058634405497,0.4271058634405497,0.5,9.99907699522485,1.359071323401622,1.359071323401622,4.547473508864641e-13,1.3590351247425474,1.3590351247425474,4.547473508864641e-13,26177.397407092078,19974.663630917024,0.7630500206069154,0.9010144133259858,0.6812209796813234,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.96178657749,1452.4071985536932,0.4271058634405497,6.178477068285765,3.496896980405569
5670.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089759413059824,4.999513894004594,-26.54951026692252,-40.056976571772225,1.494048512237179,-3.6467437310532773,-5.00576980448614,40.00731179180027,47887.94301930939,15450.873403476602,15450.873403476602,63338.81642278599,87595.7783255929,87595.7783255929,15450.873403476602,103046.6517290695,103046.6517290695,103046.6517290695,129224.04704448163,124731.77379353931,4492.273250942316,0.0,103680.64052258435,63972.80521411147,44119.81700941431,26177.395315412126,70297.21232482644,19974.662146467566,1452.4070905301387,0.0,0.8868628884515801,2.865158577243924,0.0014984597031051942,1.0,1.0,-3.6467437310532773,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763050024870402,0.09216993659297931,4.565118963995687,101325.0,128371.54309701115,1.2669286266667767,1.0,0.0,4.5651189639940934,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.95995405588,0.0,0.0,22711.48711354421,2315.9271630520325,19304.762302063733,1968.5379107099502,0.85,0.8499999231909017,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6114975073067,2034.6934298245008,7.597750810523773,5.0010440256913045,0.6045760077177791,4.396468017973525,3.4968987204483883,3.5,0.999113920128111,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834874950539684e-05,0.00015354028557633214,0.0007009296694218273,0.09216889325588162,0.09216889325588162,0.09216889325588162,0.0921695196140513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216889325588162,0.09216993659297931,0.09216993659297931,0.42710581948794135,0.42710581948794135,0.5,9.99907699522485,1.359062273407062,1.359062273407062,4.547473508864641e-13,1.359026073432858,1.359026073432858,4.547473508864641e-13,26177.395315412126,19974.662146467566,0.763050024870402,0.9010146253042385,0.6812210816843031,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.95995405588,1452.4070905301387,0.42710581948794135,6.178477068285765,3.4968987204483883
