time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5671.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08975773667919,4.999513894004594,-26.54951026692252,-40.056976571772225,1.494048512237179,-3.6467527826992523,-5.00576980448614,40.00731179180027,47887.94301930939,15450.878820887341,15450.878820887341,63338.82184019673,87595.77073463405,87595.77073463405,15450.878820887341,103046.64955552139,103046.64955552139,103046.64955552139,129224.04277925371,124731.76952831139,4492.273250942316,0.0,103680.6329316255,63972.80521411147,44119.80857501559,26177.393223732324,70297.2017987479,19974.660662018196,1452.4069825065842,0.0,0.8868628884515801,2.8651587021124603,0.0014984597031051942,1.0,1.0,-3.6467527826992523,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630500291338881,0.09216993659297931,4.565118963995687,101325.0,128371.54309701115,1.2669286266667767,1.0,0.0,4.565118963994678,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.958121534277,0.0,0.0,22711.4854507269,2315.9269934918552,19304.762302063733,1968.5379107099502,0.85,0.8499999854234928,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6121046574153,2034.6934298245008,7.5977512060935615,5.0010440256913045,0.6045766538854869,4.396467371805818,3.496900460491207,3.5,0.999114417283202,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834874950539684e-05,0.00015354028557633214,0.0007009296694218273,0.09216888377096458,0.09216888377096458,0.09216888377096458,0.09216951677579978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216888377096458,0.09216993659297931,0.09216993659297931,0.427105775535333,0.427105775535333,0.5,9.99907699522485,1.3590532230822987,1.3590532230822987,4.547473508864641e-13,1.359017021786883,1.359017021786883,4.547473508864641e-13,26177.393223732324,19974.660662018196,0.7630500291338881,0.9010148372836781,0.6812211836881726,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.958121534277,1452.4069825065842,0.427105775535333,6.178477068285765,3.496900460491207
5672.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089756130147748,4.999513894004594,-26.54951026692252,-40.0569727999158,1.494048512237179,-3.6467618347281814,-5.00576980448614,40.00731179180027,47887.92524385058,15450.884238297143,15450.884238297143,63338.80948214772,87595.76314358413,87595.76314358413,15450.884238297143,103046.64738188128,103046.64738188128,103046.64738188128,129224.03851393348,124731.76526299116,4492.273250942316,0.0,103680.62534057559,63972.78743865267,44119.819891025465,26177.39113205221,70297.21102307767,19974.659177568574,1452.4068744830297,0.0,0.8868628884515801,2.8651588269862844,0.0014984597031051942,1.0,1.0,-3.6467618347281814,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630500333973745,0.09216993659297931,4.565118963995687,101325.0,128371.53418883622,1.2669285387499256,1.0,0.0,4.565118963994386,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.95628901267,0.0,0.0,22711.48378788964,2315.926823929644,19304.762302063733,1968.5379107099502,0.85,0.8500000476568396,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.612711807403,2034.6934298245008,7.597751601663101,5.0010440256913045,0.604577300052819,4.3964667256384855,3.496902200534026,3.5,0.999114914438293,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834878296413358e-05,0.0001535402521175954,0.0007009295166787137,0.09216887428604753,0.09216887428604753,0.09216887428604753,0.09216951393771776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216887428604753,0.09216993659297931,0.09216993659297931,0.4271057315827247,0.4271057315827247,0.5,9.99907699522485,1.3590441724165885,1.3590441724165885,4.547473508864641e-13,1.359007969757954,1.359007969757954,4.547473508864641e-13,26177.39113205221,19974.659177568574,0.7630500333973745,0.9010145432562666,0.6812208414375015,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.95628901267,1452.4068744830297,0.4271057315827247,6.178477068285765,3.496902200534026
5673.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089754453767114,4.999513894004594,-26.54951026692252,-40.0569727999158,1.494048512237179,-3.6467708870572437,-5.00576980448614,40.00731179180027,47887.92524385058,15450.889655706003,15450.889655706003,63338.814899556586,87595.75555246294,87595.75555246294,15450.889655706003,103046.64520816895,103046.64520816895,103046.64520816895,129224.03424854114,124731.76099759882,4492.273250942316,0.0,103680.6177494544,63972.78743865267,44119.81145644636,26177.38904037218,70297.20049681855,19974.657693119003,1452.4067664594752,0.0,0.8868628884515801,2.8651589518642733,0.0014984597031051942,1.0,1.0,-3.6467708870572437,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763050037660861,0.09216993659297931,4.565118963995687,101325.0,128371.53418883622,1.2669285387499256,1.0,0.0,4.565118963995992,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.95445649106,0.0,0.0,22711.482125036764,2315.92665436584,19304.762302063733,1968.5379107099502,0.85,0.8500001098907799,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.61331895727,2034.6934298245008,7.597751997232398,5.0010440256913045,0.6045779462197753,4.396466079471529,3.4969039405768445,3.5,0.9991154115933841,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834878296413358e-05,0.0001535402521175954,0.0007009295166787137,0.09216886480113048,0.09216886480113048,0.09216886480113048,0.09216951109976912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216886480113048,0.09216993659297931,0.09216993659297931,0.4271056876301163,0.4271056876301163,0.5,9.99907699522485,1.359035121418458,1.359035121418458,4.547473508864641e-13,1.3589989174288917,1.3589989174288917,4.547473508864641e-13,26177.38904037218,19974.657693119003,0.763050037660861,0.9010147552379859,0.681220943443087,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.95445649106,1452.4067664594752,0.4271056876301163,6.178477068285765,3.4969039405768445
5674.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08975277738648,4.999513894004594,-26.54951026692252,-40.0569727999158,1.494048512237179,-3.6467799397235012,-5.00576980448614,40.00731179180027,47887.92524385058,15450.895073113927,15450.895073113927,63338.820316964506,87595.74796126172,87595.74796126172,15450.895073113927,103046.64303437565,103046.64303437565,103046.64303437565,129224.02998306797,124731.75673212565,4492.273250942316,0.0,103680.61015825318,63972.78743865267,44119.80302177835,26177.386948692314,70297.18997047067,19974.656208669534,1452.4066584359207,0.0,0.8868628884515801,2.86515907674692,0.0014984597031051942,1.0,1.0,-3.6467799397235012,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630500419243473,0.09216993659297931,4.565118963995687,101325.0,128371.53418883622,1.2669285387499256,1.0,0.0,4.565118963996285,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.952623969453,0.0,0.0,22711.48046216636,2315.926484800249,19304.762302063733,1968.5379107099502,0.85,0.8500001721253854,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6139261070161,2034.6934298245008,7.597752392801447,5.0010440256913045,0.604578592386356,4.396465433304948,3.4969056806196637,3.5,0.9991159087484753,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834878296413358e-05,0.0001535402521175954,0.0007009295166787137,0.09216885531621344,0.09216885531621344,0.09216885531621344,0.09216950826196973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216885531621344,0.09216993659297931,0.09216993659297931,0.427105643677508,0.427105643677508,0.5,9.99907699522485,1.359026070086486,1.359026070086486,4.547473508864641e-13,1.3589898647626342,1.3589898647626342,4.547473508864641e-13,26177.386948692314,19974.656208669534,0.7630500419243473,0.9010149672208928,0.6812210454495632,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.952623969453,1452.4066584359207,0.427105643677508,6.178477068285765,3.4969056806196637
5675.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08975113593044,4.999513894004594,-26.54951026692252,-40.05696902805937,1.494048512237179,-3.646788992697566,-5.00576980448614,40.00731179180027,47887.90746839161,15450.900490520908,15450.900490520908,63338.80795891252,87595.74036998732,87595.74036998732,15450.900490520908,103046.64086050823,103046.64086050823,103046.64086050823,129224.02571752094,124731.75246657862,4492.273250942316,0.0,103680.60256697878,63972.7696631937,44119.81433753898,26177.38485701272,70297.1991945517,19974.654724220258,1452.406550412366,0.0,0.8868628884515801,2.8651592016338356,0.0014984597031051942,1.0,1.0,-3.646788992697566,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630500461878339,0.09216993659297931,4.565118963995687,101325.0,128371.52945636831,1.2669284920440989,1.0,0.0,4.565118963995992,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.950791447845,0.0,0.0,22711.478799279925,2315.926315233023,19304.75780881014,1968.5374525255966,0.85,0.8500000365199559,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6145332566416,2034.6934298245008,7.597752788370247,5.0010440256913045,0.604579238552561,4.3964647871387434,3.4969074206624824,3.5,0.9991164059035664,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834881642288404e-05,0.00015354021865884496,0.0007009293639355375,0.09216884583129639,0.09216884583129639,0.09216884583129639,0.09216950542430703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216884583129639,0.09216993659297931,0.09216993659297931,0.42710559972489964,0.42710559972489964,0.5,9.99907699522485,1.3590170184258454,1.3590170184258454,4.547473508864641e-13,1.3589808117885696,1.3589808117885696,4.547473508864641e-13,26177.38485701272,19974.654724220258,0.7630500461878339,0.9010146731965606,0.6812207032012608,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.950791447845,1452.406550412366,0.42710559972489964,6.178477068285765,3.4969074206624824
5676.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089749494474404,4.999513894004594,-26.54951026692252,-40.05696902805937,1.494048512237179,-3.6467980460330978,-5.00576980448614,40.00731179180027,47887.90746839161,15450.905907926952,15450.905907926952,63338.81337631856,87595.732778627,87595.732778627,15450.905907926952,103046.63868655395,103046.63868655395,103046.63868655395,129224.02145188696,124731.74820094464,4492.273250942316,0.0,103680.59497561846,63972.7696631937,44119.80590269417,26177.382765333008,70297.18866802717,19974.653239770872,1452.4064423888115,0.0,0.8868628884515801,2.8651593265257507,0.0014984597031051942,1.0,1.0,-3.6467980460330978,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630500504513202,0.09216993659297931,4.565118963995687,101325.0,128371.52945636831,1.2669284920440989,1.0,0.0,4.565118963995846,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.94895892624,0.0,0.0,22711.47713637467,2315.9261456638783,19304.75780881014,1968.5374525255966,0.85,0.8500000987558695,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6151404061459,2034.6934298245008,7.597753183938802,5.0010440256913045,0.6045798847183894,4.396464140972915,3.496909160705301,3.5,0.9991169030586574,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834881642288404e-05,0.00015354021865884496,0.0007009293639355375,0.09216883634637935,0.09216883634637935,0.09216883634637935,0.0921695025868046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216883634637935,0.09216993659297931,0.09216993659297931,0.4271055557722913,0.4271055557722913,0.5,9.99907699522485,1.3590079664306813,1.3590079664306813,4.547473508864641e-13,1.3589717584530376,1.3589717584530376,4.547473508864641e-13,26177.382765333008,19974.653239770872,0.7630500504513202,0.9010148851816966,0.6812208052094147,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.94895892624,1452.4064423888115,0.4271055557722913,6.178477068285765,3.496909160705301
5677.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08974781809377,4.999513894004594,-26.54951026692252,-40.05696902805937,1.494048512237179,-3.646807099735554,-5.00576980448614,40.00731179180027,47887.90746839161,15450.911325332054,15450.911325332054,63338.818793723665,87595.7251871794,87595.7251871794,15450.911325332054,103046.63651251145,103046.63651251145,103046.63651251145,129224.01718616493,124731.7439352226,4492.273250942316,0.0,103680.58738417085,63972.7696631937,44119.79746775239,26177.38067365347,70297.17814140586,19974.651755321604,1452.406334365257,0.0,0.8868628884515801,2.8651594514227514,0.0014984597031051942,1.0,1.0,-3.646807099735554,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630500547148067,0.09216993659297931,4.565118963995687,101325.0,128371.52945636831,1.2669284920440989,1.0,0.0,4.5651189639967225,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.947126404633,0.0,0.0,22711.475473450293,2315.9259760927835,19304.75780881014,1968.5374525255966,0.85,0.8500001609925077,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6157475555294,2034.6934298245008,7.597753579507109,5.0010440256913045,0.604580530883843,4.3964634948074615,3.49691090074812,3.5,0.9991174002137485,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834881642288404e-05,0.00015354021865884496,0.0007009293639355375,0.09216882686146231,0.09216882686146231,0.09216882686146231,0.09216949974946516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216882686146231,0.09216993659297931,0.09216993659297931,0.427105511819683,0.427105511819683,0.5,9.99907699522485,1.3589989140940588,1.3589989140940588,4.547473508864641e-13,1.3589627047505815,1.3589627047505815,4.547473508864641e-13,26177.38067365347,19974.651755321604,0.7630500547148067,0.9010150971681231,0.681220907218537,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.947126404633,1452.406334365257,0.427105511819683,6.178477068285765,3.49691090074812
5678.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089746176637732,4.999513894004594,-26.54951026692252,-40.05696525620294,1.494048512237179,-3.646816153695795,-5.00576980448614,40.00731179180027,47887.889692932484,15450.916742736217,15450.916742736217,63338.8064356687,87595.7175956708,87595.7175956708,15450.916742736217,103046.634338407,103046.634338407,103046.634338407,129224.01292038079,124731.73966943847,4492.273250942316,0.0,103680.57979266225,63972.751887734565,44119.80878325298,26177.378581973786,70297.18736522677,19974.6502708722,1452.4062263417024,0.0,0.8868628884515801,2.8651595763233138,0.0014984597031051942,1.0,1.0,-3.646816153695795,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630500589782929,0.09216993659297931,4.565118963995687,101325.0,128371.52049251727,1.2669284035777673,1.0,0.0,4.565118963995116,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.945293883025,0.0,0.0,22711.473810512554,2315.925806520326,19304.75331555655,1968.5369943412431,0.85,0.8500000253889679,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6163547047925,2034.6934298245008,7.597753975075171,5.0010440256913045,0.6045811770489209,4.396462848642384,3.496912640790939,3.5,0.9991178973688397,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834884988164685e-05,0.00015354018520008213,0.0007009292111923048,0.09216881737654527,0.09216881737654527,0.09216881737654527,0.09216949691223972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216881737654527,0.09216993659297931,0.09216993659297931,0.42710546786707465,0.42710546786707465,0.5,9.99907699522485,1.3589898614324056,1.3589898614324056,4.547473508864641e-13,1.3589536507903404,1.3589536507903404,4.547473508864641e-13,26177.378581973786,19974.6502708722,0.7630500589782929,0.9010148031470161,0.6812205649727137,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.945293883025,1452.4062263417024,0.42710546786707465,6.178477068285765,3.496912640790939
5679.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089744535181694,4.999513894004594,-26.54951026692252,-40.05696525620294,1.494048512237179,-3.6468252080479715,-5.00576980448614,40.00731179180027,47887.889692932484,15450.922160139442,15450.922160139442,63338.81185307192,87595.71000406893,87595.71000406893,15450.922160139442,103046.63216420836,103046.63216420836,103046.63216420836,129224.00865450273,124731.73540356041,4492.273250942316,0.0,103680.5722010604,63972.751887734565,44119.80034813981,26177.376490294366,70297.17683843418,19974.648786422986,1452.406118318148,0.0,0.8868628884515801,2.865159701229301,0.0014984597031051942,1.0,1.0,-3.6468252080479715,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630500632417794,0.09216993659297931,4.565118963995687,101325.0,128371.52049251727,1.2669284035777673,1.0,0.0,4.565118963997891,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.943461361418,0.0,0.0,22711.47214755439,2315.9256369457858,19304.75331555655,1968.5369943412431,0.85,0.8500000876268745,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6169618539345,2034.6934298245008,7.597754370642987,5.0010440256913045,0.6045818232136231,4.396462202477681,3.4969143808337577,3.5,0.9991183945239308,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834884988164685e-05,0.00015354018520008213,0.0007009292111923048,0.09216880789162822,0.09216880789162822,0.09216880789162822,0.09216949407518818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216880789162822,0.09216993659297931,0.09216993659297931,0.42710542391446626,0.42710542391446626,0.5,9.99907699522485,1.3589808084327615,1.3589808084327615,4.547473508864641e-13,1.358944596438164,1.358944596438164,4.547473508864641e-13,26177.376490294366,19974.648786422986,0.7630500632417794,0.9010150151356028,0.6812206669834616,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.943461361418,1452.406118318148,0.42710542391446626,6.178477068285765,3.4969143808337577
5680.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08974285880106,4.999513894004594,-26.54951026692252,-40.05696525620294,1.494048512237179,-3.6468342626478147,-5.00576980448614,40.00731179180027,47887.889692932484,15450.927577541725,15450.927577541725,63338.81727047421,87595.70241240834,87595.70241240834,15450.927577541725,103046.62998995006,103046.62998995006,103046.62998995006,129224.00438856504,124731.73113762272,4492.273250942316,0.0,103680.56460939981,63972.751887734565,44119.79191296138,26177.374398614982,70297.16631157637,19974.64730197378,1452.4060102945934,0.0,0.8868628884515801,2.865159826138724,0.0014984597031051942,1.0,1.0,-3.6468342626478147,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630500675052658,0.09216993659297931,4.565118963995687,101325.0,128371.52049251727,1.2669284035777673,1.0,0.0,4.565118963994386,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.94162883981,0.0,0.0,22711.47048458336,2315.925467369934,19304.75331555655,1968.5369943412431,0.85,0.8500001498652717,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6175690029554,2034.6934298245008,7.597754766210556,5.0010440256913045,0.6045824693779496,4.396461556313355,3.4969161208765764,3.5,0.9991188916790218,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834884988164685e-05,0.00015354018520008213,0.0007009292111923048,0.09216879840671117,0.09216879840671117,0.09216879840671117,0.09216949123824655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216879840671117,0.09216993659297931,0.09216993659297931,0.42710537996185793,0.42710537996185793,0.5,9.99907699522485,1.358971755113032,1.358971755113032,4.547473508864641e-13,1.3589355418383207,1.3589355418383207,4.547473508864641e-13,26177.374398614982,19974.64730197378,0.7630500675052658,0.9010152271250759,0.6812207689948723,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.94162883981,1452.4060102945934,0.42710537996185793,6.178477068285765,3.4969161208765764
5681.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089741217345022,4.999513894004594,-26.54951026692252,-40.05696525620294,1.494048512237179,-3.6468433176953,-5.00576980448614,40.00731179180027,47887.889692932484,15450.93299494307,15450.93299494307,63338.82268787555,87595.69482064122,87595.69482064122,15450.93299494307,103046.62781558429,103046.62781558429,103046.62781558429,129224.00012252023,124731.7268715779,4492.273250942316,0.0,103680.55701763267,63972.751887734565,44119.78347766456,26177.372306935937,70297.1557846005,19974.64581752482,1452.405902271039,0.0,0.8868628884515801,2.8651599510543337,0.0014984597031051942,1.0,1.0,-3.6468433176953,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630500717687524,0.09216993659297931,4.565118963995687,101325.0,128371.51576004937,1.2669283568719405,1.0,0.0,4.56511896399716,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.939796318205,0.0,0.0,22711.46882158899,2315.9252977917017,19304.744329049372,1968.5360779725363,0.85,0.8499998164230899,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6181761518558,2034.6934298245008,7.597755161777876,5.0010440256913045,0.6045831155419004,4.396460910149404,3.4969178609193956,3.5,0.999119388834113,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834884988164685e-05,0.00015354018520008213,0.0007009292111923048,0.09216878892179413,0.09216878892179413,0.09216878892179413,0.09216948840150337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216878892179413,0.09216993659297931,0.09216993659297931,0.4271053360092496,0.4271053360092496,0.5,9.99907699522485,1.3589627014476378,1.3589627014476378,4.547473508864641e-13,1.3589264867908355,1.3589264867908355,4.547473508864641e-13,26177.372306935937,19974.64581752482,0.7630500717687524,0.9010154391161119,0.6812208710074575,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.939796318205,1452.405902271039,0.4271053360092496,6.178477068285765,3.4969178609193956
5682.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089739575888984,4.999513894004594,-26.54951026692252,-40.05696525620294,1.494048512237179,-3.646852372959529,-5.00576980448614,40.00731179180027,47887.889692932484,15450.938412343477,15450.938412343477,63338.82810527596,87595.68722882288,87595.68722882288,15450.938412343477,103046.62564116635,103046.62564116635,103046.62564116635,129223.99585642263,124731.7226054803,4492.273250942316,0.0,103680.54942581433,63972.751887734565,44119.77504231085,26177.370215256276,70297.14525756713,19974.644333075357,1452.4057942474844,0.0,0.8868628884515801,2.8651600759729456,0.0014984597031051942,1.0,1.0,-3.646852372959529,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630500760322385,0.09216993659297931,4.565118963995687,101325.0,128371.51576004937,1.2669283568719405,1.0,0.0,4.565118963995116,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.937963796598,0.0,0.0,22711.467158583404,2315.925128212326,19304.744329049372,1968.5360779725363,0.85,0.8499998786627697,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6187833006352,2034.6934298245008,7.597755557344951,5.0010440256913045,0.6045837617054746,4.39646026398583,3.4969196009622143,3.5,0.9991198859892041,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834884988164685e-05,0.00015354018520008213,0.0007009292111923048,0.0921687794368771,0.0921687794368771,0.0921687794368771,0.09216948556485614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921687794368771,0.09216993659297931,0.09216993659297931,0.4271052920566413,0.4271052920566413,0.5,9.99907699522485,1.3589536474626698,1.3589536474626698,4.547473508864641e-13,1.3589174315266064,1.3589174315266064,4.547473508864641e-13,26177.370215256276,19974.644333075357,0.7630500760322385,0.9010156511079355,0.6812209730206306,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.937963796598,1452.4057942474844,0.4271052920566413,6.178477068285765,3.4969196009622143
5683.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08973789950835,4.999513894004594,-26.54951026692252,-40.05696525620294,1.494048512237179,-3.646861428639795,-5.00576980448614,40.00731179180027,47887.889692932484,15450.943829742942,15450.943829742942,63338.83352267543,87595.6796369054,87595.6796369054,15450.943829742942,103046.62346664835,103046.62346664835,103046.62346664835,129223.99159022556,124731.71833928324,4492.273250942316,0.0,103680.54183389686,63972.751887734565,44119.76660684699,26177.36812357721,70297.13473042421,19974.642848626347,1452.40568622393,0.0,0.8868628884515801,2.8651602008973183,0.0014984597031051942,1.0,1.0,-3.646861428639795,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630500802957252,0.09216993659297931,4.565118963995687,101325.0,128371.51576004937,1.2669283568719405,1.0,0.0,4.56511896399497,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.93613127499,0.0,0.0,22711.4654955561,2315.9249586307355,19304.744329049372,1968.5360779725363,0.85,0.8499999409032714,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6193904492936,2034.6934298245008,7.597755952911778,5.0010440256913045,0.604584407868674,4.3964596178226305,3.496921341005033,3.5,0.9991203831442952,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834884988164685e-05,0.00015354018520008213,0.0007009292111923048,0.09216876995196006,0.09216876995196006,0.09216876995196006,0.09216948272839365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216876995196006,0.09216993659297931,0.09216993659297931,0.42710524810403294,0.42710524810403294,0.5,9.99907699522485,1.3589445931386308,1.3589445931386308,4.547473508864641e-13,1.3589083758463403,1.3589083758463403,4.547473508864641e-13,26177.36812357721,19974.642848626347,0.7630500802957252,0.9010158631012131,0.6812210750348957,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.93613127499,1452.40568622393,0.42710524810403294,6.178477068285765,3.496921341005033
5684.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089736258052312,4.999513894004594,-26.54951026692252,-40.056961484346516,1.494048512237179,-3.6468704846554942,-5.00576980448614,40.00731179180027,47887.87191747325,15450.949247141467,15450.949247141467,63338.82116461471,87595.67204490825,87595.67204490825,15450.949247141467,103046.62129204972,103046.62129204972,103046.62129204972,129223.98732394814,124731.71407300582,4492.273250942316,0.0,103680.5342418997,63972.73411227533,44119.77792180486,26177.366031898422,70297.14395370329,19974.64136417752,1452.4055782003752,0.0,0.8868628884515801,2.8651603258263365,0.0014984597031051942,1.0,1.0,-3.6468704846554942,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630500845592115,0.09216993659297931,4.565118963995687,101325.0,128371.50679619831,1.266928268405609,1.0,0.0,4.565118963998037,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.934298753382,0.0,0.0,22711.463832511345,2315.9247890473653,19304.739835795783,1968.5356197881829,0.85,0.849999805303661,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6199975978311,2034.6934298245008,7.5977563484783595,5.0010440256913045,0.6045850540314976,4.396458971659807,3.4969230810478518,3.5,0.9991208802993862,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83488833404234e-05,0.00015354015174130558,0.0007009290584490095,0.092168760467043,0.092168760467043,0.092168760467043,0.09216947989207999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.092168760467043,0.09216993659297931,0.09216993659297931,0.42710520415142456,0.42710520415142456,0.5,9.99907699522485,1.3589355384761461,1.3589355384761461,4.547473508864641e-13,1.3588993198306412,1.3588993198306412,4.547473508864641e-13,26177.366031898422,19974.64136417752,0.7630500845592115,0.9010155690866868,0.681220732794088,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.934298753382,1452.4055782003752,0.42710520415142456,6.178477068285765,3.4969230810478518
5685.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089734616596274,4.999513894004594,-26.54951026692252,-40.056961484346516,1.494048512237179,-3.6468795409564905,-5.00576980448614,40.00731179180027,47887.87191747325,15450.954664539056,15450.954664539056,63338.826582012305,87595.66445284351,87595.66445284351,15450.954664539056,103046.61911738256,103046.61911738256,103046.61911738256,129223.98305760199,124731.70980665967,4492.273250942316,0.0,103680.52664983497,63972.73411227533,44119.76948617738,26177.363940219417,70297.13342639679,19974.639879728515,1452.4054701768207,0.0,0.8868628884515801,2.865160450759298,0.0014984597031051942,1.0,1.0,-3.6468795409564905,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630500888226979,0.09216993659297931,4.565118963995687,101325.0,128371.50679619831,1.266928268405609,1.0,0.0,4.5651189639967225,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.932466231778,0.0,0.0,22711.462169451785,2315.9246194624857,19304.739835795783,1968.5356197881829,0.85,0.8499998675453737,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6206047462483,2034.6934298245008,7.597756744044692,5.0010440256913045,0.6045857001939448,4.39645832549736,3.496924821090671,3.5,0.9991213774544774,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83488833404234e-05,0.00015354015174130558,0.0007009290584490095,0.09216875098212596,0.09216875098212596,0.09216875098212596,0.09216947705589261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216875098212596,0.09216993659297931,0.09216993659297931,0.4271051601988162,0.4271051601988162,0.5,9.99907699522485,1.3589264834861865,1.3589264834861865,4.547473508864641e-13,1.358890263529645,1.358890263529645,4.547473508864641e-13,26177.363940219417,19974.639879728515,0.7630500888226979,0.9010157810820261,0.6812208348099043,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.932466231778,1452.4054701768207,0.4271051601988162,6.178477068285765,3.496924821090671
5686.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08973294021564,4.999513894004594,-26.54951026692252,-40.056961484346516,1.494048512237179,-3.646888597567056,-5.00576980448614,40.00731179180027,47887.87191747325,15450.960081935702,15450.960081935702,63338.83199940895,87595.65686070526,87595.65686070526,15450.960081935702,103046.61694264096,103046.61694264096,103046.61694264096,129223.97879118146,124731.70554023914,4492.273250942316,0.0,103680.51905769673,63972.73411227533,44119.76105046822,26177.361848540506,70297.12289900873,19974.638395279562,1452.4053621532662,0.0,0.8868628884515801,2.865160575696548,0.0014984597031051942,1.0,1.0,-3.646888597567056,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630500930861843,0.09216993659297931,4.565118963995687,101325.0,128371.50679619831,1.266928268405609,1.0,0.0,4.565118963994386,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.93063371017,0.0,0.0,22711.460506376123,2315.924449875964,19304.739835795783,1968.5356197881829,0.85,0.8499999297876981,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.621211894544,2034.6934298245008,7.59775713961078,5.0010440256913045,0.604586346356017,4.396457679335287,3.4969265611334897,3.5,0.9991218746095685,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83488833404234e-05,0.00015354015174130558,0.0007009290584490095,0.09216874149720893,0.09216874149720893,0.09216874149720893,0.09216947421984258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216874149720893,0.09216993659297931,0.09216993659297931,0.4271051162462079,0.4271051162462079,0.5,9.99907699522485,1.358917428171992,1.358917428171992,4.547473508864641e-13,1.3588812069190794,1.3588812069190794,4.547473508864641e-13,26177.361848540506,19974.638395279562,0.7630500930861843,0.9010159930784607,0.6812209368265415,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.93063371017,1452.4053621532662,0.4271051162462079,6.178477068285765,3.4969265611334897
5687.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089731263835006,4.999513894004594,-26.54951026692252,-40.056961484346516,1.494048512237179,-3.646897654632369,-5.00576980448614,40.00731179180027,47887.87191747325,15450.96549933141,15450.96549933141,63338.83741680466,87595.64926845858,87595.64926845858,15450.96549933141,103046.61476778999,103046.61476778999,103046.61476778999,129223.97452465125,124731.70127370892,4492.273250942316,0.0,103680.51146545004,63972.73411227533,44119.752614638564,26177.359756861264,70297.11237149982,19974.63691083034,1452.4052541297117,0.0,0.8868628884515801,2.865160700640093,0.0014984597031051942,1.0,1.0,-3.646897654632369,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630500973496708,0.09216993659297931,4.565118963995687,101325.0,128371.50679619831,1.266928268405609,1.0,0.0,4.565118963997599,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.928801188562,0.0,0.0,22711.458843276705,2315.9242802870203,19304.739835795783,1968.5356197881829,0.85,0.8499999920309207,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6218190427196,2034.6934298245008,7.597757535176622,5.0010440256913045,0.6045869925177136,4.396457033173591,3.4969283011763084,3.5,0.9991223717646596,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83488833404234e-05,0.00015354015174130558,0.0007009290584490095,0.09216873201229188,0.09216873201229188,0.09216873201229188,0.09216947138399444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216873201229188,0.09216993659297931,0.09216993659297931,0.42710507229359956,0.42710507229359956,0.5,9.99907699522485,1.3589083725074715,1.3589083725074715,4.547473508864641e-13,1.3588721498537666,1.3588721498537666,4.547473508864641e-13,26177.359756861264,19974.63691083034,0.7630500973496708,0.9010162050764944,0.6812210388443802,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.928801188562,1452.4052541297117,0.42710507229359956,6.178477068285765,3.4969283011763084
5688.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089729657303565,4.999513894004594,-26.54951026692252,-40.05695771249009,1.494048512237179,-3.646906711962913,-5.00576980448614,40.00731179180027,47887.854142013784,15450.970916726179,15450.970916726179,63338.82505873997,87595.64167614911,87595.64167614911,15450.970916726179,103046.61259287529,103046.61259287529,103046.61259287529,129223.97025805793,124731.69700711561,4492.273250942316,0.0,103680.50387314057,63972.716336815865,44119.76392924967,26177.357665182648,70297.12159443232,19974.635426381577,1452.4051461061572,0.0,0.8868628884515801,2.865160825587306,0.0014984597031051942,1.0,1.0,-3.646906711962913,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630501016131571,0.09216993659297931,4.565118963995687,101325.0,128371.50206373038,1.2669282216997817,1.0,0.0,4.565118963998621,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.926968666954,0.0,0.0,22711.457180163536,2315.924110696674,19304.735342542193,1968.5351616038295,0.85,0.8499998564338349,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6224261907735,2034.6934298245008,7.597757930742217,5.0010440256913045,0.6045876386790336,4.396456387012271,3.496930041219127,3.5,0.9991228689197506,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834891679921255e-05,0.00015354011828251646,0.0007009289057056567,0.09216872252737483,0.09216872252737483,0.09216872252737483,0.09216946854826372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216872252737483,0.09216993659297931,0.09216993659297931,0.42710502834099123,0.42710502834099123,0.5,9.99907699522485,1.3588993165099055,1.3588993165099055,4.547473508864641e-13,1.3588630925232223,1.3588630925232223,4.547473508864641e-13,26177.357665182648,19974.635426381577,0.7630501016131571,0.9010159110662155,0.6812206966068238,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.926968666954,1452.4051461061572,0.42710502834099123,6.178477068285765,3.496930041219127
5689.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08972798092293,4.999513894004594,-26.54951026692252,-40.05695771249009,1.494048512237179,-3.6469157695590297,-5.00576980448614,40.00731179180027,47887.854142013784,15450.976334120012,15450.976334120012,63338.83047613379,87595.63408377669,87595.63408377669,15450.976334120012,103046.6104178967,103046.6104178967,103046.6104178967,129223.96599140031,124731.69274045799,4492.273250942316,0.0,103680.49628076814,63972.716336815865,44119.75549328031,26177.355573503606,70297.11106678392,19974.633941932472,1452.4050380826027,0.0,0.8868628884515801,2.8651609505382005,0.0014984597031051942,1.0,1.0,-3.6469157695590297,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630501058766436,0.09216993659297931,4.565118963995687,101325.0,128371.50206373038,1.2669282216997817,1.0,0.0,4.565118963995408,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.925136145346,0.0,0.0,22711.45551703658,2315.9239411049216,19304.735342542193,1968.5351616038295,0.85,0.8499999186780919,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6230333387073,2034.6934298245008,7.597758326307564,5.0010440256913045,0.604588284839978,4.3964557408513265,3.4969317812619463,3.5,0.9991233660748418,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834891679921255e-05,0.00015354011828251646,0.0007009289057056567,0.09216871304245779,0.09216871304245779,0.09216871304245779,0.0921694657126508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216871304245779,0.09216993659297931,0.09216993659297931,0.4271049843883829,0.4271049843883829,0.5,9.99907699522485,1.3588902601927657,1.3588902601927657,4.547473508864641e-13,1.3588540349271057,1.3588540349271057,4.547473508864641e-13,26177.355573503606,19974.633941932472,0.7630501058766436,0.901016123066002,0.6812207986259803,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.925136145346,1452.4050380826027,0.4271049843883829,6.178477068285765,3.4969317812619463
5690.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089726304542296,4.999513894004594,-26.54951026692252,-40.05695771249009,1.494048512237179,-3.6469248275377026,-5.00576980448614,40.00731179180027,47887.854142013784,15450.9817515129,15450.9817515129,63338.83589352669,87595.62649131323,87595.62649131323,15450.9817515129,103046.60824282613,103046.60824282613,103046.60824282613,129223.9617246514,124731.68847370907,4492.273250942316,0.0,103680.4886883047,63972.716336815865,44119.74705720982,26177.353481825266,70297.10053903508,19974.632457483884,1452.4049300590482,0.0,0.8868628884515801,2.8651610754943935,0.0014984597031051942,1.0,1.0,-3.6469248275377026,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630501101401299,0.09216993659297931,4.565118963995687,101325.0,128371.50206373038,1.2669282216997817,1.0,0.0,4.565118963994678,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.923303623742,0.0,0.0,22711.453853889678,2315.923771511136,19304.735342542193,1968.5351616038295,0.85,0.8499999809231045,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.62364048652,2034.6934298245008,7.597758721872664,5.0010440256913045,0.6045889310005474,4.396455094690757,3.496933521304765,3.5,0.9991238632299329,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834891679921255e-05,0.00015354011828251646,0.0007009289057056567,0.09216870355754074,0.09216870355754074,0.09216870355754074,0.09216946287720777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216870355754074,0.09216993659297931,0.09216993659297931,0.4271049404357745,0.4271049404357745,0.5,9.99907699522485,1.3588812035428646,1.3588812035428646,4.547473508864641e-13,1.3588449769484328,1.3588449769484328,4.547473508864641e-13,26177.353481825266,19974.632457483884,0.7630501101401299,0.9010163350671262,0.6812209006461408,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.923303623742,1452.4049300590482,0.4271049404357745,6.178477068285765,3.496933521304765
