time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5691.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08972466308626,4.999513894004594,-26.54951026692252,-40.05695394063366,1.494048512237179,-3.64693388585124,-5.00576980448614,40.00731179180027,47887.83636655421,15450.98716890485,15450.98716890485,63338.823535459065,87595.61889877022,87595.61889877022,15450.98716890485,103046.60606767506,103046.60606767506,103046.60606767506,129223.95745782177,124731.68420687945,4492.273250942316,0.0,103680.48109576167,63972.6985613563,44119.758371561526,26177.351390146705,70297.10976170823,19974.630973035102,1452.4048220354937,0.0,0.8868628884515801,2.8651612004552156,0.0014984597031051942,1.0,1.0,-3.64693388585124,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630501144036161,0.09216993659297931,4.565118963995687,101325.0,128371.49315555544,1.2669281337829306,1.0,0.0,4.5651189639957,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.921471102134,0.0,0.0,22711.452190725347,2315.9236019155724,19304.735342542193,1968.5351616038295,0.85,0.8500000431687784,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6242476342115,2034.6934298245008,7.597759117437519,5.0010440256913045,0.6045895771607404,4.396454448530564,3.4969352613475837,3.5,0.999124360385024,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834895025801545e-05,0.00015354008482371353,0.000700928752962241,0.0921686940726237,0.0921686940726237,0.0921686940726237,0.09216946004191304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921686940726237,0.09216993659297931,0.09216993659297931,0.4271048964831662,0.4271048964831662,0.5,9.99907699522485,1.3588721465606,1.3588721465606,4.547473508864641e-13,1.3588359186348953,1.3588359186348953,4.547473508864641e-13,26177.351390146705,19974.630973035102,0.7630501144036161,0.9010160410600632,0.6812205584110566,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.921471102134,1452.4048220354937,0.4271048964831662,6.178477068285765,3.4969352613475837
5692.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08972302163022,4.999513894004594,-26.54951026692252,-40.05695394063366,1.494048512237179,-3.6469429444977095,-5.00576980448614,40.00731179180027,47887.83636655421,15450.992586295859,15450.992586295859,63338.828952850075,87595.61130614817,87595.61130614817,15450.992586295859,103046.60389244404,103046.60389244404,103046.60389244404,129223.95319091226,124731.67993996994,4492.273250942316,0.0,103680.47350313963,63972.6985613563,44119.74993531481,26177.34929846822,70297.09923378302,19974.629488586383,1452.4047140119392,0.0,0.8868628884515801,2.8651613254206434,0.0014984597031051942,1.0,1.0,-3.6469429444977095,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763050118667103,0.09216993659297931,4.565118963995687,101325.0,128371.49315555544,1.2669281337829306,1.0,0.0,4.5651189639948235,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.919638580526,0.0,0.0,22711.450527543708,2315.923432318244,19304.735342542193,1968.5351616038295,0.85,0.8500001054151094,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6248547817827,2034.6934298245008,7.597759513002127,5.0010440256913045,0.6045902233205585,4.396453802370746,3.496937001390403,3.5,0.9991248575401152,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834895025801545e-05,0.00015354008482371353,0.000700928752962241,0.09216868458770665,0.09216868458770665,0.09216868458770665,0.09216945720676586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216868458770665,0.09216993659297931,0.09216993659297931,0.42710485253055785,0.42710485253055785,0.5,9.99907699522485,1.3588630892453466,1.3588630892453466,4.547473508864641e-13,1.358826859988426,1.358826859988426,4.547473508864641e-13,26177.34929846822,19974.629488586383,0.763050118667103,0.9010162530634126,0.6812206604328919,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.919638580526,1452.4047140119392,0.42710485253055785,6.178477068285765,3.496937001390403
5693.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089721345249586,4.999513894004594,-26.54951026692252,-40.05695394063366,1.494048512237179,-3.646952003461422,-5.00576980448614,40.00731179180027,47887.83636655421,15450.998003685929,15450.998003685929,63338.83437024014,87595.60371345075,87595.60371345075,15450.998003685929,103046.60171713668,103046.60171713668,103046.60171713668,129223.94892392641,124731.67567298409,4492.273250942316,0.0,103680.4659104422,63972.6985613563,44119.74149898433,26177.347206789724,70297.08870577405,19974.628004137612,1452.4046059883844,0.0,0.8868628884515801,2.8651614503904685,0.0014984597031051942,1.0,1.0,-3.646952003461422,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630501229305892,0.09216993659297931,4.565118963995687,101325.0,128371.49315555544,1.2669281337829306,1.0,0.0,4.565118963993801,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.91780605892,0.0,0.0,22711.448864345555,2315.923262719232,19304.735342542193,1968.5351616038295,0.85,0.8500001676620674,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6254619292326,2034.6934298245008,7.597759908566488,5.0010440256913045,0.6045908694800008,4.396453156211304,3.4969387414332216,3.5,0.9991253546952061,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834895025801545e-05,0.00015354008482371353,0.000700928752962241,0.09216867510278963,0.09216867510278963,0.09216867510278963,0.09216945437175954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216867510278963,0.09216993659297931,0.09216993659297931,0.4271048085779495,0.4271048085779495,0.5,9.99907699522485,1.358854031600572,1.358854031600572,4.547473508864641e-13,1.3588178010247134,1.3588178010247134,4.547473508864641e-13,26177.347206789724,19974.628004137612,0.7630501229305892,0.9010164650678859,0.6812207624555697,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.91780605892,1452.4046059883844,0.4271048085779495,6.178477068285765,3.4969387414332216
5694.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08971970379355,4.999513894004594,-26.54951026692252,-40.05695394063366,1.494048512237179,-3.6469610628167857,-5.00576980448614,40.00731179180027,47887.83636655421,15451.00342107506,15451.00342107506,63338.83978762927,87595.59612066003,87595.59612066003,15451.00342107506,103046.5995417351,103046.5995417351,103046.5995417351,129223.94465684646,124731.67140590414,4492.273250942316,0.0,103680.45831765149,63972.6985613563,44119.73306255021,26177.345115111362,70297.07817766158,19974.626519688936,1452.40449796483,0.0,0.8868628884515801,2.8651615753657134,0.0014984597031051942,1.0,1.0,-3.6469610628167857,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630501271940755,0.09216993659297931,4.565118963995687,101325.0,128371.4884230875,1.2669280870771034,1.0,0.0,4.565118963997307,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.91597353731,0.0,0.0,22711.447201126968,2315.923093118136,19304.7308492886,1968.5347034194758,0.85,0.8500000320688801,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.626069076562,2034.6934298245008,7.597760304130602,5.0010440256913045,0.6045915156390675,4.396452510052237,3.4969404814760403,3.5,0.9991258518502972,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834895025801545e-05,0.00015354008482371353,0.000700928752962241,0.09216866561787258,0.09216866561787258,0.09216866561787258,0.09216945153692697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216866561787258,0.09216993659297931,0.09216993659297931,0.4271047646253412,0.4271047646253412,0.5,9.99907699522485,1.3588449736133725,1.3588449736133725,4.547473508864641e-13,1.3588087416693497,1.3588087416693497,4.547473508864641e-13,26177.345115111362,19974.626519688936,0.7630501271940755,0.901016677073736,0.6812208644792809,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.91597353731,1452.40449796483,0.4271047646253412,6.178477068285765,3.4969404814760403
5695.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08971806233751,4.999513894004594,-26.54951026692252,-40.05695394063366,1.494048512237179,-3.6469701224685878,-5.00576980448614,40.00731179180027,47887.83636655421,15451.00883846325,15451.00883846325,63338.84520501747,87595.5885277991,87595.5885277991,15451.00883846325,103046.59736626236,103046.59736626236,103046.59736626236,129223.94038969536,124731.66713875304,4492.273250942316,0.0,103680.45072479056,63972.6985613563,44119.72462603806,26177.343023433,70297.06764947106,19974.62503524024,1452.4043899412754,0.0,0.8868628884515801,2.8651617003450593,0.0014984597031051942,1.0,1.0,-3.6469701224685878,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630501314575617,0.09216993659297931,4.565118963995687,101325.0,128371.4884230875,1.2669280870771034,1.0,0.0,4.565118963995262,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.914141015706,0.0,0.0,22711.445537893,2315.9229235154717,19304.7308492886,1968.5347034194758,0.85,0.8500000943171824,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6266762237706,2034.6934298245008,7.5977606996944695,5.0010440256913045,0.6045921617977577,4.396451863893547,3.496942221518859,3.5,0.9991263490053883,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834895025801545e-05,0.00015354008482371353,0.000700928752962241,0.09216865613295554,0.09216865613295554,0.09216865613295554,0.09216944870222576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216865613295554,0.09216993659297931,0.09216993659297931,0.42710472067273286,0.42710472067273286,0.5,9.99907699522485,1.3588359152935254,1.3588359152935254,4.547473508864641e-13,1.3587996820175476,1.3587996820175476,4.547473508864641e-13,26177.343023433,19974.62503524024,0.7630501314575617,0.9010168890806365,0.681220966503779,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.914141015706,1452.4043899412754,0.42710472067273286,6.178477068285765,3.496942221518859
5696.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089716385956876,4.999513894004594,-26.54951026692252,-40.05695394063366,1.494048512237179,-3.64697918244957,-5.00576980448614,40.00731179180027,47887.83636655421,15451.014255850503,15451.014255850503,63338.850622404716,87595.58093485991,87595.58093485991,15451.014255850503,103046.59519071042,103046.59519071042,103046.59519071042,129223.9361224653,124731.66287152297,4492.273250942316,0.0,103680.44313185137,63972.6985613563,44119.716189438965,26177.34093175488,70297.05712119385,19974.623550791704,1452.404281917721,0.0,0.8868628884515801,2.8651618253289626,0.0014984597031051942,1.0,1.0,-3.64697918244957,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763050135721048,0.09216993659297931,4.565118963995687,101325.0,128371.4884230875,1.2669280870771034,1.0,0.0,4.565118963995846,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.9123084941,0.0,0.0,22711.44387464189,2315.9227539110593,19304.7308492886,1968.5347034194758,0.85,0.8500001565661353,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.627283370858,2034.6934298245008,7.59776109525809,5.0010440256913045,0.604592807956073,4.3964512177352315,3.496943961561678,3.5,0.9991268461604795,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834895025801545e-05,0.00015354008482371353,0.000700928752962241,0.09216864664803849,0.09216864664803849,0.09216864664803849,0.09216944586767052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216864664803849,0.09216993659297931,0.09216993659297931,0.4271046767201245,0.4271046767201245,0.5,9.99907699522485,1.3588268566413717,1.3588268566413717,4.547473508864641e-13,1.3587906220365653,1.3587906220365653,4.547473508864641e-13,26177.34093175488,19974.623550791704,0.763050135721048,0.9010171010886983,0.6812210685291478,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.9123084941,1452.404281917721,0.4271046767201245,6.178477068285765,3.496943961561678
5697.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08971474450084,4.999513894004594,-26.54951026692252,-40.05695013385264,1.494048512237179,-3.646988242756379,-5.00576980448614,40.00731179180027,47887.81859109445,15451.019673236817,15451.019673236817,63338.838264331265,87595.57334184332,87595.57334184332,15451.019673236817,103046.59301508014,103046.59301508014,103046.59301508014,129223.93185515697,124731.65860421465,4492.273250942316,0.0,103680.43553883478,63972.68078589653,44119.727503264716,26177.338840076834,70297.06634334155,19974.622066343225,1452.4041738941664,0.0,0.8868628884515801,2.8651619503173844,0.0014984597031051942,1.0,1.0,-3.646988242756379,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630501399845346,0.09216993659297931,4.565118963995687,101325.0,128371.47945923649,1.2669279986107722,1.0,0.0,4.565118963995408,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.91047597249,0.0,0.0,22711.442211373822,2315.922584304918,19304.72186278142,1968.533787050769,0.85,0.8499998231338067,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6278905178247,2034.6934298245008,7.597761490821463,5.0010440256913045,0.6045934541140117,4.396450571577293,3.496945701604497,3.5,0.9991273433155705,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834898402663569e-05,0.00015354005105509328,0.0007009285988044723,0.09216863716312144,0.09216863716312144,0.09216863716312144,0.09216944303326007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216863716312144,0.09216993659297931,0.09216993659297931,0.42710463276751615,0.42710463276751615,0.5,9.99907699522485,1.358817797658162,1.358817797658162,4.547473508864641e-13,1.3587815617297565,1.3587815617297565,4.547473508864641e-13,26177.338840076834,19974.622066343225,0.7630501399845346,0.9010168070880051,0.6812207262989194,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.91047597249,1452.4041738941664,0.42710463276751615,6.178477068285765,3.496945701604497
5698.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.0897131030448,4.999513894004594,-26.54951026692252,-40.05695013385264,1.494048512237179,-3.646997303383216,-5.00576980448614,40.00731179180027,47887.81859109445,15451.02509062219,15451.02509062219,63338.843681716644,87595.56574875076,87595.56574875076,15451.02509062219,103046.59083937295,103046.59083937295,103046.59083937295,129223.92758777161,124731.65433682929,4492.273250942316,0.0,103680.42794574221,63972.68078589653,44119.71906649519,26177.336748398673,70297.05581489386,19974.620581894626,1452.404065870612,0.0,0.8868628884515801,2.865162075310227,0.0014984597031051942,1.0,1.0,-3.646997303383216,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630501442480209,0.09216993659297931,4.565118963995687,101325.0,128371.47945923649,1.2669279986107722,1.0,0.0,4.565118963993071,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.908643450883,0.0,0.0,22711.440548089115,2315.9224146970796,19304.72186278142,1968.533787050769,0.85,0.8499998853840064,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6284976646707,2034.6934298245008,7.597761886384591,5.0010440256913045,0.6045941002715747,4.39644992541973,3.4969474416473156,3.5,0.9991278404706616,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834898402663569e-05,0.00015354005105509328,0.0007009285988044723,0.0921686276782044,0.0921686276782044,0.0921686276782044,0.0921694401989912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921686276782044,0.09216993659297931,0.09216993659297931,0.4271045888149078,0.4271045888149078,0.5,9.99907699522485,1.358808738346454,1.358808738346454,4.547473508864641e-13,1.3587725011029193,1.3587725011029193,4.547473508864641e-13,26177.336748398673,19974.620581894626,0.7630501442480209,0.901017019098217,0.6812208283259061,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.908643450883,1452.404065870612,0.4271045888149078,6.178477068285765,3.4969474416473156
5699.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089711426664167,4.999513894004594,-26.54951026692252,-40.05695013385264,1.494048512237179,-3.647006364377944,-5.00576980448614,40.00731179180027,47887.81859109445,15451.030508006621,15451.030508006621,63338.84909910108,87595.5581555707,87595.5581555707,15451.030508006621,103046.58866357732,103046.58866357732,103046.58866357732,129223.92332029808,124731.65006935576,4492.273250942316,0.0,103680.42035256216,63972.68078589653,44119.71062962847,26177.33465672076,70297.04528634922,19974.619097446204,1452.4039578470574,0.0,0.8868628884515801,2.8651622003081596,0.0014984597031051942,1.0,1.0,-3.647006364377944,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630501485115074,0.09216993659297931,4.565118963995687,101325.0,128371.47945923649,1.2669279986107722,1.0,0.0,4.565118963996577,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.906810929275,0.0,0.0,22711.438884785242,2315.922245087287,19304.72186278142,1968.533787050769,0.85,0.8499999476349324,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6291048113958,2034.6934298245008,7.597762281947471,5.0010440256913045,0.6045947464287629,4.396449279262542,3.4969491816901344,3.5,0.9991283376257527,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834898402663569e-05,0.00015354005105509328,0.0007009285988044723,0.09216861819328737,0.09216861819328737,0.09216861819328737,0.09216943736488552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216861819328737,0.09216993659297931,0.09216993659297931,0.4271045448622995,0.4271045448622995,0.5,9.99907699522485,1.358799678697892,1.358799678697892,4.547473508864641e-13,1.3587634401081914,1.3587634401081914,4.547473508864641e-13,26177.33465672076,19974.619097446204,0.7630501485115074,0.9010172311097215,0.6812209303538629,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.906810929275,1452.4039578470574,0.4271045448622995,6.178477068285765,3.4969491816901344
5700.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08970978520813,4.999513894004594,-26.54951026692252,-40.05694636199621,1.494048512237179,-3.6470154257340823,-5.00576980448614,40.00731179180027,47887.800815634524,15451.035925390115,15451.035925390115,63338.83674102464,87595.5505623047,87595.5505623047,15451.035925390115,103046.58648769482,103046.58648769482,103046.58648769482,129223.91905273766,124731.64580179534,4492.273250942316,0.0,103680.41275929617,63972.663010436605,44119.7219431773,26177.33256504285,70297.05450822014,19974.617612997765,1452.403849823503,0.0,0.8868628884515801,2.865162325311097,0.0014984597031051942,1.0,1.0,-3.6470154257340823,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630501527749938,0.09216993659297931,4.565118963995687,101325.0,128371.47472676856,1.266927951904945,1.0,0.0,4.565118963996577,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.90497840767,0.0,0.0,22711.437221462544,2315.9220754755747,19304.717369527832,1968.5333288664156,0.85,0.849999812045566,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.629711958,2034.6934298245008,7.597762677510106,5.0010440256913045,0.6045953925855754,4.396448633105729,3.4969509217329535,3.5,0.9991288347808439,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834901748546452e-05,0.00015354001759626448,0.0007009284460609384,0.09216860870837032,0.09216860870837032,0.09216860870837032,0.0921694345309402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216860870837032,0.09216993659297931,0.09216993659297931,0.42710450090969115,0.42710450090969115,0.5,9.99907699522485,1.3587906187078715,1.3587906187078715,4.547473508864641e-13,1.358754378752053,1.358754378752053,4.547473508864641e-13,26177.33256504285,19974.617612997765,0.7630501527749938,0.9010169371124669,0.6812205881262748,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.90497840767,1452.403849823503,0.42710450090969115,6.178477068285765,3.4969509217329535
5701.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08970814375209,4.999513894004594,-26.54951026692252,-40.05694636199621,1.494048512237179,-3.647024487330441,-5.00576980448614,40.00731179180027,47887.800815634524,15451.041342772673,15451.041342772673,63338.8421584072,87595.54296898181,87595.54296898181,15451.041342772673,103046.58431175449,103046.58431175449,103046.58431175449,129223.91478511953,124731.64153417721,4492.273250942316,0.0,103680.40516597328,63972.663010436605,44119.71350615186,26177.330473365044,70297.0439795169,19974.61612854939,1452.4037417999484,0.0,0.8868628884515801,2.8651624503173667,0.0014984597031051942,1.0,1.0,-3.647024487330441,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630501570384802,0.09216993659297931,4.565118963995687,101325.0,128371.47472676856,1.266927951904945,1.0,0.0,4.565118963993071,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.903145886063,0.0,0.0,22711.43555812738,2315.9219058625913,19304.717369527832,1968.5333288664156,0.85,0.8499998742976668,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.630319104483,2034.6934298245008,7.597763073072492,5.0010440256913045,0.6045960387420113,4.396447986949293,3.4969526617757722,3.5,0.9991293319359349,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834901748546452e-05,0.00015354001759626448,0.0007009284460609384,0.09216859922345326,0.09216859922345326,0.09216859922345326,0.0921694316971015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216859922345326,0.09216993659297931,0.09216993659297931,0.42710445695708277,0.42710445695708277,0.5,9.99907699522485,1.3587815583966858,1.3587815583966858,4.547473508864641e-13,1.3587453171556945,1.3587453171556945,4.547473508864641e-13,26177.330473365044,19974.61612854939,0.7630501570384802,0.9010171491259693,0.6812206901557346,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.903145886063,1452.4037417999484,0.42710445695708277,6.178477068285765,3.4969526617757722
5702.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089706467371457,4.999513894004594,-26.54951026692252,-40.05694636199621,1.494048512237179,-3.647033549324931,-5.00576980448614,40.00731179180027,47887.800815634524,15451.046760154284,15451.046760154284,63338.84757578881,87595.53537556426,87595.53537556426,15451.046760154284,103046.58213571855,103046.58213571855,103046.58213571855,129223.91051740575,124731.63726646343,4492.273250942316,0.0,103680.39757255571,63972.663010436605,44119.70506902123,26177.328381687203,70297.03345070843,19974.61464410097,1452.4036337763937,0.0,0.8868628884515801,2.8651625753291383,0.0014984597031051942,1.0,1.0,-3.647033549324931,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630501613019667,0.09216993659297931,4.565118963995687,101325.0,128371.47472676856,1.266927951904945,1.0,0.0,4.565118963994531,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.901313364455,0.0,0.0,22711.433894771482,2315.9217362474938,19304.717369527832,1968.5333288664156,0.85,0.8499999365505527,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6309262508457,2034.6934298245008,7.597763468634632,5.0010440256913045,0.6045966848980724,4.396447340793232,3.496954401818591,3.5,0.999129829091026,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834901748546452e-05,0.00015354001759626448,0.0007009284460609384,0.09216858973853624,0.09216858973853624,0.09216858973853624,0.09216942886343918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216858973853624,0.09216993659297931,0.09216993659297931,0.42710441300447444,0.42710441300447444,0.5,9.99907699522485,1.358772497748646,1.358772497748646,4.547473508864641e-13,1.3587362551612046,1.3587362551612046,4.547473508864641e-13,26177.328381687203,19974.61464410097,0.7630501613019667,0.9010173611408704,0.6812207921862444,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.901313364455,1452.4036337763937,0.42710441300447444,6.178477068285765,3.496954401818591
5703.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089704790990822,4.999513894004594,-26.54951026692252,-40.05694636199621,1.494048512237179,-3.647042611616712,-5.00576980448614,40.00731179180027,47887.800815634524,15451.052177534963,15451.052177534963,63338.85299316949,87595.52778207604,87595.52778207604,15451.052177534963,103046.579959611,103046.579959611,103046.579959611,129223.9062496204,124731.63299867808,4492.273250942316,0.0,103680.38997906749,63972.663010436605,44119.6966318121,26177.326290009394,70297.0229218215,19974.61315965256,1452.4035257528392,0.0,0.8868628884515801,2.865162700345035,0.0014984597031051942,1.0,1.0,-3.647042611616712,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630501655654532,0.09216993659297931,4.565118963995687,101325.0,128371.47472676856,1.266927951904945,1.0,0.0,4.565118963995408,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.899480842847,0.0,0.0,22711.432231400104,2315.9215666308173,19304.717369527832,1968.5333288664156,0.85,0.8499999988040272,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6315333970874,2034.6934298245008,7.5977638641965255,5.0010440256913045,0.6045973310537569,4.396446694637548,3.49695614186141,3.5,0.9991303262461172,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834901748546452e-05,0.00015354001759626448,0.0007009284460609384,0.0921685802536192,0.0921685802536192,0.0921685802536192,0.09216942602990895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921685802536192,0.09216993659297931,0.09216993659297931,0.4271043690518661,0.4271043690518661,0.5,9.99907699522485,1.3587634367721648,1.3587634367721648,4.547473508864641e-13,1.3587271928694236,1.3587271928694236,4.547473508864641e-13,26177.326290009394,19974.61315965256,0.7630501655654532,0.9010175731568276,0.6812208942175454,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.899480842847,1452.4035257528392,0.4271043690518661,6.178477068285765,3.49695614186141
5704.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089703149534785,4.999513894004594,-26.54951026692252,-40.05694259013978,1.494048512237179,-3.6470516743402754,-5.00576980448614,40.00731179180027,47887.78304017442,15451.057594914699,15451.057594914699,63338.84063508912,87595.5201884851,87595.5201884851,15451.057594914699,103046.5777833998,103046.5777833998,103046.5777833998,129223.90198173166,124731.62873078934,4492.273250942316,0.0,103680.38238547655,63972.6452349765,44119.70794500005,26177.32419833186,70297.03214333192,19974.61167520433,1452.4034177292847,0.0,0.8868628884515801,2.8651628253668973,0.0014984597031051942,1.0,1.0,-3.6470516743402754,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630501698289395,0.09216993659297931,4.565118963995687,101325.0,128371.46581859361,1.2669278639880939,1.0,0.0,4.565118964000374,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.897648321243,0.0,0.0,22711.430568006224,2315.9213970118467,19304.717369527832,1968.5333288664156,0.85,0.8500000610583529,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6321405432084,2034.6934298245008,7.597764259758174,5.0010440256913045,0.6045979772090657,4.396446048482239,3.496957881904229,3.5,0.9991308234012083,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834905094430764e-05,0.00015353998413742136,0.0007009282933173391,0.09216857076870215,0.09216857076870215,0.09216857076870215,0.09216942319657005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216857076870215,0.09216993659297931,0.09216993659297931,0.4271043250992578,0.4271043250992578,0.5,9.99907699522485,1.3587543754460967,1.3587543754460967,4.547473508864641e-13,1.35871813014586,1.35871813014586,4.547473508864641e-13,26177.32419833186,19974.61167520433,0.7630501698289395,0.9010172791639991,0.6812205519933441,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.897648321243,1452.4034177292847,0.4271043250992578,6.178477068285765,3.496957881904229
5705.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089701508078747,4.999513894004594,-26.54951026692252,-40.05694259013978,1.494048512237179,-3.6470607372672816,-5.00576980448614,40.00731179180027,47887.78304017442,15451.063012293493,15451.063012293493,63338.84605246791,87595.51259484609,87595.51259484609,15451.063012293493,103046.57560713959,103046.57560713959,103046.57560713959,129223.89771379365,124731.62446285132,4492.273250942316,0.0,103680.37479183754,63972.6452349765,44119.69950762338,26177.322106654065,70297.02161427744,19974.61019075589,1452.4033097057302,0.0,0.8868628884515801,2.8651629503915816,0.0014984597031051942,1.0,1.0,-3.6470607372672816,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630501740924258,0.09216993659297931,4.565118963995687,101325.0,128371.46581859361,1.2669278639880939,1.0,0.0,4.5651189639948235,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.895815799635,0.0,0.0,22711.428904601817,2315.9212273918024,19304.717369527832,1968.5333288664156,0.85,0.8500001233130817,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6327476892081,2034.6934298245008,7.597764655319573,5.0010440256913045,0.6045986233639997,4.396445402327305,3.4969596219470476,3.5,0.9991313205562993,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834905094430764e-05,0.00015353998413742136,0.0007009282933173391,0.0921685612837851,0.0921685612837851,0.0921685612837851,0.09216942036332132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921685612837851,0.09216993659297931,0.09216993659297931,0.42710428114664944,0.42710428114664944,0.5,9.99907699522485,1.3587453137997727,1.3587453137997727,4.547473508864641e-13,1.3587090672188538,1.3587090672188538,4.547473508864641e-13,26177.322106654065,19974.61019075589,0.7630501740924258,0.9010174911820685,0.6812206540262344,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.895815799635,1452.4033097057302,0.42710428114664944,6.178477068285765,3.4969596219470476
5706.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089699831698113,4.999513894004594,-26.54951026692252,-40.05694259013978,1.494048512237179,-3.647069800613508,-5.00576980448614,40.00731179180027,47887.78304017442,15451.068429671352,15451.068429671352,63338.85146984577,87595.50500110729,87595.50500110729,15451.068429671352,103046.57343077863,103046.57343077863,103046.57343077863,129223.89344575563,124731.62019481331,4492.273250942316,0.0,103680.36719809874,63972.6452349765,44119.69107013582,26177.320014976995,70297.01108511281,19974.60870630799,1452.4032016821757,0.0,0.8868628884515801,2.8651630754220636,0.0014984597031051942,1.0,1.0,-3.647069800613508,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630501783559124,0.09216993659297931,4.565118963995687,101325.0,128371.46581859361,1.2669278639880939,1.0,0.0,4.5651189639974525,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.893983278027,0.0,0.0,22711.42724117555,2315.921057769529,19304.717369527832,1968.5333288664156,0.85,0.8500001855686379,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6333548350874,2034.6934298245008,7.597765050880729,5.0010440256913045,0.6045992695185571,4.396444756172747,3.4969613619898663,3.5,0.9991318177113904,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834905094430764e-05,0.00015353998413742136,0.0007009282933173391,0.09216855179886807,0.09216855179886807,0.09216855179886807,0.09216941753025851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216855179886807,0.09216993659297931,0.09216993659297931,0.4271042371940411,0.4271042371940411,0.5,9.99907699522485,1.358736251813582,1.358736251813582,4.547473508864641e-13,1.3587000038726273,1.3587000038726273,4.547473508864641e-13,26177.320014976995,19974.60870630799,0.7630501783559124,0.9010177032016001,0.6812207560602229,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.893983278027,1452.4032016821757,0.4271042371940411,6.178477068285765,3.4969613619898663
5707.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089698190242075,4.999513894004594,-26.54951026692252,-40.05694259013978,1.494048512237179,-3.6470788642338903,-5.00576980448614,40.00731179180027,47887.78304017442,15451.07384704827,15451.07384704827,63338.85688722269,87595.49740730348,87595.49740730348,15451.07384704827,103046.57125435176,103046.57125435176,103046.57125435176,129223.88917765117,124731.61592670885,4492.273250942316,0.0,103680.35960429494,63972.6452349765,44119.682632576034,26177.317923299423,70297.00055587545,19974.60722185968,1452.4030936586212,0.0,0.8868628884515801,2.8651632004563514,0.0014984597031051942,1.0,1.0,-3.6470788642338903,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630501826193985,0.09216993659297931,4.565118963995687,101325.0,128371.46108612567,1.2669278172822667,1.0,0.0,4.565118963996577,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.89215075642,0.0,0.0,22711.42557773504,2315.9208881458035,19304.712876274243,1968.5328706820621,0.85,0.8500000499836284,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6339619808457,2034.6934298245008,7.597765446441635,5.0010440256913045,0.6045999156727389,4.396444110018566,3.4969631020326855,3.5,0.9991323148664816,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834905094430764e-05,0.00015353998413742136,0.0007009282933173391,0.09216854231395101,0.09216854231395101,0.09216854231395101,0.09216941469731754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216854231395101,0.09216993659297931,0.09216993659297931,0.42710419324143273,0.42710419324143273,0.5,9.99907699522485,1.3587271895005983,1.3587271895005983,4.547473508864641e-13,1.3586909402522451,1.3586909402522451,4.547473508864641e-13,26177.317923299423,19974.60722185968,0.7630501826193985,0.901017915222114,0.6812208580949467,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.89215075642,1452.4030936586212,0.42710419324143273,6.178477068285765,3.4969631020326855
5708.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089696548786037,4.999513894004594,-26.54951026692252,-40.05694259013978,1.494048512237179,-3.647087928221424,-5.00576980448614,40.00731179180027,47887.78304017442,15451.079264424248,15451.079264424248,63338.86230459867,87595.48981341229,87595.48981341229,15451.079264424248,103046.56907783654,103046.56907783654,103046.56907783654,129223.88490945841,124731.61165851609,4492.273250942316,0.0,103680.35201040376,63972.6452349765,44119.67419491917,26177.315831621872,70296.99002654104,19974.605737411377,1452.4029856350667,0.0,0.8868628884515801,2.865163325495715,0.0014984597031051942,1.0,1.0,-3.647087928221424,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630501868828852,0.09216993659297931,4.565118963995687,101325.0,128371.46108612567,1.2669278172822667,1.0,0.0,4.565118963996138,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.89031823481,0.0,0.0,22711.423914275394,2315.9207185201262,19304.712876274243,1968.5328706820621,0.85,0.8500001122404376,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6345691264833,2034.6934298245008,7.597765842002294,5.0010440256913045,0.6046005618265458,4.396443463864759,3.496964842075504,3.5,0.9991328120215727,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834905094430764e-05,0.00015353998413742136,0.0007009282933173391,0.09216853282903396,0.09216853282903396,0.09216853282903396,0.09216941186453925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216853282903396,0.09216993659297931,0.09216993659297931,0.4271041492888244,0.4271041492888244,0.5,9.99907699522485,1.358718126852466,1.358718126852466,4.547473508864641e-13,1.3586818762647113,1.3586818762647113,4.547473508864641e-13,26177.315831621872,19974.605737411377,0.7630501868828852,0.9010181272439219,0.6812209601306416,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.89031823481,1452.4029856350667,0.4271041492888244,6.178477068285765,3.496964842075504
5709.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089694872405403,4.999513894004594,-26.54951026692252,-40.05694259013978,1.494048512237179,-3.647096992488116,-5.00576980448614,40.00731179180027,47887.78304017442,15451.084681799286,15451.084681799286,63338.86772197371,87595.48221945499,87595.48221945499,15451.084681799286,103046.56690125428,103046.56690125428,103046.56690125428,129223.88064119924,124731.60739025692,4492.273250942316,0.0,103680.34441644645,63972.6452349765,44119.66575718883,26177.313739944962,70296.97949713378,19974.60425296355,1452.4028776115122,0.0,0.8868628884515801,2.8651634505389447,0.0014984597031051942,1.0,1.0,-3.647096992488116,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630501911463718,0.09216993659297931,4.565118963995687,101325.0,128371.46108612567,1.2669278172822667,1.0,0.0,4.565118963996285,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.888485713207,0.0,0.0,22711.42225080126,2315.920548892972,19304.712876274243,1968.5328706820621,0.85,0.850000174497798,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6351762719996,2034.6934298245008,7.597766237562708,5.0010440256913045,0.6046012079799761,4.396442817711328,3.496966582118323,3.5,0.9991333091766637,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834905094430764e-05,0.00015353998413742136,0.0007009282933173391,0.09216852334411693,0.09216852334411693,0.09216852334411693,0.09216940903188471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216852334411693,0.09216993659297931,0.09216993659297931,0.42710410533621607,0.42710410533621607,0.5,9.99907699522485,1.358709063880724,1.358709063880724,4.547473508864641e-13,1.3586728119980194,1.3586728119980194,4.547473508864641e-13,26177.313739944962,19974.60425296355,0.7630501911463718,0.9010183392667137,0.6812210621670729,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.888485713207,1452.4028776115122,0.42710410533621607,6.178477068285765,3.496966582118323
5710.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089693230949365,4.999513894004594,-26.54951026692252,-40.05693878335876,1.494048512237179,-3.647106057156236,-5.00576980448614,40.00731179180027,47887.76526471416,15451.090099173385,15451.090099173385,63338.855363887546,87595.47462540214,87595.47462540214,15451.090099173385,103046.56472457552,103046.56472457552,103046.56472457552,129223.87637284305,124731.60312190073,4492.273250942316,0.0,103680.3368223936,63972.62745951624,44119.677069863734,26177.311648267532,70296.98871813127,19974.602768515288,1452.4027695879577,0.0,0.8868628884515801,2.865163575587728,0.0014984597031051942,1.0,1.0,-3.647106057156236,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630501954098579,0.09216993659297931,4.565118963995687,101325.0,128371.45212227467,1.2669277288159355,1.0,0.0,4.56511896399643,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.8866531916,0.0,0.0,22711.420587306202,2315.9203792636836,19304.70388976706,1968.5319543133548,0.85,0.8499998410736486,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6357834173955,2034.6934298245008,7.597766633122874,5.0010440256913045,0.6046018541330307,4.396442171558274,3.4969683221611416,3.5,0.9991338063317547,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834908471296737e-05,0.00015353995036876161,0.0007009281391593903,0.09216851385919989,0.09216851385919989,0.09216851385919989,0.09216940619940825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216851385919989,0.09216993659297931,0.09216993659297931,0.42710406138360774,0.42710406138360774,0.5,9.99907699522485,1.3587000005699679,1.3587000005699679,4.547473508864641e-13,1.3586637473298993,1.3586637473298993,4.547473508864641e-13,26177.311648267532,19974.602768515288,0.7630501954098579,0.9010180452800953,0.6812207199476066,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.8866531916,1452.4027695879577,0.42710406138360774,6.178477068285765,3.4969683221611416
