time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5711.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089691589493327,4.999513894004594,-26.54951026692252,-40.05693878335876,1.494048512237179,-3.647115122086177,-5.00576980448614,40.00731179180027,47887.76526471416,15451.095516546544,15451.095516546544,63338.8607812607,87595.46703128725,87595.46703128725,15451.095516546544,103046.56254783379,103046.56254783379,103046.56254783379,129223.8721044242,124731.59885348188,4492.273250942316,0.0,103680.3292282787,63972.62745951624,44119.66863195829,26177.309556590408,70296.9781885487,19974.60128406726,1452.402661564403,0.0,0.8868628884515801,2.865163700640139,0.0014984597031051942,1.0,1.0,-3.647115122086177,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630501996733445,0.09216993659297931,4.565118963995687,101325.0,128371.45212227467,1.2669277288159355,1.0,0.0,4.565118963994531,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.88482066999,0.0,0.0,22711.418923797548,2315.920209633009,19304.70388976706,1968.5319543133548,0.85,0.8499999033322901,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6363905626704,2034.6934298245008,7.597767028682793,5.0010440256913045,0.6046025002857105,4.396441525405594,3.496970062203961,3.5,0.999134303486846,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834908471296737e-05,0.00015353995036876161,0.0007009281391593903,0.09216850437428284,0.09216850437428284,0.09216850437428284,0.09216940336704786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216850437428284,0.09216993659297931,0.09216993659297931,0.4271040174309994,0.4271040174309994,0.5,9.99907699522485,1.3586909369350337,1.3586909369350337,4.547473508864641e-13,1.3586546823999583,1.3586546823999583,4.547473508864641e-13,26177.309556590408,19974.60128406726,0.7630501996733445,0.9010182573050989,0.6812208219857027,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.88482066999,1452.402661564403,0.4271040174309994,6.178477068285765,3.496970062203961
5712.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089689913112693,4.999513894004594,-26.54951026692252,-40.05693878335876,1.494048512237179,-3.6471241873880444,-5.00576980448614,40.00731179180027,47887.76526471416,15451.100933918764,15451.100933918764,63338.866198632924,87595.45943708389,87595.45943708389,15451.100933918764,103046.56037100265,103046.56037100265,103046.56037100265,129223.86783591621,124731.5945849739,4492.273250942316,0.0,103680.32163407534,63972.62745951624,44119.66019395456,26177.30746491357,70296.96765886813,19974.599799619435,1452.4025535408484,0.0,0.8868628884515801,2.8651638256976972,0.0014984597031051942,1.0,1.0,-3.6471241873880444,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630502039368312,0.09216993659297931,4.565118963995687,101325.0,128371.45212227467,1.2669277288159355,1.0,0.0,4.565118963994386,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.882988148383,0.0,0.0,22711.417260269518,2315.9200400003588,19304.70388976706,1968.5319543133548,0.85,0.849999965591666,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6369977078245,2034.6934298245008,7.597767424242469,5.0010440256913045,0.6046031464380137,4.396440879253291,3.4969718022467795,3.5,0.999134800641937,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834908471296737e-05,0.00015353995036876161,0.0007009281391593903,0.09216849488936582,0.09216849488936582,0.09216849488936582,0.09216940053485247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216849488936582,0.09216993659297931,0.09216993659297931,0.4271039734783911,0.4271039734783911,0.5,9.99907699522485,1.3586818729668266,1.3586818729668266,4.547473508864641e-13,1.358645617098091,1.358645617098091,4.547473508864641e-13,26177.30746491357,19974.599799619435,0.7630502039368312,0.9010184693314089,0.6812209240247791,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.882988148383,1452.4025535408484,0.4271039734783911,6.178477068285765,3.4969718022467795
5713.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089688271656655,4.999513894004594,-26.54951026692252,-40.05693501150233,1.494048512237179,-3.6471332530105656,-5.00576980448614,40.00731179180027,47887.74748925373,15451.106351290045,15451.106351290045,63338.85384054377,87595.45184280438,87595.45184280438,15451.106351290045,103046.55819409442,103046.55819409442,103046.55819409442,129223.86356733085,124731.59031638852,4492.273250942316,0.0,103680.31403979583,63972.60968405582,44119.671506377796,26177.305373236413,70296.9768796142,19974.598315171334,1452.402445517294,0.0,0.8868628884515801,2.865163950759689,0.0014984597031051942,1.0,1.0,-3.6471332530105656,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630502082003174,0.09216993659297931,4.565118963995687,101325.0,128371.44738980672,1.2669276821101083,1.0,0.0,4.565118963993363,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.881155626776,0.0,0.0,22711.415596724808,2315.9198703660077,19304.69939651347,1968.5314961290014,0.85,0.849999830010481,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6376048528575,2034.6934298245008,7.597767819801894,5.0010440256913045,0.6046037925899412,4.396440233101363,3.4969735422895982,3.5,0.999135297797028,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834911817183643e-05,0.00015353991690989256,0.0007009279864156725,0.09216848540444875,0.09216848540444875,0.09216848540444875,0.09216939770279911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216848540444875,0.09216993659297931,0.09216993659297931,0.4271039295257827,0.4271039295257827,0.5,9.99907699522485,1.358672808667734,1.358672808667734,4.547473508864641e-13,1.3586365514755698,1.3586365514755698,4.547473508864641e-13,26177.305373236413,19974.598315171334,0.7630502082003174,0.9010181753479038,0.6812205818077072,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.881155626776,1452.402445517294,0.4271039295257827,6.178477068285765,3.4969735422895982
5714.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089686630200617,4.999513894004594,-26.54951026692252,-40.05693501150233,1.494048512237179,-3.6471423190135397,-5.00576980448614,40.00731179180027,47887.74748925373,15451.111768660383,15451.111768660383,63338.85925791411,87595.44424843439,87595.44424843439,15451.111768660383,103046.55601709477,103046.55601709477,103046.55601709477,129223.85929865419,124731.58604771187,4492.273250942316,0.0,103680.30644542584,63972.60968405582,44119.663068188915,26177.303281559427,70296.96634974834,19974.596830723352,1452.4023374937394,0.0,0.8868628884515801,2.8651640758269523,0.0014984597031051942,1.0,1.0,-3.6471423190135397,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630502124638039,0.09216993659297931,4.565118963995687,101325.0,128371.44738980672,1.2669276821101083,1.0,0.0,4.565118963994239,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.87932310517,0.0,0.0,22711.413933160275,2315.919700729635,19304.69939651347,1968.5314961290014,0.85,0.8499998922712267,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.63821199777,2034.6934298245008,7.597768215361073,5.0010440256913045,0.6046044387414939,4.3964395869498105,3.496975282332417,3.5,0.9991357949521191,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834911817183643e-05,0.00015353991690989256,0.0007009279864156725,0.09216847591953171,0.09216847591953171,0.09216847591953171,0.09216939487091472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216847591953171,0.09216993659297931,0.09216993659297931,0.42710388557317436,0.42710388557317436,0.5,9.99907699522485,1.3586637440279787,1.3586637440279787,4.547473508864641e-13,1.3586274854725957,1.3586274854725957,4.547473508864641e-13,26177.303281559427,19974.596830723352,0.7630502124638039,0.9010183873765537,0.6812206838485451,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.87932310517,1452.4023374937394,0.42710388557317436,6.178477068285765,3.496975282332417
5715.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089684953819983,4.999513894004594,-26.54951026692252,-40.05693501150233,1.494048512237179,-3.647151385374684,-5.00576980448614,40.00731179180027,47887.74748925373,15451.117186029789,15451.117186029789,63338.86467528352,87595.43665397914,87595.43665397914,15451.117186029789,103046.55384000893,103046.55384000893,103046.55384000893,129223.8550298917,124731.58177894937,4492.273250942316,0.0,103680.29885097059,63972.60968405582,44119.6546299053,26177.301189882768,70296.95581978807,19974.595346275593,1452.402229470185,0.0,0.8868628884515801,2.8651642008991733,0.0014984597031051942,1.0,1.0,-3.647151385374684,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.76305021672729,0.09216993659297931,4.565118963995687,101325.0,128371.44738980672,1.2669276821101083,1.0,0.0,4.565118963996577,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.877490583563,0.0,0.0,22711.412269577067,2315.9195310913583,19304.69939651347,1968.5314961290014,0.85,0.8499999545326806,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6388191425617,2034.6934298245008,7.597768610920007,5.0010440256913045,0.6046050848926701,4.396438940798634,3.496977022375236,3.5,0.9991362921072103,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834911817183643e-05,0.00015353991690989256,0.0007009279864156725,0.09216846643461468,0.09216846643461468,0.09216846643461468,0.09216939203918922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216846643461468,0.09216993659297931,0.09216993659297931,0.427103841620566,0.427103841620566,0.5,9.99907699522485,1.358654679043866,1.358654679043866,4.547473508864641e-13,1.3586184191114512,1.3586184191114512,4.547473508864641e-13,26177.301189882768,19974.595346275593,0.76305021672729,0.9010185994064639,0.6812207858903285,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.877490583563,1452.402229470185,0.427103841620566,6.178477068285765,3.496977022375236
5716.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08968327743935,4.999513894004594,-26.54951026692252,-40.056931239645905,1.494048512237179,-3.647160452012031,-5.00576980448614,40.00731179180027,47887.72971379317,15451.122603398251,15451.122603398251,63338.85231719142,87595.42905945849,87595.42905945849,15451.122603398251,103046.55166285674,103046.55166285674,103046.55166285674,129223.8507610627,124731.57751012038,4492.273250942316,0.0,103680.29125644994,63972.59190859525,44119.66594206077,26177.29909820595,70296.96504026672,19974.5938618277,1452.4021214466304,0.0,0.8868628884515801,2.865164325975213,0.0014984597031051942,1.0,1.0,-3.647160452012031,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630502209907764,0.09216993659297931,4.565118963995687,101325.0,128371.43848163183,1.2669275941932576,1.0,0.0,4.5651189639967225,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.875658061956,0.0,0.0,22711.410605979534,2315.9193614516207,19304.69939651347,1968.5314961290014,0.85,0.8500000167946797,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6394262872325,2034.6934298245008,7.597769006478695,5.0010440256913045,0.6046057310434705,4.396438294647834,3.496978762418055,3.5,0.9991367892623014,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834915163071892e-05,0.00015353988345101006,0.0007009278336718935,0.09216845694969764,0.09216845694969764,0.09216845694969764,0.09216938920758597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216845694969764,0.09216993659297931,0.09216993659297931,0.4271037976679577,0.4271037976679577,0.5,9.99907699522485,1.358645613729493,1.358645613729493,4.547473508864641e-13,1.3586093524741045,1.3586093524741045,4.547473508864641e-13,26177.29909820595,19974.5938618277,0.7630502209907764,0.9010183054262779,0.6812204436758067,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.875658061956,1452.4021214466304,0.4271037976679577,6.178477068285765,3.496978762418055
5717.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08968163598331,4.999513894004594,-26.54951026692252,-40.056931239645905,1.494048512237179,-3.647169518948317,-5.00576980448614,40.00731179180027,47887.72971379317,15451.128020765771,15451.128020765771,63338.85773455894,87595.42146486686,87595.42146486686,15451.128020765771,103046.54948563263,103046.54948563263,103046.54948563263,129223.84649216203,124731.57324121971,4492.273250942316,0.0,103680.28366185831,63972.59190859525,44119.657503625625,26177.29700652941,70296.95451015503,19974.592377380002,1452.402013423076,0.0,0.8868628884515801,2.8651644510554006,0.0014984597031051942,1.0,1.0,-3.647169518948317,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630502252542627,0.09216993659297931,4.565118963995687,101325.0,128371.43848163183,1.2669275941932576,1.0,0.0,4.565118963995992,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.873825540348,0.0,0.0,22711.40894236645,2315.9191918102974,19304.69939651347,1968.5314961290014,0.85,0.8500000790572699,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.640033431782,2034.6934298245008,7.597769402037135,5.0010440256913045,0.6046063771938961,4.396437648497408,3.4969805024608736,3.5,0.9991372864173924,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834915163071892e-05,0.00015353988345101006,0.0007009278336718935,0.09216844746478059,0.09216844746478059,0.09216844746478059,0.09216938637611555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216844746478059,0.09216993659297931,0.09216993659297931,0.42710375371534937,0.42710375371534937,0.5,9.99907699522485,1.3586365480902032,1.3586365480902032,4.547473508864641e-13,1.3586002855378183,1.3586002855378183,4.547473508864641e-13,26177.29700652941,19974.592377380002,0.7630502252542627,0.9010185174580937,0.6812205457190234,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.873825540348,1452.402013423076,0.42710375371534937,6.178477068285765,3.4969805024608736
5718.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089679994527273,4.999513894004594,-26.54951026692252,-40.056931239645905,1.494048512237179,-3.6471785862493107,-5.00576980448614,40.00731179180027,47887.72971379317,15451.133438132352,15451.133438132352,63338.86315192552,87595.41387018854,87595.41387018854,15451.133438132352,103046.54730832089,103046.54730832089,103046.54730832089,129223.84222317375,124731.56897223143,4492.273250942316,0.0,103680.27606717999,63972.59190859525,44119.649065094156,26177.294914852857,70296.94397994701,19974.590892932283,1452.4019053995214,0.0,0.8868628884515801,2.865164576140626,0.0014984597031051942,1.0,1.0,-3.6471785862493107,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630502295177493,0.09216993659297931,4.565118963995687,101325.0,128371.43848163183,1.2669275941932576,1.0,0.0,4.565118963996285,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.871993018744,0.0,0.0,22711.40727873438,2315.919022167038,19304.69939651347,1968.5314961290014,0.85,0.85000014132058,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6406405762111,2034.6934298245008,7.597769797595327,5.0010440256913045,0.604607023343946,4.3964370023473585,3.4969822425036927,3.5,0.9991377835724836,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834915163071892e-05,0.00015353988345101006,0.0007009278336718935,0.09216843797986354,0.09216843797986354,0.09216843797986354,0.09216938354480658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216843797986354,0.09216993659297931,0.09216993659297931,0.42710370976274104,0.42710370976274104,0.5,9.99907699522485,1.3586274821186635,1.3586274821186635,4.547473508864641e-13,1.3585912182368247,1.3585912182368247,4.547473508864641e-13,26177.294914852857,19974.590892932283,0.7630502295177493,0.9010187294911943,0.681220647763204,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.871993018744,1452.4019053995214,0.42710370976274104,6.178477068285765,3.4969822425036927
5719.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08967831814664,4.999513894004594,-26.54951026692252,-40.056931239645905,1.494048512237179,-3.647187653923993,-5.00576980448614,40.00731179180027,47887.72971379317,15451.138855497993,15451.138855497993,63338.86856929116,87595.40627542132,87595.40627542132,15451.138855497993,103046.54513091932,103046.54513091932,103046.54513091932,129223.83795409548,124731.56470315316,4492.273250942316,0.0,103680.26847241279,63972.59190859525,44119.64062646394,26177.29282317616,70296.9334496401,19974.589408484433,1452.401797375967,0.0,0.8868628884515801,2.8651647012310297,0.0014984597031051942,1.0,1.0,-3.647187653923993,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630502337812357,0.09216993659297931,4.565118963995687,101325.0,128371.43374916384,1.26692754748743,1.0,0.0,4.565118963996869,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.870160497136,0.0,0.0,22711.405615082836,2315.918852521793,19304.694903259882,1968.531037944648,0.85,0.8500000057433464,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6412477205195,2034.6934298245008,7.597770193153274,5.0010440256913045,0.6046076694936202,4.396436356197684,3.4969839825465114,3.5,0.9991382807275747,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834915163071892e-05,0.00015353988345101006,0.0007009278336718935,0.0921684284949465,0.0921684284949465,0.0921684284949465,0.09216938071366364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921684284949465,0.09216993659297931,0.09216993659297931,0.42710366581013265,0.42710366581013265,0.5,9.99907699522485,1.3586184158064043,1.3586184158064043,4.547473508864641e-13,1.3585821505621425,1.3585821505621425,4.547473508864641e-13,26177.29282317616,19974.589408484433,0.7630502337812357,0.9010189415256127,0.6812207498083735,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.870160497136,1452.401797375967,0.42710366581013265,6.178477068285765,3.4969839825465114
5720.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.0896766766906,4.999513894004594,-26.54951026692252,-40.056931239645905,1.494048512237179,-3.647196721839123,-5.00576980448614,40.00731179180027,47887.72971379317,15451.1442728627,15451.1442728627,63338.87398665587,87595.39868059725,87595.39868059725,15451.1442728627,103046.54295345995,103046.54295345995,103046.54295345995,129223.83368495987,124731.56043401755,4492.273250942316,0.0,103680.2608775887,63972.59190859525,44119.632187770505,26177.29073149992,70296.92291927042,19974.58792403691,1452.4016893524122,0.0,0.8868628884515801,2.8651648263247584,0.0014984597031051942,1.0,1.0,-3.647196721839123,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763050238044722,0.09216993659297931,4.565118963995687,101325.0,128371.43374916384,1.26692754748743,1.0,0.0,4.56511896399497,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.868327975528,0.0,0.0,22711.403951418837,2315.918682875277,19304.694903259882,1968.531037944648,0.85,0.8500000680078552,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6418548647068,2034.6934298245008,7.597770588710974,5.0010440256913045,0.604608315642917,4.3964357100483875,3.49698572258933,3.5,0.9991387778826658,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834915163071892e-05,0.00015353988345101006,0.0007009278336718935,0.09216841901002945,0.09216841901002945,0.09216841901002945,0.09216937788262701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216841901002945,0.09216993659297931,0.09216993659297931,0.4271036218575243,0.4271036218575243,0.5,9.99907699522485,1.3586093491739462,1.3586093491739462,4.547473508864641e-13,1.3585730826470126,1.3585730826470126,4.547473508864641e-13,26177.29073149992,19974.58792403691,0.763050238044722,0.9010191535608858,0.681220851854182,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.868327975528,1452.4016893524122,0.4271036218575243,6.178477068285765,3.49698572258933
5721.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089675035234563,4.999513894004594,-26.54951026692252,-40.056931239645905,1.494048512237179,-3.6472057901572725,-5.00576980448614,40.00731179180027,47887.72971379317,15451.149690226463,15451.149690226463,63338.87940401963,87595.39108567714,87595.39108567714,15451.149690226463,103046.5407759036,103046.5407759036,103046.5407759036,129223.8294157272,124731.55616478488,4492.273250942316,0.0,103680.2532826686,63972.59190859525,44119.623748970385,26177.288639823597,70296.91238879398,19974.5864395893,1452.4015813288577,0.0,0.8868628884515801,2.8651649514240694,0.0014984597031051942,1.0,1.0,-3.6472057901572725,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630502423082082,0.09216993659297931,4.565118963995687,101325.0,128371.43374916384,1.26692754748743,1.0,0.0,4.565118963996285,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.86649545392,0.0,0.0,22711.4022877338,2315.9185132266166,19304.694903259882,1968.531037944648,0.85,0.8500001302731603,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.642462008773,2034.6934298245008,7.597770984268427,5.0010440256913045,0.6046089617918398,4.396435063899465,3.496987462632149,3.5,0.9991392750377568,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834915163071892e-05,0.00015353988345101006,0.0007009278336718935,0.0921684095251124,0.0921684095251124,0.0921684095251124,0.09216937505176935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921684095251124,0.09216993659297931,0.09216993659297931,0.427103577904916,0.427103577904916,0.5,9.99907699522485,1.3586002822040086,1.3586002822040086,4.547473508864641e-13,1.3585640143288629,1.3585640143288629,4.547473508864641e-13,26177.288639823597,19974.5864395893,0.7630502423082082,0.9010193655975774,0.6812209539010556,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.86649545392,1452.4015813288577,0.427103577904916,6.178477068285765,3.496987462632149
5722.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08967335885393,4.999513894004594,-26.54951026692252,-40.056931239645905,1.494048512237179,-3.647214858789596,-5.00576980448614,40.00731179180027,47887.72971379317,15451.155107589291,15451.155107589291,63338.88482138246,87595.38349068245,87595.38349068245,15451.155107589291,103046.53859827174,103046.53859827174,103046.53859827174,129223.82514641894,124731.55189547662,4492.273250942316,0.0,103680.2456876739,63972.59190859525,44119.61531008739,26177.28654814719,70296.90185823457,19974.584955141618,1452.4014733053032,0.0,0.8868628884515801,2.865165076527729,0.0014984597031051942,1.0,1.0,-3.647214858789596,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630502465716946,0.09216993659297931,4.565118963995687,101325.0,128371.43374916384,1.26692754748743,1.0,0.0,4.5651189639955545,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.864662932312,0.0,0.0,22711.400624032427,2315.91834357629,19304.694903259882,1968.531037944648,0.85,0.8500001925390861,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.643069152719,2034.6934298245008,7.597771379825633,5.0010440256913045,0.6046096079403851,4.396434417750919,3.496989202674968,3.5,0.999139772192848,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834915163071892e-05,0.00015353988345101006,0.0007009278336718935,0.09216840004019537,0.09216840004019537,0.09216840004019537,0.09216937222105104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216840004019537,0.09216993659297931,0.09216993659297931,0.42710353395230766,0.42710353395230766,0.5,9.99907699522485,1.3585912149018782,1.3585912149018782,4.547473508864641e-13,1.3585549456965396,1.3585549456965396,4.547473508864641e-13,26177.28654814719,19974.584955141618,0.7630502465716946,0.9010195776353827,0.6812210559487637,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.864662932312,1452.4014733053032,0.42710353395230766,6.178477068285765,3.496989202674968
5723.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08967171739789,4.999513894004594,-26.54951026692252,-40.05692746778948,1.494048512237179,-3.647223927750588,-5.00576980448614,40.00731179180027,47887.71193833244,15451.160524951176,15451.160524951176,63338.87246328362,87595.37589560973,87595.37589560973,15451.160524951176,103046.53642056091,103046.53642056091,103046.53642056091,129223.82087703167,124731.54762608935,4492.273250942316,0.0,103680.23809260118,63972.57413313452,44119.62662162963,26177.28445647076,70296.91107810038,19974.5834706939,1452.4013652817487,0.0,0.8868628884515801,2.8651652016359397,0.0014984597031051942,1.0,1.0,-3.647223927750588,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630502508351811,0.09216993659297931,4.565118963995687,101325.0,128371.42478531283,1.2669274590210988,1.0,0.0,4.5651189639957,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.862830410708,0.0,0.0,22711.39896031396,2315.918173924221,19304.685916752704,1968.5301215759414,0.85,0.8499998591229819,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6436762965438,2034.6934298245008,7.597771775382592,5.0010440256913045,0.6046102540885565,4.396433771602748,3.4969909427177868,3.5,0.9991402693479391,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834918508961405e-05,0.00015353984999211495,0.000700927680928057,0.09216839055527834,0.09216839055527834,0.09216839055527834,0.09216936939047848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216839055527834,0.09216993659297931,0.09216993659297931,0.4271034899996993,0.4271034899996993,0.5,9.99907699522485,1.358582147267498,1.358582147267498,4.547473508864641e-13,1.3585458767355476,1.3585458767355476,4.547473508864641e-13,26177.28445647076,19974.5834706939,0.7630502508351811,0.9010192836626016,0.6812207137398802,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.862830410708,1452.4013652817487,0.4271034899996993,6.178477068285765,3.4969909427177868
5724.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089670075941854,4.999513894004594,-26.54951026692252,-40.05692746778948,1.494048512237179,-3.6472329970801525,-5.00576980448614,40.00731179180027,47887.71193833244,15451.165942312122,15451.165942312122,63338.87788064456,87595.36830044929,87595.36830044929,15451.165942312122,103046.53424276141,103046.53424276141,103046.53424276141,129223.81660755622,124731.5433566139,4492.273250942316,0.0,103680.23049744075,63972.57413313452,44119.61818256247,26177.282364794803,70296.90054735728,19974.581986246525,1452.4012572581942,0.0,0.8868628884515801,2.8651653267492483,0.0014984597031051942,1.0,1.0,-3.6472329970801525,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630502550986675,0.09216993659297931,4.565118963995687,101325.0,128371.42478531283,1.2669274590210988,1.0,0.0,4.565118963997599,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.8609978891,0.0,0.0,22711.39729657628,2315.9180042701923,19304.685916752704,1968.5301215759414,0.85,0.8499999213902557,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6442834402478,2034.6934298245008,7.597772170939307,5.0010440256913045,0.6046109002363513,4.396433125454953,3.4969926827606055,3.5,0.9991407665030302,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834918508961405e-05,0.00015353984999211495,0.000700927680928057,0.09216838107036127,0.09216838107036127,0.09216838107036127,0.09216936656006935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216838107036127,0.09216993659297931,0.09216993659297931,0.42710344604709094,0.42710344604709094,0.5,9.99907699522485,1.3585730792943878,1.3585730792943878,4.547473508864641e-13,1.358536807405983,1.358536807405983,4.547473508864641e-13,26177.282364794803,19974.581986246525,0.7630502550986675,0.9010194957027263,0.6812208157893345,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.8609978891,1452.4012572581942,0.42710344604709094,6.178477068285765,3.4969926827606055
5725.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08966839956122,4.999513894004594,-26.54951026692252,-40.05692746778948,1.494048512237179,-3.6472420666938774,-5.00576980448614,40.00731179180027,47887.71193833244,15451.171359672126,15451.171359672126,63338.88329800456,87595.36070522154,87595.36070522154,15451.171359672126,103046.53206489366,103046.53206489366,103046.53206489366,129223.81233801205,124731.53908706973,4492.273250942316,0.0,103680.22290221299,63972.57413313452,44119.60974342052,26177.28027311839,70296.8900165389,19974.580501798784,1452.4011492346397,0.0,0.8868628884515801,2.8651654518664933,0.0014984597031051942,1.0,1.0,-3.6472420666938774,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763050259362154,0.09216993659297931,4.565118963995687,101325.0,128371.42478531283,1.2669274590210988,1.0,0.0,4.56511896399643,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.859165367492,0.0,0.0,22711.395632823853,2315.91783461466,19304.685916752704,1968.5301215759414,0.85,0.8499999836580905,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6448905838308,2034.6934298245008,7.597772566495773,5.0010440256913045,0.6046115463837713,4.396432479307533,3.496994422803424,3.5,0.9991412636581212,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834918508961405e-05,0.00015353984999211495,0.000700927680928057,0.09216837158544425,0.09216837158544425,0.09216837158544425,0.09216936372978624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216837158544425,0.09216993659297931,0.09216993659297931,0.4271034020944826,0.4271034020944826,0.5,9.99907699522485,1.358564010993348,1.358564010993348,4.547473508864641e-13,1.358527737792258,1.358527737792258,4.547473508864641e-13,26177.28027311839,19974.580501798784,0.763050259362154,0.9010197077438657,0.6812209178395486,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.859165367492,1452.4011492346397,0.4271034020944826,6.178477068285765,3.496994422803424
5726.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089666723180585,4.999513894004594,-26.54951026692252,-40.05692369593305,1.494048512237179,-3.647251136702323,-5.00576980448614,40.00731179180027,47887.69416287155,15451.176777031194,15451.176777031194,63338.87093990274,87595.3531098998,87595.3531098998,15451.176777031194,103046.529886931,103046.529886931,103046.529886931,129223.80806837374,124731.53481743141,4492.273250942316,0.0,103680.21530689127,63972.55635767363,44119.62105468627,26177.278181442725,70296.899236129,19974.579017351603,1452.4010412110852,0.0,0.8868628884515801,2.8651655769892,0.0014984597031051942,1.0,1.0,-3.647251136702323,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630502636256407,0.09216993659297931,4.565118963995687,101325.0,128371.4200528449,1.2669274123152716,1.0,0.0,4.565118963997891,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.857332845884,0.0,0.0,22711.39396905084,2315.9176649570286,19304.681423499114,1968.529663391588,0.85,0.849999848085322,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.645497727293,2034.6934298245008,7.597772962051993,5.0010440256913045,0.6046121925308148,4.39643183316049,3.4969961628462434,3.5,0.9991417608132124,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834921854852317e-05,0.0001535398165332058,0.0007009275281841563,0.0921683621005272,0.0921683621005272,0.0921683621005272,0.09216936089967824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921683621005272,0.09216993659297931,0.09216993659297931,0.4271033581418743,0.4271033581418743,0.5,9.99907699522485,1.3585549423507928,1.3585549423507928,4.547473508864641e-13,1.3585186677838124,1.3585186677838124,4.547473508864641e-13,26177.278181442725,19974.579017351603,0.7630502636256407,0.9010194137745099,0.6812205756332953,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.857332845884,1452.4010412110852,0.4271033581418743,6.178477068285765,3.4969961628462434
5727.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089665081724547,4.999513894004594,-26.54951026692252,-40.05692369593305,1.494048512237179,-3.6472602069592313,-5.00576980448614,40.00731179180027,47887.69416287155,15451.18219438932,15451.18219438932,63338.87635726087,87595.34551451927,87595.34551451927,15451.18219438932,103046.52770890859,103046.52770890859,103046.52770890859,129223.80379867539,124731.53054773307,4492.273250942316,0.0,103680.20771151074,63972.55635767363,44119.612615374564,26177.276089766798,70296.88870514136,19974.577532904186,1452.4009331875307,0.0,0.8868628884515801,2.8651657021153447,0.0014984597031051942,1.0,1.0,-3.6472602069592313,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630502678891267,0.09216993659297931,4.565118963995687,101325.0,128371.4200528449,1.2669274123152716,1.0,0.0,4.565118963996577,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.855500324276,0.0,0.0,22711.392305264948,2315.9174952980834,19304.681423499114,1968.529663391588,0.85,0.8499999103544131,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6461048706346,2034.6934298245008,7.597773357607964,5.0010440256913045,0.6046128386774834,4.396431187013821,3.496997902889062,3.5,0.9991422579683035,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834921854852317e-05,0.0001535398165332058,0.0007009275281841563,0.09216835261561016,0.09216835261561016,0.09216835261561016,0.09216935806968021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216835261561016,0.09216993659297931,0.09216993659297931,0.42710331418926595,0.42710331418926595,0.5,9.99907699522485,1.3585458733853102,1.3585458733853102,4.547473508864641e-13,1.3585095975269041,1.3585095975269041,4.547473508864641e-13,26177.276089766798,19974.577532904186,0.7630502678891267,0.9010196258177839,0.6812206776851156,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.855500324276,1452.4009331875307,0.42710331418926595,6.178477068285765,3.496997902889062
5728.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08966344026851,4.999513894004594,-26.54951026692252,-40.05692369593305,1.494048512237179,-3.647269277596479,-5.00576980448614,40.00731179180027,47887.69416287155,15451.187611746507,15451.187611746507,63338.88177461806,87595.33791904828,87595.33791904828,15451.187611746507,103046.52553079478,103046.52553079478,103046.52553079478,129223.79952888566,124731.52627794334,4492.273250942316,0.0,103680.20011603973,63972.55635767363,44119.60417596233,26177.273998090874,70296.87817405321,19974.57604845676,1452.4008251639762,0.0,0.8868628884515801,2.8651658272467557,0.0014984597031051942,1.0,1.0,-3.647269277596479,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763050272152613,0.09216993659297931,4.565118963995687,101325.0,128371.4200528449,1.2669274123152716,1.0,0.0,4.56511896399643,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.853667802672,0.0,0.0,22711.39064145924,2315.9173256371178,19304.681423499114,1968.529663391588,0.85,0.849999972624255,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6467120138552,2034.6934298245008,7.5977737531636915,5.0010440256913045,0.6046134848237754,4.396430540867529,3.496999642931881,3.5,0.9991427551233946,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834921854852317e-05,0.0001535398165332058,0.0007009275281841563,0.09216834313069312,0.09216834313069312,0.09216834313069312,0.09216935523985102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216834313069312,0.09216993659297931,0.09216993659297931,0.4271032702366576,0.4271032702366576,0.5,9.99907699522485,1.3585368040851904,1.3585368040851904,4.547473508864641e-13,1.3585005268896566,1.3585005268896566,4.547473508864641e-13,26177.273998090874,19974.57604845676,0.763050272152613,0.9010198378623964,0.6812207797379406,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.853667802672,1452.4008251639762,0.4271032702366576,6.178477068285765,3.496999642931881
5729.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089661763887875,4.999513894004594,-26.54951026692252,-40.056919924076624,1.494048512237179,-3.6472783484881575,-5.00576980448614,40.00731179180027,47887.67638741049,15451.19302910276,15451.19302910276,63338.86941651325,87595.330323517,87595.330323517,15451.19302910276,103046.52335261976,103046.52335261976,103046.52335261976,129223.79525903476,124731.52200809243,4492.273250942316,0.0,103680.19252050846,63972.53858221257,44119.615486995426,26177.271906415,70296.88739341043,19974.574564009363,1452.4007171404214,0.0,0.8868628884515801,2.865165952381692,0.0014984597031051942,1.0,1.0,-3.6472783484881575,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630502764160996,0.09216993659297931,4.565118963995687,101325.0,128371.41114467,1.266927324398421,1.0,0.0,4.565118963992925,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.851835281064,0.0,0.0,22711.388977640323,2315.917155974805,19304.681423499114,1968.529663391588,0.85,0.8500000348946003,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.647319156955,2034.6934298245008,7.59777414871917,5.0010440256913045,0.6046141309696909,4.396429894721614,3.4970013829747,3.5,0.9991432522784857,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83492520074452e-05,0.00015353978307428378,0.0007009273754401969,0.09216833364577608,0.09216833364577608,0.09216833364577608,0.0921693524101346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216833364577608,0.09216993659297931,0.09216993659297931,0.4271032262840493,0.4271032262840493,0.5,9.99907699522485,1.358527734466918,1.358527734466918,4.547473508864641e-13,1.358491455997978,1.358491455997978,4.547473508864641e-13,26177.271906415,19974.574564009363,0.7630502764160996,0.9010195438959162,0.6812204375339019,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.851835281064,1452.4007171404214,0.4271032262840493,6.178477068285765,3.4970013829747
5730.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089660122431837,4.999513894004594,-26.54951026692252,-40.056919924076624,1.494048512237179,-3.6472874198360614,-5.00576980448614,40.00731179180027,47887.67638741049,15451.198446458066,15451.198446458066,63338.874833868555,87595.32272787698,87595.32272787698,15451.198446458066,103046.52117433504,103046.52117433504,103046.52117433504,129223.7909890746,124731.51773813227,4492.273250942316,0.0,103680.18492486844,63972.53858221257,44119.60704739542,26177.269814739557,70296.87686213497,19974.573079562273,1452.400609116867,0.0,0.8868628884515801,2.865166077522943,0.0014984597031051942,1.0,1.0,-3.6472874198360614,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763050280679586,0.09216993659297931,4.565118963995687,101325.0,128371.41114467,1.266927324398421,1.0,0.0,4.565118963996138,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.850002759456,0.0,0.0,22711.38731379759,2315.916986310064,19304.681423499114,1968.529663391588,0.85,0.850000097165846,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.647926299934,2034.6934298245008,7.5977745442744045,5.0010440256913045,0.6046147771152333,4.396429248576071,3.4970031230175187,3.5,0.9991437494335768,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83492520074452e-05,0.00015353978307428378,0.0007009273754401969,0.09216832416085902,0.09216832416085902,0.09216832416085902,0.09216934958062077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216832416085902,0.09216993659297931,0.09216993659297931,0.4271031823314409,0.4271031823314409,0.5,9.99907699522485,1.3585186645029808,1.3585186645029808,4.547473508864641e-13,1.358482384650074,1.358482384650074,4.547473508864641e-13,26177.269814739557,19974.573079562273,0.763050280679586,0.9010197559428944,0.6812205395885079,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.850002759456,1452.400609116867,0.4271031823314409,6.178477068285765,3.4970031230175187
