time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5731.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.0896584809758,4.999513894004594,-26.54951026692252,-40.056919924076624,1.494048512237179,-3.647296491448458,-5.00576980448614,40.00731179180027,47887.67638741049,15451.203863812434,15451.203863812434,63338.88025122292,87595.31513217435,87595.31513217435,15451.203863812434,103046.51899598679,103046.51899598679,103046.51899598679,129223.78671905035,124731.51346810802,4492.273250942316,0.0,103680.17732916582,63972.53858221257,44119.598607725835,26177.267723063567,70296.8663307894,19974.571595114754,1452.4005010933124,0.0,0.8868628884515801,2.865166202667851,0.0014984597031051942,1.0,1.0,-3.647296491448458,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630502849430727,0.09216993659297931,4.565118963995687,101325.0,128371.41114467,1.266927324398421,1.0,0.0,4.565118963994386,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.84817023785,0.0,0.0,22711.38564994114,2315.9168166439244,19304.681423499114,1968.529663391588,0.85,0.8500001594376142,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.648533442792,2034.6934298245008,7.59777493982939,5.0010440256913045,0.6046154232603982,4.396428602430906,3.4970048630603374,3.5,0.9991442465886679,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83492520074452e-05,0.00015353978307428378,0.0007009273754401969,0.09216831467594198,0.09216831467594198,0.09216831467594198,0.09216934675122394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216831467594198,0.09216993659297931,0.09216993659297931,0.42710313837883257,0.42710313837883257,0.5,9.99907699522485,1.358509594209238,1.358509594209238,4.547473508864641e-13,1.3584733130376776,1.3584733130376776,4.547473508864641e-13,26177.267723063567,19974.571595114754,0.7630502849430727,0.9010199679908215,0.681220641643824,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.84817023785,1452.4005010933124,0.42710313837883257,6.178477068285765,3.4970048630603374
5732.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089656804595165,4.999513894004594,-26.54951026692252,-40.0569161522202,1.494048512237179,-3.647305563437044,-5.00576980448614,40.00731179180027,47887.658611949264,15451.209281165862,15451.209281165862,63338.86789311512,87595.30753638218,87595.30753638218,15451.209281165862,103046.51681754805,103046.51681754805,103046.51681754805,129223.78244893583,124731.50919799351,4492.273250942316,0.0,103680.16973337364,63972.520806751345,44119.609918469214,26177.265631387778,70296.875549857,19974.57011066735,1452.400393069758,0.0,0.8868628884515801,2.865166327817967,0.0014984597031051942,1.0,1.0,-3.647305563437044,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630502892065586,0.09216993659297931,4.565118963995687,101325.0,128371.40641220206,1.2669272776925937,1.0,0.0,4.565118963996138,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.846337716244,0.0,0.0,22711.383986065077,2315.9166469757847,19304.676930245525,1968.5292052072346,0.85,0.8500000238686559,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6491405855293,2034.6934298245008,7.597775335384129,5.0010440256913045,0.6046160694051883,4.396427956286116,3.497006603103156,3.5,0.999144743743759,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834928546637986e-05,0.00015353974961534913,0.0007009272226961798,0.09216830519102494,0.09216830519102494,0.09216830519102494,0.09216934392199405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216830519102494,0.09216993659297931,0.09216993659297931,0.42710309442622424,0.42710309442622424,0.5,9.99907699522485,1.3585005235763106,1.3585005235763106,4.547473508864641e-13,1.3584642410490915,1.3584642410490915,4.547473508864641e-13,26177.265631387778,19974.57011066735,0.7630502892065586,0.9010196740279444,0.6812202994425501,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.846337716244,1452.400393069758,0.42710309442622424,6.178477068285765,3.497006603103156
5733.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089655163139128,4.999513894004594,-26.54951026692252,-40.0569161522202,1.494048512237179,-3.6473146357089377,-5.00576980448614,40.00731179180027,47887.658611949264,15451.214698518357,15451.214698518357,63338.87331046762,87595.29994052288,87595.29994052288,15451.214698518357,103046.51463904124,103046.51463904124,103046.51463904124,129223.77817875374,124731.50492781142,4492.273250942316,0.0,103680.16213751433,63972.520806751345,44119.60147862554,26177.2635397125,70296.86501833804,19974.56862622033,1452.4002850462034,0.0,0.8868628884515801,2.865166452972008,0.0014984597031051942,1.0,1.0,-3.6473146357089377,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630502934700449,0.09216993659297931,4.565118963995687,101325.0,128371.40641220206,1.2669272776925937,1.0,0.0,4.565118963994386,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.844505194636,0.0,0.0,22711.382322174308,2315.916477306145,19304.676930245525,1968.5292052072346,0.85,0.8500000861417124,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6497477281457,2034.6934298245008,7.597775730938622,5.0010440256913045,0.604616715549601,4.3964273101417035,3.4970083431459753,3.5,0.99914524089885,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834928546637986e-05,0.00015353974961534913,0.0007009272226961798,0.09216829570610789,0.09216829570610789,0.09216829570610789,0.09216934109288986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216829570610789,0.09216993659297931,0.09216993659297931,0.4271030504736159,0.4271030504736159,0.5,9.99907699522485,1.358491452615624,1.358491452615624,4.547473508864641e-13,1.3584551687771977,1.3584551687771977,4.547473508864641e-13,26177.2635397125,19974.56862622033,0.7630502934700449,0.9010198860780588,0.6812204014995124,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.844505194636,1452.4002850462034,0.4271030504736159,6.178477068285765,3.4970083431459753
5734.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08965352168309,4.999513894004594,-26.54951026692252,-40.0569161522202,1.494048512237179,-3.647323708340707,-5.00576980448614,40.00731179180027,47887.658611949264,15451.220115869904,15451.220115869904,63338.87872781917,87595.29234457797,87595.29234457797,15451.220115869904,103046.51246044788,103046.51246044788,103046.51246044788,129223.7739084849,124731.50065754258,4492.273250942316,0.0,103680.15454156943,63972.520806751345,44119.593038686755,26177.26144803703,70296.85448672378,19974.567141773154,1452.400177022649,0.0,0.8868628884515801,2.865166578131028,0.0014984597031051942,1.0,1.0,-3.647323708340707,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630502977335316,0.09216993659297931,4.565118963995687,101325.0,128371.40641220206,1.2669272776925937,1.0,0.0,4.565118963993948,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.84267267303,0.0,0.0,22711.38065826479,2315.916307634594,19304.676930245525,1968.5292052072346,0.85,0.8500001484154797,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6503548706412,2034.6934298245008,7.597776126492867,5.0010440256913045,0.6046173616936397,4.396426663997665,3.497010083188794,3.5,0.9991457380539411,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834928546637986e-05,0.00015353974961534913,0.0007009272226961798,0.09216828622119086,0.09216828622119086,0.09216828622119086,0.0921693382639452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216828622119086,0.09216993659297931,0.09216993659297931,0.4271030065210076,0.4271030065210076,0.5,9.99907699522485,1.358482381321096,1.358482381321096,4.547473508864641e-13,1.3584460961454283,1.3584460961454283,4.547473508864641e-13,26177.26144803703,19974.567141773154,0.7630502977335316,0.9010200981294448,0.6812205035574287,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.84267267303,1452.400177022649,0.4271030065210076,6.178477068285765,3.497010083188794
5735.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089651845302456,4.999513894004594,-26.54951026692252,-40.05691234543917,1.494048512237179,-3.647332781282614,-5.00576980448614,40.00731179180027,47887.6408364879,15451.225533220517,15451.225533220517,63338.86636970842,87595.28474855938,87595.28474855938,15451.225533220517,103046.51028177989,103046.51028177989,103046.51028177989,129223.76963814185,124731.49638719953,4492.273250942316,0.0,103680.14694555085,63972.50303128998,44119.604349178735,26177.259356361956,70296.86370554069,19974.565657326257,1452.4000689990944,0.0,0.8868628884515801,2.8651667032943458,0.0014984597031051942,1.0,1.0,-3.647332781282614,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630503019970181,0.09216993659297931,4.565118963995687,101325.0,128371.39744835101,1.2669271892262621,1.0,0.0,4.565118963993801,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.84084015142,0.0,0.0,22711.378994339128,2315.9161379613965,19304.667943738343,1968.5282888385273,0.85,0.8499998150068335,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6509620130157,2034.6934298245008,7.597776522046867,5.0010440256913045,0.6046180078373018,4.396426017854003,3.4970118232316127,3.5,0.9991462352090322,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834931923513345e-05,0.00015353971584659555,0.0007009270685378024,0.09216827673627383,0.09216827673627383,0.09216827673627383,0.09216933543513825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216827673627383,0.09216993659297931,0.09216993659297931,0.42710296256839925,0.42710296256839925,0.5,9.99907699522485,1.3584733096965351,1.3584733096965351,4.547473508864641e-13,1.3584370232035212,1.3584370232035212,4.547473508864641e-13,26177.259356361956,19974.565657326257,0.7630503019970181,0.9010198041696724,0.6812201613585426,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.84084015142,1452.4000689990944,0.42710296256839925,6.178477068285765,3.4970118232316127
5736.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08965016892182,4.999513894004594,-26.54951026692252,-40.05691234543917,1.494048512237179,-3.647341854651188,-5.00576980448614,40.00731179180027,47887.6408364879,15451.230950570189,15451.230950570189,63338.87178705809,87595.27715243929,87595.27715243929,15451.230950570189,103046.50810300947,103046.50810300947,103046.50810300947,129223.76536769568,124731.49211675336,4492.273250942316,0.0,103680.13934943074,63972.50303128998,44119.59590904529,26177.257264686217,70296.8531737315,19974.56417287883,1452.39996097554,0.0,0.8868628884515801,2.865166828463559,0.0014984597031051942,1.0,1.0,-3.647341854651188,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630503062605043,0.09216993659297931,4.565118963995687,101325.0,128371.39744835101,1.2669271892262621,1.0,0.0,4.5651189639974525,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.839007629813,0.0,0.0,22711.37733039123,2315.9159682859317,19304.667943738343,1968.5282888385273,0.85,0.8499998772820264,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6515691552697,2034.6934298245008,7.597776917600619,5.0010440256913045,0.6046186539805882,4.396425371710716,3.4970135632744315,3.5,0.9991467323641233,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834931923513345e-05,0.00015353971584659555,0.0007009270685378024,0.09216826725135677,0.09216826725135677,0.09216826725135677,0.09216933260652031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216826725135677,0.09216993659297931,0.09216993659297931,0.42710291861579086,0.42710291861579086,0.5,9.99907699522485,1.3584642377233536,1.3584642377233536,4.547473508864641e-13,1.3584279498349474,1.3584279498349474,4.547473508864641e-13,26177.257264686217,19974.56417287883,0.7630503062605043,0.9010200162235218,0.6812202634183138,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.839007629813,1452.39996097554,0.42710291861579086,6.178477068285765,3.4970135632744315
5737.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089648527465783,4.999513894004594,-26.54951026692252,-40.05691234543917,1.494048512237179,-3.647350928200524,-5.00576980448614,40.00731179180027,47887.6408364879,15451.236367918918,15451.236367918918,63338.87720440682,87595.26955627659,87595.26955627659,15451.236367918918,103046.5059241955,103046.5059241955,103046.5059241955,129223.7610972071,124731.48784626478,4492.273250942316,0.0,103680.13175326806,63972.50303128998,44119.58746886452,26177.255173011596,70296.84264187611,19974.56268843225,1452.3998529519854,0.0,0.8868628884515801,2.8651669536352844,0.0014984597031051942,1.0,1.0,-3.647350928200524,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763050310523991,0.09216993659297931,4.565118963995687,101325.0,128371.39744835101,1.2669271892262621,1.0,0.0,4.565118963993509,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.83717510821,0.0,0.0,22711.375666434004,2315.9157986095156,19304.667943738343,1968.5282888385273,0.85,0.8499999395575777,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6521762974028,2034.6934298245008,7.597777313154126,5.0010440256913045,0.6046193001235007,4.396424725567804,3.4970153033172506,3.5,0.9991472295192144,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834931923513345e-05,0.00015353971584659555,0.0007009270685378024,0.09216825776643972,0.09216825776643972,0.09216825776643972,0.09216932977798259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216825776643972,0.09216993659297931,0.09216993659297931,0.42710287466318253,0.42710287466318253,0.5,9.99907699522485,1.3584551654352026,1.3584551654352026,4.547473508864641e-13,1.3584188762856115,1.3584188762856115,4.547473508864641e-13,26177.255173011596,19974.56268843225,0.763050310523991,0.9010202282780136,0.6812203654785633,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.83717510821,1452.3998529519854,0.42710287466318253,6.178477068285765,3.4970153033172506
5738.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089646886009746,4.999513894004594,-26.54951026692252,-40.05691234543917,1.494048512237179,-3.6473600022113715,-5.00576980448614,40.00731179180027,47887.6408364879,15451.241785266713,15451.241785266713,63338.882621754616,87595.26196000389,87595.26196000389,15451.241785266713,103046.5037452706,103046.5037452706,103046.5037452706,129223.75682660661,124731.48357566429,4492.273250942316,0.0,103680.12415699534,63972.50303128998,44119.57902856151,26177.253081336003,70296.83210989751,19974.5612039849,1452.3997449284307,0.0,0.8868628884515801,2.8651670788133963,0.0014984597031051942,1.0,1.0,-3.6473600022113715,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630503147874774,0.09216993659297931,4.565118963995687,101325.0,128371.3927158831,1.2669271425204354,1.0,0.0,4.5651189639967225,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.8353425866,0.0,0.0,22711.374002452678,2315.915628930642,19304.663450484753,1968.5278306541738,0.85,0.8499998039924831,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6527834394149,2034.6934298245008,7.597777708707386,5.0010440256913045,0.6046199462660358,4.396424079425269,3.4970170433600694,3.5,0.9991477266743055,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834931923513345e-05,0.00015353971584659555,0.0007009270685378024,0.09216824828152269,0.09216824828152269,0.09216824828152269,0.0921693269496497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216824828152269,0.09216993659297931,0.09216993659297931,0.4271028307105742,0.4271028307105742,0.5,9.99907699522485,1.3584460928023532,1.3584460928023532,4.547473508864641e-13,1.358409802274764,1.358409802274764,4.547473508864641e-13,26177.253081336003,19974.5612039849,0.7630503147874774,0.901020440334135,0.6812204675400375,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.8353425866,1452.3997449284307,0.4271028307105742,6.178477068285765,3.4970170433600694
5739.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08964520962911,4.999513894004594,-26.54951026692252,-40.05691234543917,1.494048512237179,-3.6473690764671574,-5.00576980448614,40.00731179180027,47887.6408364879,15451.247202613566,15451.247202613566,63338.88803910147,87595.25436367322,87595.25436367322,15451.247202613566,103046.50156628678,103046.50156628678,103046.50156628678,129223.75255594782,124731.4793050055,4492.273250942316,0.0,103680.11656066468,63972.50303128998,44119.57058819411,26177.250989661046,70296.82157785515,19974.559719538014,1452.3996369048762,0.0,0.8868628884515801,2.8651672039949005,0.0014984597031051942,1.0,1.0,-3.6473690764671574,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630503190509637,0.09216993659297931,4.565118963995687,101325.0,128371.3927158831,1.2669271425204354,1.0,0.0,4.565118963995408,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.833510064993,0.0,0.0,22711.372338458656,2315.9154592504738,19304.663450484753,1968.5278306541738,0.85,0.8499998662694153,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6533905813062,2034.6934298245008,7.5977781042603985,5.0010440256913045,0.6046205924081951,4.396423433283109,3.497018783402888,3.5,0.9991482238293966,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834931923513345e-05,0.00015353971584659555,0.0007009270685378024,0.09216823879660564,0.09216823879660564,0.09216823879660564,0.09216932412142537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216823879660564,0.09216993659297931,0.09216993659297931,0.42710278675796587,0.42710278675796587,0.5,9.99907699522485,1.3584370198446436,1.3584370198446436,4.547473508864641e-13,1.358400728018978,1.358400728018978,4.547473508864641e-13,26177.250989661046,19974.559719538014,0.7630503190509637,0.9010206523911236,0.68122056960216,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.833510064993,1452.3996369048762,0.42710278675796587,6.178477068285765,3.497018783402888
5740.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089643568173074,4.999513894004594,-26.54951026692252,-40.05691234543917,1.494048512237179,-3.6473781510807157,-5.00576980448614,40.00731179180027,47887.6408364879,15451.252619959485,15451.252619959485,63338.89345644739,87595.24676725753,87595.24676725753,15451.252619959485,103046.49938721702,103046.49938721702,103046.49938721702,129223.74828520323,124731.4750342609,4492.273250942316,0.0,103680.10896424898,63972.50303128998,44119.56214773222,26177.248897986206,70296.81104571842,19974.5582350912,1452.3995288813217,0.0,0.8868628884515801,2.86516732918135,0.0014984597031051942,1.0,1.0,-3.6473781510807157,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630503233144499,0.09216993659297931,4.565118963995687,101325.0,128371.3927158831,1.2669271425204354,1.0,0.0,4.565118963994386,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.831677543385,0.0,0.0,22711.370674446007,2315.915289568406,19304.663450484753,1968.5278306541738,0.85,0.8499999285470535,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.653997723077,2034.6934298245008,7.597778499813163,5.0010440256913045,0.6046212385499778,4.396422787141327,3.4970205234457072,3.5,0.9991487209844878,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834931923513345e-05,0.00015353971584659555,0.0007009270685378024,0.0921682293116886,0.0921682293116886,0.0921682293116886,0.09216932129335953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921682293116886,0.09216993659297931,0.09216993659297931,0.42710274280535754,0.42710274280535754,0.5,9.99907699522485,1.3584279465559916,1.3584279465559916,4.547473508864641e-13,1.3583916534054197,1.3583916534054197,4.547473508864641e-13,26177.248897986206,19974.5582350912,0.7630503233144499,0.9010208644493722,0.6812206716652277,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.831677543385,1452.3995288813217,0.42710274280535754,6.178477068285765,3.4970205234457072
5741.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089641926717036,4.999513894004594,-26.54951026692252,-40.05691234543917,1.494048512237179,-3.647387226091155,-5.00576980448614,40.00731179180027,47887.6408364879,15451.258037304453,15451.258037304453,63338.89887379236,87595.23917074733,87595.23917074733,15451.258037304453,103046.49720805178,103046.49720805178,103046.49720805178,129223.74401436286,124731.47076342054,4492.273250942316,0.0,103680.10136773878,63972.50303128998,44119.55370716533,26177.24680631108,70296.80051347641,19974.556750644162,1452.3994208577672,0.0,0.8868628884515801,2.8651674543732963,0.0014984597031051942,1.0,1.0,-3.647387226091155,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630503275779366,0.09216993659297931,4.565118963995687,101325.0,128371.3927158831,1.2669271425204354,1.0,0.0,4.565118963995116,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.829845021777,0.0,0.0,22711.369010412658,2315.9151198842274,19304.663450484753,1968.5278306541738,0.85,0.8499999908254757,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6546048647265,2034.6934298245008,7.597778895365684,5.0010440256913045,0.6046218846913876,4.396422140999917,3.497022263488526,3.5,0.9991492181395788,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834931923513345e-05,0.00015353971584659555,0.0007009270685378024,0.09216821982677155,0.09216821982677155,0.09216821982677155,0.09216931846546988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216821982677155,0.09216993659297931,0.09216993659297931,0.42710269885274915,0.42710269885274915,0.5,9.99907699522485,1.3584188729231528,1.3584188729231528,4.547473508864641e-13,1.3583825783949806,1.3583825783949806,4.547473508864641e-13,26177.24680631108,19974.556750644162,0.7630503275779366,0.9010210765090202,0.6812207737293462,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.829845021777,1452.3994208577672,0.42710269885274915,6.178477068285765,3.497022263488526
5742.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.0896402503364,4.999513894004594,-26.54951026692252,-40.056908573582746,1.494048512237179,-3.6473963014038873,-5.00576980448614,40.00731179180027,47887.623061026345,15451.26345464849,15451.26345464849,63338.886515674836,87595.23157416543,87595.23157416543,15451.26345464849,103046.49502881392,103046.49502881392,103046.49502881392,129223.73974345031,124731.46649250799,4492.273250942316,0.0,103680.09377115688,63972.485255828426,44119.56501703162,26177.24471463638,70296.809731668,19974.555266197425,1452.3993128342127,0.0,0.8868628884515801,2.865167579569424,0.0014984597031051942,1.0,1.0,-3.6473963014038873,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630503318414229,0.09216993659297931,4.565118963995687,101325.0,128371.38380770817,1.2669270546035842,1.0,0.0,4.56511896399716,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.828012500173,0.0,0.0,22711.367346363604,2315.9149501984475,19304.663450484753,1968.5278306541738,0.85,0.8500000531044948,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6552120062552,2034.6934298245008,7.597779290917956,5.0010440256913045,0.6046225308324198,4.396421494858885,3.4970240035313447,3.5,0.9991497152946699,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834935269409542e-05,0.00015353968238763355,0.0007009269157936605,0.0921682103418545,0.0921682103418545,0.0921682103418545,0.09216931563771416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921682103418545,0.09216993659297931,0.09216993659297931,0.4271026549001408,0.4271026549001408,0.5,9.99907699522485,1.3584097989541988,1.3584097989541988,4.547473508864641e-13,1.3583735030822481,1.3583735030822481,4.547473508864641e-13,26177.24471463638,19974.555266197425,0.7630503318414229,0.9010207825568122,0.6812204315362188,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.828012500173,1452.3993128342127,0.4271026549001408,6.178477068285765,3.4970240035313447
5743.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089638608880364,4.999513894004594,-26.54951026692252,-40.056908573582746,1.494048512237179,-3.647405376972074,-5.00576980448614,40.00731179180027,47887.623061026345,15451.268871991584,15451.268871991584,63338.89193301793,87595.223977523,87595.223977523,15451.268871991584,103046.49284951459,103046.49284951459,103046.49284951459,129223.73547247602,124731.4622215337,4492.273250942316,0.0,103680.08617451446,63972.485255828426,44119.556576317824,26177.242622961443,70296.79919927927,19974.55378175049,1452.3992048106581,0.0,0.8868628884515801,2.865167704769095,0.0014984597031051942,1.0,1.0,-3.647405376972074,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630503361049094,0.09216993659297931,4.565118963995687,101325.0,128371.38380770817,1.2669270546035842,1.0,0.0,4.565118963995408,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.826179978565,0.0,0.0,22711.36568230129,2315.9147805113153,19304.663450484753,1968.5278306541738,0.85,0.8500001153840193,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6558191476634,2034.6934298245008,7.597779686469981,5.0010440256913045,0.6046231769730763,4.396420848718228,3.4970257435741634,3.5,0.999150212449761,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834935269409542e-05,0.00015353968238763355,0.0007009269157936605,0.09216820085693746,0.09216820085693746,0.09216820085693746,0.09216931281007183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216820085693746,0.09216993659297931,0.09216993659297931,0.4271026109475325,0.4271026109475325,0.5,9.99907699522485,1.3584007246654437,1.3584007246654437,4.547473508864641e-13,1.3583644275140614,1.3583644275140614,4.547473508864641e-13,26177.242622961443,19974.55378175049,0.7630503361049094,0.9010209946183058,0.6812205336017251,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.826179978565,1452.3992048106581,0.4271026109475325,6.178477068285765,3.4970257435741634
5744.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089636967424326,4.999513894004594,-26.54951026692252,-40.056908573582746,1.494048512237179,-3.647414452923897,-5.00576980448614,40.00731179180027,47887.623061026345,15451.274289333742,15451.274289333742,63338.89735036009,87595.21638078922,87595.21638078922,15451.274289333742,103046.49067012296,103046.49067012296,103046.49067012296,129223.73120140964,124731.45795046732,4492.273250942316,0.0,103680.07857778067,63972.485255828426,44119.5481355025,26177.240531286672,70296.78866678917,19974.552297303653,1452.3990967871036,0.0,0.8868628884515801,2.8651678299740775,0.0014984597031051942,1.0,1.0,-3.647414452923897,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630503403683955,0.09216993659297931,4.565118963995687,101325.0,128371.38380770817,1.2669270546035842,1.0,0.0,4.5651189639940934,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.824347456957,0.0,0.0,22711.364018218963,2315.9146108221425,19304.663450484753,1968.5278306541738,0.85,0.8500001776643019,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6564262889508,2034.6934298245008,7.59778008202176,5.0010440256913045,0.604623823113358,4.396420202577946,3.4970274836169826,3.5,0.9991507096048522,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834935269409542e-05,0.00015353968238763355,0.0007009269157936605,0.09216819137202044,0.09216819137202044,0.09216819137202044,0.09216930998259976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216819137202044,0.09216993659297931,0.09216993659297931,0.42710256699492416,0.42710256699492416,0.5,9.99907699522485,1.3583916500439273,1.3583916500439273,4.547473508864641e-13,1.3583553515622384,1.3583553515622384,4.547473508864641e-13,26177.240531286672,19974.552297303653,0.7630503403683955,0.9010212066811488,0.6812206356682442,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.824347456957,1452.3990967871036,0.42710256699492416,6.178477068285765,3.4970274836169826
5745.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08963529104369,4.999513894004594,-26.54951026692252,-40.05690480172632,1.494048512237179,-3.647423529160392,-5.00576980448614,40.00731179180027,47887.60528556462,15451.279706674959,15451.279706674959,63338.884992239575,87595.20878398807,87595.20878398807,15451.279706674959,103046.48849066303,103046.48849066303,103046.48849066303,129223.72693027512,124731.4536793328,4492.273250942316,0.0,103680.07098097952,63972.4674803667,44119.55944512536,26177.238439612094,70296.79788473745,19974.550812856956,1452.3989887635491,0.0,0.8868628884515801,2.865167955182999,0.0014984597031051942,1.0,1.0,-3.647423529160392,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630503446318819,0.09216993659297931,4.565118963995687,101325.0,128371.37907524023,1.266927007897757,1.0,0.0,4.565118963992341,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.82251493535,0.0,0.0,22711.36235412188,2315.914441131465,19304.658957231164,1968.5273724698204,0.85,0.8500000421034877,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6570334301166,2034.6934298245008,7.597780477573292,5.0010440256913045,0.6046244692532632,4.396419556438041,3.4970292236598013,3.5,0.9991512067599432,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83493861530703e-05,0.0001535396489286587,0.0007009267630494599,0.09216818188710339,0.09216818188710339,0.09216818188710339,0.09216930715525382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216818188710339,0.09216993659297931,0.09216993659297931,0.42710252304231583,0.42710252304231583,0.5,9.99907699522485,1.3583825750994833,1.3583825750994833,4.547473508864641e-13,1.3583462753257436,1.3583462753257436,4.547473508864641e-13,26177.238439612094,19974.550812856956,0.7630503446318819,0.9010209127319504,0.6812202934774327,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.82251493535,1452.3989887635491,0.42710252304231583,6.178477068285765,3.4970292236598013
5746.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089633614663057,4.999513894004594,-26.54951026692252,-40.05690480172632,1.494048512237179,-3.647432605858455,-5.00576980448614,40.00731179180027,47887.60528556462,15451.285124015236,15451.285124015236,63338.89040957986,87595.20118707685,87595.20118707685,15451.285124015236,103046.48631109209,103046.48631109209,103046.48631109209,129223.72265903003,124731.4494080877,4492.273250942316,0.0,103680.0633840683,63972.4674803667,44119.55100411289,26177.23634793795,70296.78735205083,19974.549328410576,1452.3988807399946,0.0,0.8868628884515801,2.8651680803983006,0.0014984597031051942,1.0,1.0,-3.647432605858455,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630503488953686,0.09216993659297931,4.565118963995687,101325.0,128371.37907524023,1.266927007897757,1.0,0.0,4.565118963996285,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.82068241374,0.0,0.0,22711.360690000685,2315.914271438329,19304.658957231164,1968.5273724698204,0.85,0.8500001043852288,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6576405711623,2034.6934298245008,7.597780873124577,5.0010440256913045,0.6046251153927926,4.396418910298512,3.49703096370262,3.5,0.9991517039150343,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83493861530703e-05,0.0001535396489286587,0.0007009267630494599,0.09216817240218635,0.09216817240218635,0.09216817240218635,0.0921693043281125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216817240218635,0.09216993659297931,0.09216993659297931,0.4271024790897075,0.4271024790897075,0.5,9.99907699522485,1.3583734998043155,1.3583734998043155,4.547473508864641e-13,1.3583371986276802,1.3583371986276802,4.547473508864641e-13,26177.23634793795,19974.549328410576,0.7630503488953686,0.9010211247972774,0.6812203955458223,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.82068241374,1452.3988807399946,0.4271024790897075,6.178477068285765,3.49703096370262
5747.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08963197320702,4.999513894004594,-26.54951026692252,-40.05690480172632,1.494048512237179,-3.647441682776787,-5.00576980448614,40.00731179180027,47887.60528556462,15451.290541354574,15451.290541354574,63338.89582691919,87595.19359011362,87595.19359011362,15451.290541354574,103046.4841314682,103046.4841314682,103046.4841314682,129223.71838773153,124731.4451367892,4492.273250942316,0.0,103680.05578710507,63972.4674803667,44119.54256304263,26177.23425626333,70296.77681930596,19974.547843963806,1452.39877271644,0.0,0.8868628884515801,2.8651682056166607,0.0014984597031051942,1.0,1.0,-3.647441682776787,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630503531588548,0.09216993659297931,4.565118963995687,101325.0,128371.37907524023,1.266927007897757,1.0,0.0,4.565118963994678,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.818849892137,0.0,0.0,22711.3590258681,2315.914101744031,19304.658957231164,1968.5273724698204,0.85,0.8500001666674053,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.658247712087,2034.6934298245008,7.597781268675616,5.0010440256913045,0.6046257615319464,4.396418264159358,3.4970327037454387,3.5,0.9991522010701254,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83493861530703e-05,0.0001535396489286587,0.0007009267630494599,0.0921681629172693,0.0921681629172693,0.0921681629172693,0.09216930150106896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921681629172693,0.09216993659297931,0.09216993659297931,0.4271024351370991,0.4271024351370991,0.5,9.99907699522485,1.3583644241846287,1.3583644241846287,4.547473508864641e-13,1.3583281217093486,1.3583281217093486,4.547473508864641e-13,26177.23425626333,19974.547843963806,0.7630503531588548,0.901021336863401,0.6812204976148067,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.818849892137,1452.39877271644,0.4271024351370991,6.178477068285765,3.4970327037454387
5748.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089630331750982,4.999513894004594,-26.54951026692252,-40.056900994945295,1.494048512237179,-3.6474507600761967,-5.00576980448614,40.00731179180027,47887.58751010276,15451.295958692972,15451.295958692972,63338.883468795735,87595.18599305971,87595.18599305971,15451.295958692972,103046.48195175268,103046.48195175268,103046.48195175268,129223.71411634145,124731.44086539913,4492.273250942316,0.0,103680.04819005117,63972.449704904844,44119.5538723848,26177.232164588775,70296.78603697357,19974.546359517073,1452.3986646928854,0.0,0.8868628884515801,2.86516833084029,0.0014984597031051942,1.0,1.0,-3.6474507600761967,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630503574223413,0.09216993659297931,4.565118963995687,101325.0,128371.37011138919,1.2669269194314254,1.0,0.0,4.5651189639948235,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.81701737053,0.0,0.0,22711.35736171565,2315.9139320477075,19304.654463977575,1968.526914285467,0.85,0.8500000311086325,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.658854852891,2034.6934298245008,7.597781664226409,5.0010440256913045,0.6046264076707253,4.396417618020579,3.497034443788258,3.5,0.9991526982252166,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834941992186368e-05,0.0001535396151598653,0.0007009266088909007,0.09216815343235225,0.09216815343235225,0.09216815343235225,0.09216929867419435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216815343235225,0.09216993659297931,0.09216993659297931,0.4271023911844908,0.4271023911844908,0.5,9.99907699522485,1.3583553482288266,1.3583553482288266,4.547473508864641e-13,1.3583190444099387,1.3583190444099387,4.547473508864641e-13,26177.232164588775,19974.546359517073,0.7630503574223413,0.9010210429176914,0.6812201554266737,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.81701737053,1452.3986646928854,0.4271023911844908,6.178477068285765,3.497034443788258
5749.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089628655370348,4.999513894004594,-26.54951026692252,-40.056900994945295,1.494048512237179,-3.6474598376935887,-5.00576980448614,40.00731179180027,47887.58751010276,15451.30137603043,15451.30137603043,63338.888886133194,87595.1783959302,87595.1783959302,15451.30137603043,103046.47977196063,103046.47977196063,103046.47977196063,129223.70984487521,124731.43659393289,4492.273250942316,0.0,103680.04059292165,63972.449704904844,44119.54543112979,26177.230072914583,70296.77550404437,19974.544875070595,1452.398556669331,0.0,0.8868628884515801,2.86516845606833,0.0014984597031051942,1.0,1.0,-3.6474598376935887,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630503616858275,0.09216993659297931,4.565118963995687,101325.0,128371.37011138919,1.2669269194314254,1.0,0.0,4.565118963995116,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.81518484892,0.0,0.0,22711.355697546638,2315.9137623496954,19304.654463977575,1968.526914285467,0.85,0.8500000933921762,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6594619935738,2034.6934298245008,7.5977820597769545,5.0010440256913045,0.6046270538091276,4.396416971882177,3.4970361838310766,3.5,0.9991531953803076,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834941992186368e-05,0.0001535396151598653,0.0007009266088909007,0.09216814394743521,0.09216814394743521,0.09216814394743521,0.092169295847461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216814394743521,0.09216993659297931,0.09216993659297931,0.42710234723188245,0.42710234723188245,0.5,9.99907699522485,1.3583462719406043,1.3583462719406043,4.547473508864641e-13,1.3583099667925467,1.3583099667925467,4.547473508864641e-13,26177.230072914583,19974.544875070595,0.7630503616858275,0.9010212549861427,0.6812202574974104,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.81518484892,1452.398556669331,0.42710234723188245,6.178477068285765,3.4970361838310766
5750.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08962701391431,4.999513894004594,-26.54951026692252,-40.056900994945295,1.494048512237179,-3.6474689156355566,-5.00576980448614,40.00731179180027,47887.58751010276,15451.306793366946,15451.306793366946,63338.89430346971,87595.17079872375,87595.17079872375,15451.306793366946,103046.4775920907,103046.4775920907,103046.4775920907,129223.70557333078,124731.43232238846,4492.273250942316,0.0,103680.0329957152,63972.449704904844,44119.53698978928,26177.22798124009,70296.76497102936,19974.543390623876,1452.3984486457764,0.0,0.8868628884515801,2.8651685813008516,0.0014984597031051942,1.0,1.0,-3.6474689156355566,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630503659493142,0.09216993659297931,4.565118963995687,101325.0,128371.37011138919,1.2669269194314254,1.0,0.0,4.565118963993363,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.813352327314,0.0,0.0,22711.354033360774,2315.913592649965,19304.654463977575,1968.526914285467,0.85,0.8500001556763596,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6600691341357,2034.6934298245008,7.597782455327255,5.0010440256913045,0.6046276999471552,4.396416325744149,3.4970379238738953,3.5,0.9991536925353987,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834941992186368e-05,0.0001535396151598653,0.0007009266088909007,0.09216813446251816,0.09216813446251816,0.09216813446251816,0.09216929302087126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216813446251816,0.09216993659297931,0.09216993659297931,0.4271023032792741,0.4271023032792741,0.5,9.99907699522485,1.3583371953219512,1.3583371953219512,4.547473508864641e-13,1.3583008888505788,1.3583008888505788,4.547473508864641e-13,26177.22798124009,19974.543390623876,0.7630503659493142,0.9010214670557439,0.6812203595690094,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.813352327314,1452.3984486457764,0.4271023032792741,6.178477068285765,3.4970379238738953
