time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5751.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089625372458272,4.999513894004594,-26.54951026692252,-40.056900994945295,1.494048512237179,-3.6474779939165956,-5.00576980448614,40.00731179180027,47887.58751010276,15451.312210702525,15451.312210702525,63338.89972080529,87595.16320143663,87595.16320143663,15451.312210702525,103046.47541213916,103046.47541213916,103046.47541213916,129223.70130170489,124731.42805076257,4492.273250942316,0.0,103680.02539842809,63972.449704904844,44119.52854835916,26177.225889565732,70296.75443792489,19974.54190617724,1452.398340622222,0.0,0.8868628884515801,2.8651687065380727,0.0014984597031051942,1.0,1.0,-3.6474779939165956,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630503702128006,0.09216993659297931,4.565118963995687,101325.0,128371.36537892128,1.2669268727255987,1.0,0.0,4.565118963994531,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.81151980571,0.0,0.0,22711.35236915724,2315.913422948432,19304.649970723985,1968.5264561011136,0.85,0.8500000201194682,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.660676274577,2034.6934298245008,7.597782850877306,5.0010440256913045,0.604628346084807,4.3964156796064975,3.497039663916714,3.5,0.9991541896904897,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834941992186368e-05,0.0001535396151598653,0.0007009266088909007,0.09216812497760113,0.09216812497760113,0.09216812497760113,0.09216929019443208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216812497760113,0.09216993659297931,0.09216993659297931,0.4271022593266658,0.4271022593266658,0.5,9.99907699522485,1.3583281183705935,1.3583281183705935,4.547473508864641e-13,1.3582918105695398,1.3582918105695398,4.547473508864641e-13,26177.225889565732,19974.54190617724,0.7630503702128006,0.9010216791265422,0.6812204616415058,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.81151980571,1452.398340622222,0.4271022593266658,6.178477068285765,3.497039663916714
5752.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089623696077638,4.999513894004594,-26.54951026692252,-40.056900994945295,1.494048512237179,-3.647487072529202,-5.00576980448614,40.00731179180027,47887.58751010276,15451.317628037168,15451.317628037168,63338.90513813993,87595.15560407072,87595.15560407072,15451.317628037168,103046.47323210789,103046.47323210789,103046.47323210789,129223.69702999982,124731.4237790575,4492.273250942316,0.0,103680.01780106217,63972.449704904844,44119.520106841475,26177.223797891926,70296.7439047334,19974.540421731002,1452.3982325986674,0.0,0.8868628884515801,2.8651688317798834,0.0014984597031051942,1.0,1.0,-3.647487072529202,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630503744762869,0.09216993659297931,4.565118963995687,101325.0,128371.36537892128,1.2669268727255987,1.0,0.0,4.565118963993656,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.8096872841,0.0,0.0,22711.350704936445,2315.9132532451395,19304.649970723985,1968.5264561011136,0.85,0.8500000824049627,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6612834148978,2034.6934298245008,7.597783246427111,5.0010440256913045,0.6046289922220822,4.396415033469222,3.4970414039595332,3.5,0.999154686845581,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834941992186368e-05,0.0001535396151598653,0.0007009266088909007,0.09216811549268408,0.09216811549268408,0.09216811549268408,0.09216928736813995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216811549268408,0.09216993659297931,0.09216993659297931,0.42710221537405746,0.42710221537405746,0.5,9.99907699522485,1.3583190410871566,1.3583190410871566,4.547473508864641e-13,1.3582827319569333,1.3582827319569333,4.547473508864641e-13,26177.223797891926,19974.540421731002,0.7630503744762869,0.9010218911985058,0.681220563714876,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.8096872841,1452.3982325986674,0.42710221537405746,6.178477068285765,3.4970414039595332
5753.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.0896220546216,4.999513894004594,-26.54951026692252,-40.056900994945295,1.494048512237179,-3.647496151484404,-5.00576980448614,40.00731179180027,47887.58751010276,15451.323045370866,15451.323045370866,63338.91055547363,87595.14800662339,87595.14800662339,15451.323045370866,103046.47105199426,103046.47105199426,103046.47105199426,129223.69275821204,124731.41950726972,4492.273250942316,0.0,103680.01020361485,63972.449704904844,44119.51166523333,26177.221706217788,70296.73337145112,19974.5389372845,1452.398124575113,0.0,0.8868628884515801,2.8651689570264414,0.0014984597031051942,1.0,1.0,-3.647496151484404,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630503787397733,0.09216993659297931,4.565118963995687,101325.0,128371.36537892128,1.2669268727255987,1.0,0.0,4.565118963993656,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.807854762494,0.0,0.0,22711.349040697816,2315.9130835400283,19304.649970723985,1968.5264561011136,0.85,0.8500001446911337,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.661890555097,2034.6934298245008,7.597783641976672,5.0010440256913045,0.6046296383589826,4.396414387332322,3.497043144002352,3.5,0.9991551840006719,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834941992186368e-05,0.0001535396151598653,0.0007009266088909007,0.09216810600776702,0.09216810600776702,0.09216810600776702,0.09216928454199994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216810600776702,0.09216993659297931,0.09216993659297931,0.4271021714214491,0.4271021714214491,0.5,9.99907699522485,1.3583099634691393,1.3583099634691393,4.547473508864641e-13,1.3582736530017314,1.3582736530017314,4.547473508864641e-13,26177.221706217788,19974.5389372845,0.7630503787397733,0.9010221032716835,0.6812206657891567,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.807854762494,1452.398124575113,0.4271021714214491,6.178477068285765,3.497043144002352
5754.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089620413165562,4.999513894004594,-26.54951026692252,-40.05689722308887,1.494048512237179,-3.64750523083228,-5.00576980448614,40.00731179180027,47887.56973464074,15451.328462703628,15451.328462703628,63338.898197344366,87595.14040908267,87595.14040908267,15451.328462703628,103046.4688717863,103046.4688717863,103046.4688717863,129223.68848633015,124731.41523538783,4492.273250942316,0.0,103680.00260607412,63972.43192944282,44119.52297403478,26177.21961454385,70296.74258857864,19974.537452838125,1452.3980165515584,0.0,0.8868628884515801,2.8651690822784253,0.0014984597031051942,1.0,1.0,-3.64750523083228,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630503830032597,0.09216993659297931,4.565118963995687,101325.0,128371.35641507024,1.266926784259267,1.0,0.0,4.565118963999059,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.806022240886,0.0,0.0,22711.347376438727,2315.912913832831,19304.640984216803,1968.5255397324065,0.85,0.8499998112945021,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6624976951757,2034.6934298245008,7.597784037525983,5.0010440256913045,0.6046302844955065,4.396413741195798,3.4970448840451707,3.5,0.999155681155763,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834945338086531e-05,0.00015353958170086367,0.0007009264561465779,0.09216809652284999,0.09216809652284999,0.09216809652284999,0.09216928171603385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216809652284999,0.09216993659297931,0.09216993659297931,0.42710212746884074,0.42710212746884074,0.5,9.99907699522485,1.3583008855052867,1.3583008855052867,4.547473508864641e-13,1.3582645736538552,1.3582645736538552,4.547473508864641e-13,26177.21961454385,19974.537452838125,0.7630503830032597,0.9010218093325317,0.6812203236060216,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.806022240886,1452.3980165515584,0.42710212746884074,6.178477068285765,3.4970448840451707
5755.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089618736784928,4.999513894004594,-26.54951026692252,-40.05689722308887,1.494048512237179,-3.647514310377062,-5.00576980448614,40.00731179180027,47887.56973464074,15451.333880035449,15451.333880035449,63338.90361467619,87595.13281149548,87595.13281149548,15451.333880035449,103046.46669153094,103046.46669153094,103046.46669153094,129223.68421440088,124731.41096345856,4492.273250942316,0.0,103679.99500848695,63972.43192944282,44119.514532271256,26177.21752286994,70296.7320551412,19974.535968391752,1452.3979085280039,0.0,0.8868628884515801,2.8651692075331416,0.0014984597031051942,1.0,1.0,-3.647514310377062,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630503872667458,0.09216993659297931,4.565118963995687,101325.0,128371.35641507024,1.266926784259267,1.0,0.0,4.565118963995262,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.804189719278,0.0,0.0,22711.345712169463,2315.9127441245955,19304.640984216803,1968.5255397324065,0.85,0.849999873581809,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.663104835134,2034.6934298245008,7.597784433075048,5.0010440256913045,0.6046309306316555,4.396413095059649,3.49704662408799,3.5,0.9991561783108542,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834945338086531e-05,0.00015353958170086367,0.0007009264561465779,0.09216808703793296,0.09216808703793296,0.09216808703793296,0.09216927889015507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216808703793296,0.09216993659297931,0.09216993659297931,0.4271020835162324,0.4271020835162324,0.5,9.99907699522485,1.3582918072251573,1.3582918072251573,4.547473508864641e-13,1.3582554941090734,1.3582554941090734,4.547473508864641e-13,26177.21752286994,19974.535968391752,0.7630503872667458,0.9010220214076631,0.6812204256817718,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.804189719278,1452.3979085280039,0.4271020835162324,6.178477068285765,3.49704662408799
5756.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089617060404294,4.999513894004594,-26.54951026692252,-40.05689722308887,1.494048512237179,-3.6475233903495337,-5.00576980448614,40.00731179180027,47887.56973464074,15451.339297366332,15451.339297366332,63338.90903200707,87595.12521380642,87595.12521380642,15451.339297366332,103046.46451117274,103046.46451117274,103046.46451117274,129223.67994236913,124731.4066914268,4492.273250942316,0.0,103679.98741079787,63972.43192944282,44119.5060903945,26177.215431196382,70296.72152159088,19974.534483945637,1452.3978005044492,0.0,0.8868628884515801,2.8651693327937755,0.0014984597031051942,1.0,1.0,-3.6475233903495337,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630503915302322,0.09216993659297931,4.565118963995687,101325.0,128371.35641507024,1.266926784259267,1.0,0.0,4.5651189639940934,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.802357197674,0.0,0.0,22711.34404787788,2315.9125744140842,19304.640984216803,1968.5255397324065,0.85,0.8499999358699604,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.663711974971,2034.6934298245008,7.597784828623866,5.0010440256913045,0.604631576767428,4.3964124489238765,3.4970483641308086,3.5,0.9991566754659453,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834945338086531e-05,0.00015353958170086367,0.0007009264561465779,0.09216807755301591,0.09216807755301591,0.09216807755301591,0.09216927606446605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216807755301591,0.09216993659297931,0.09216993659297931,0.4271020395636241,0.4271020395636241,0.5,9.99907699522485,1.3582827286068095,1.3582827286068095,4.547473508864641e-13,1.3582464141366017,1.3582464141366017,4.547473508864641e-13,26177.215431196382,19974.534483945637,0.7630503915302322,0.9010222334842913,0.6812205277586465,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.802357197674,1452.3978005044492,0.4271020395636241,6.178477068285765,3.4970483641308086
5757.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089615418948256,4.999513894004594,-26.54951026692252,-40.05689722308887,1.494048512237179,-3.6475324706231618,-5.00576980448614,40.00731179180027,47887.56973464074,15451.344714696275,15451.344714696275,63338.91444933701,87595.11761604596,87595.11761604596,15451.344714696275,103046.46233074223,103046.46233074223,103046.46233074223,129223.67567026461,124731.40241932229,4492.273250942316,0.0,103679.97981303741,63972.43192944282,44119.49764843843,26177.213339522372,70296.7109879608,19974.532999499163,1452.3976924808946,0.0,0.8868628884515801,2.865169458058577,0.0014984597031051942,1.0,1.0,-3.6475324706231618,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630503957937188,0.09216993659297931,4.565118963995687,101325.0,128371.35641507024,1.266926784259267,1.0,0.0,4.5651189639940934,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.800524676066,0.0,0.0,22711.342383570656,2315.9124047019786,19304.640984216803,1968.5255397324065,0.85,0.8499999981587062,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.664319114687,2034.6934298245008,7.597785224172438,5.0010440256913045,0.6046322229028247,4.39641180278848,3.4970501041736273,3.5,0.9991571726210363,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834945338086531e-05,0.00015353958170086367,0.0007009264561465779,0.09216806806809887,0.09216806806809887,0.09216806806809887,0.09216927323891051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216806806809887,0.09216993659297931,0.09216993659297931,0.42710199561101575,0.42710199561101575,0.5,9.99907699522485,1.3582736496570647,1.3582736496570647,4.547473508864641e-13,1.3582373338629736,1.3582373338629736,4.547473508864641e-13,26177.213339522372,19974.532999499163,0.7630503957937188,0.9010224455619922,0.6812206298363246,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.800524676066,1452.3976924808946,0.42710199561101575,6.178477068285765,3.4970501041736273
5758.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089613777492218,4.999513894004594,-26.54951026692252,-40.05689345123244,1.494048512237179,-3.647541551288043,-5.00576980448614,40.00731179180027,47887.55195917851,15451.350132025278,15451.350132025278,63338.90209120379,87595.11001819231,87595.11001819231,15451.350132025278,103046.4601502176,103046.4601502176,103046.4601502176,129223.67139806629,124731.39814712397,4492.273250942316,0.0,103679.97221518378,63972.41415398059,44119.50895689242,26177.211247848692,70296.72020474111,19974.53151505292,1452.3975844573401,0.0,0.8868628884515801,2.865169583328792,0.0014984597031051942,1.0,1.0,-3.647541551288043,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630504000572054,0.09216993659297931,4.565118963995687,101325.0,128371.35168260234,1.2669267375534403,1.0,0.0,4.565118963998037,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.798692154458,0.0,0.0,22711.340719243024,2315.9122349877916,19304.636490963214,1968.525081548053,0.85,0.8499998626063783,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6649262542826,2034.6934298245008,7.597785619720763,5.0010440256913045,0.6046328690378457,4.396411156653459,3.497051844216446,3.5,0.9991576697761274,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834948683987986e-05,0.00015353954824184912,0.000700926303402196,0.09216805858318182,0.09216805858318182,0.09216805858318182,0.09216927041352849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216805858318182,0.09216993659297931,0.09216993659297931,0.42710195165840736,0.42710195165840736,0.5,9.99907699522485,1.358264570364554,1.358264570364554,4.547473508864641e-13,1.3582282531980923,1.3582282531980923,4.547473508864641e-13,26177.211247848692,19974.53151505292,0.7630504000572054,0.901022151627096,0.681220287656447,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.798692154458,1452.3975844573401,0.42710195165840736,6.178477068285765,3.497051844216446
5759.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089612101111584,4.999513894004594,-26.54951026692252,-40.05689345123244,1.494048512237179,-3.647550632204002,-5.00576980448614,40.00731179180027,47887.55195917851,15451.35554935334,15451.35554935334,63338.907508531855,87595.10242027926,87595.10242027926,15451.35554935334,103046.4579696326,103046.4579696326,103046.4579696326,129223.66712580751,124731.39387486519,4492.273250942316,0.0,103679.96461727071,63972.41415398059,44119.5005147668,26177.209156174915,70296.70967094171,19974.53003060658,1452.3974764337856,0.0,0.8868628884515801,2.865169708602487,0.0014984597031051942,1.0,1.0,-3.647550632204002,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630504043206916,0.09216993659297931,4.565118963995687,101325.0,128371.35168260234,1.2669267375534403,1.0,0.0,4.565118963995846,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.79685963285,0.0,0.0,22711.339054902375,2315.9120652722772,19304.636490963214,1968.525081548053,0.85,0.8499999248963788,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6655333937572,2034.6934298245008,7.597786015268843,5.0010440256913045,0.6046335151724929,4.396410510518812,3.497053584259265,3.5,0.9991581669312186,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834948683987986e-05,0.00015353954824184912,0.000700926303402196,0.09216804909826477,0.09216804909826477,0.09216804909826477,0.09216926758825784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216804909826477,0.09216993659297931,0.09216993659297931,0.42710190770579903,0.42710190770579903,0.5,9.99907699522485,1.358255490747183,1.358255490747183,4.547473508864641e-13,1.3582191722821335,1.3582191722821335,4.547473508864641e-13,26177.209156174915,19974.53003060658,0.7630504043206916,0.9010223637069321,0.681220389735732,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.79685963285,1452.3974764337856,0.42710190770579903,6.178477068285765,3.497053584259265
5760.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089610459655546,4.999513894004594,-26.54951026692252,-40.05689345123244,1.494048512237179,-3.6475597134869986,-5.00576980448614,40.00731179180027,47887.55195917851,15451.360966680466,15451.360966680466,63338.91292585898,87595.09482227884,87595.09482227884,15451.360966680466,103046.45578895931,103046.45578895931,103046.45578895931,129223.6628534607,124731.38960251838,4492.273250942316,0.0,103679.9570192703,63972.41415398059,44119.49207254411,26177.207064501396,70296.6991370455,19974.52854616042,1452.3973684102311,0.0,0.8868628884515801,2.865169833881268,0.0014984597031051942,1.0,1.0,-3.6475597134869986,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763050408584178,0.09216993659297931,4.565118963995687,101325.0,128371.35168260234,1.2669267375534403,1.0,0.0,4.56511896399643,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.795027111242,0.0,0.0,22711.33739054259,2315.9118955548115,19304.636490963214,1968.525081548053,0.85,0.8499999871871047,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6661405331108,2034.6934298245008,7.597786410816674,5.0010440256913045,0.6046341613067625,4.396409864384542,3.497055324302084,3.5,0.9991586640863097,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834948683987986e-05,0.00015353954824184912,0.000700926303402196,0.09216803961334774,0.09216803961334774,0.09216803961334774,0.09216926476315021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216803961334774,0.09216993659297931,0.09216993659297931,0.4271018637531907,0.4271018637531907,0.5,9.99907699522485,1.3582464107967667,1.3582464107967667,4.547473508864641e-13,1.3582100909991368,1.3582100909991368,4.547473508864641e-13,26177.207064501396,19974.52854616042,0.763050408584178,0.9010225757880592,0.6812204918159857,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.795027111242,1452.3973684102311,0.4271018637531907,6.178477068285765,3.497055324302084
5761.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08960881819951,4.999513894004594,-26.54951026692252,-40.05688967937601,1.494048512237179,-3.6475687950832025,-5.00576980448614,40.00731179180027,47887.53418371616,15451.36638400665,15451.36638400665,63338.90056772281,87595.08722420414,87595.08722420414,15451.36638400665,103046.45360821078,103046.45360821078,103046.45360821078,129223.65858103891,124731.38533009659,4492.273250942316,0.0,103679.94942119559,63972.39637851824,44119.503380752605,26177.204972828124,70296.70835358073,19974.527061714423,1452.3972603866766,0.0,0.8868628884515801,2.865169959164374,0.0014984597031051942,1.0,1.0,-3.6475687950832025,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630504128476641,0.09216993659297931,4.565118963995687,101325.0,128371.3427744274,1.2669266496365892,1.0,0.0,4.565118963994678,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.793194589638,0.0,0.0,22711.335726166533,2315.9117258356864,19304.636490963214,1968.525081548053,0.85,0.8500000494784488,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6667476723437,2034.6934298245008,7.597786806364262,5.0010440256913045,0.6046348074406573,4.396409218250647,3.4970570643449026,3.5,0.9991591612414007,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834952029890783e-05,0.00015353951478282114,0.0007009261506577529,0.0921680301284307,0.0921680301284307,0.0921680301284307,0.0921692619381811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921680301284307,0.09216993659297931,0.09216993659297931,0.42710181980058237,0.42710181980058237,0.5,9.99907699522485,1.3582373305173405,1.3582373305173405,4.547473508864641e-13,1.3582010094029329,1.3582010094029329,4.547473508864641e-13,26177.204972828124,19974.527061714423,0.7630504128476641,0.9010222818561958,0.6812201496384417,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.793194589638,1452.3972603866766,0.42710181980058237,6.178477068285765,3.4970570643449026
5762.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089607141818874,4.999513894004594,-26.54951026692252,-40.05688967937601,1.494048512237179,-3.6475778770076204,-5.00576980448614,40.00731179180027,47887.53418371616,15451.371801331896,15451.371801331896,63338.905985048055,87595.07962605146,87595.07962605146,15451.371801331896,103046.45142738336,103046.45142738336,103046.45142738336,129223.65430853805,124731.38105759573,4492.273250942316,0.0,103679.94182304291,63972.39637851824,44119.494938360745,26177.202881154688,70296.69781951544,19974.52557726832,1452.3971523631221,0.0,0.8868628884515801,2.8651700844520316,0.0014984597031051942,1.0,1.0,-3.6475778770076204,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630504171111514,0.09216993659297931,4.565118963995687,101325.0,128371.3427744274,1.2669266496365892,1.0,0.0,4.565118963993656,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.79136206803,0.0,0.0,22711.334061773396,2315.9115561148196,19304.636490963214,1968.525081548053,0.85,0.8500001117704412,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6673548114559,2034.6934298245008,7.597787201911599,5.0010440256913045,0.6046354535741756,4.396408572117129,3.4970588043877213,3.5,0.9991596583964918,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834952029890783e-05,0.00015353951478282114,0.0007009261506577529,0.09216802064351365,0.09216802064351365,0.09216802064351365,0.0921692591133578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216802064351365,0.09216993659297931,0.09216993659297931,0.42710177584797404,0.42710177584797404,0.5,9.99907699522485,1.3582282499088478,1.3582282499088478,4.547473508864641e-13,1.358191927478515,1.358191927478515,4.547473508864641e-13,26177.202881154688,19974.52557726832,0.7630504171111514,0.9010224939394551,0.6812202517202999,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.79136206803,1452.3971523631221,0.42710177584797404,6.178477068285765,3.4970588043877213
5763.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08960546543824,4.999513894004594,-26.54951026692252,-40.05688967937601,1.494048512237179,-3.64758695930351,-5.00576980448614,40.00731179180027,47887.53418371616,15451.3772186562,15451.3772186562,63338.91140237236,87595.07202781037,87595.07202781037,15451.3772186562,103046.44924646657,103046.44924646657,103046.44924646657,129223.6500359478,124731.37678500547,4492.273250942316,0.0,103679.93422480182,63972.39637851824,44119.486495870646,26177.20078948123,70296.68728535187,19974.524092822143,1452.3970443395676,0.0,0.8868628884515801,2.865170209744827,0.0014984597031051942,1.0,1.0,-3.64758695930351,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630504213746374,0.09216993659297931,4.565118963995687,101325.0,128371.3427744274,1.2669266496365892,1.0,0.0,4.565118963993801,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.789529546422,0.0,0.0,22711.33239736089,2315.911386391978,19304.636490963214,1968.525081548053,0.85,0.8500001740631676,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.667961950447,2034.6934298245008,7.597787597458691,5.0010440256913045,0.604636099707319,4.396407925983985,3.4970605444305405,3.5,0.999160155551583,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834952029890783e-05,0.00015353951478282114,0.0007009261506577529,0.0921680111585966,0.0921680111585966,0.0921680111585966,0.0921692562886992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921680111585966,0.09216993659297931,0.09216993659297931,0.4271017318953657,0.4271017318953657,0.5,9.99907699522485,1.3582191689626484,1.3582191689626484,4.547473508864641e-13,1.3581828451826254,1.3581828451826254,4.547473508864641e-13,26177.20078948123,19974.524092822143,0.7630504213746374,0.9010227060240242,0.6812203538031409,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.789529546422,1452.3970443395676,0.4271017318953657,6.178477068285765,3.4970605444305405
5764.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089603823982202,4.999513894004594,-26.54951026692252,-40.05688967937601,1.494048512237179,-3.6475960419340936,-5.00576980448614,40.00731179180027,47887.53418371616,15451.382635979566,15451.382635979566,63338.916819695725,87595.06442948976,87595.06442948976,15451.382635979566,103046.44706546933,103046.44706546933,103046.44706546933,129223.64576327745,124731.37251233513,4492.273250942316,0.0,103679.92662648122,63972.39637851824,44119.478053292194,26177.198697808122,70296.67675110031,19974.522608376228,1452.3969363160131,0.0,0.8868628884515801,2.8651703350422575,0.0014984597031051942,1.0,1.0,-3.6475960419340936,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630504256381239,0.09216993659297931,4.565118963995687,101325.0,128371.33804195946,1.266926602930762,1.0,0.0,4.5651189639948235,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.787697024814,0.0,0.0,22711.33073293097,2315.9112166673603,19304.631997709625,1968.5246233636997,0.85,0.8500000385146212,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6685690893173,2034.6934298245008,7.597787993005537,5.0010440256913045,0.6046367458400868,4.396407279851218,3.497062284473359,3.5,0.9991606527066741,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834952029890783e-05,0.00015353951478282114,0.0007009261506577529,0.09216800167367956,0.09216800167367956,0.09216800167367956,0.0921692534641891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216800167367956,0.09216993659297931,0.09216993659297931,0.4271016879427573,0.4271016879427573,0.5,9.99907699522485,1.3582100876796517,1.3582100876796517,4.547473508864641e-13,1.3581737625520418,1.3581737625520418,4.547473508864641e-13,26177.198697808122,19974.522608376228,0.7630504256381239,0.9010229181097713,0.6812204558868653,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.787697024814,1452.3969363160131,0.4271016879427573,6.178477068285765,3.497062284473359
5765.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089602182526164,4.999513894004594,-26.54951026692252,-40.05688967937601,1.494048512237179,-3.647605124866402,-5.00576980448614,40.00731179180027,47887.53418371616,15451.388053301993,15451.388053301993,63338.92223701815,87595.05683109764,87595.05683109764,15451.388053301993,103046.44488439964,103046.44488439964,103046.44488439964,129223.64149053447,124731.36823959215,4492.273250942316,0.0,103679.91902808909,63972.39637851824,44119.469610634274,26177.196606134836,70296.66621676911,19974.521123930157,1452.3968282924584,0.0,0.8868628884515801,2.865170460343861,0.0014984597031051942,1.0,1.0,-3.647605124866402,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630504299016102,0.09216993659297931,4.565118963995687,101325.0,128371.33804195946,1.266926602930762,1.0,0.0,4.565118963996285,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.78586450321,0.0,0.0,22711.32906848538,2315.911046941145,19304.631997709625,1968.5246233636997,0.85,0.8500001008085897,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6691762280668,2034.6934298245008,7.597788388552135,5.0010440256913045,0.6046373919724779,4.396406633718827,3.497064024516178,3.5,0.9991611498617651,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834952029890783e-05,0.00015353951478282114,0.0007009261506577529,0.09216799218876251,0.09216799218876251,0.09216799218876251,0.09216925063981261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216799218876251,0.09216993659297931,0.09216993659297931,0.427101643990149,0.427101643990149,0.5,9.99907699522485,1.3582010060669063,1.3582010060669063,4.547473508864641e-13,1.3581646796197333,1.3581646796197333,4.547473508864641e-13,26177.196606134836,19974.521123930157,0.7630504299016102,0.9010231301965895,0.6812205579713921,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.78586450321,1452.3968282924584,0.427101643990149,6.178477068285765,3.497064024516178
5766.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08960050614553,4.999513894004594,-26.54951026692252,-40.05688967937601,1.494048512237179,-3.647614208144091,-5.00576980448614,40.00731179180027,47887.53418371616,15451.39347062348,15451.39347062348,63338.92765433964,87595.04923262329,87595.04923262329,15451.39347062348,103046.44270324678,103046.44270324678,103046.44270324678,129223.63721770902,124731.3639667667,4492.273250942316,0.0,103679.91142961475,63972.39637851824,44119.461167885005,26177.194514462248,70296.65568234725,19974.519639484595,1452.396720268904,0.0,0.8868628884515801,2.8651705856502505,0.0014984597031051942,1.0,1.0,-3.647614208144091,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630504341650963,0.09216993659297931,4.565118963995687,101325.0,128371.33804195946,1.266926602930762,1.0,0.0,4.5651189639957,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.784031981602,0.0,0.0,22711.327404021777,2315.910877213093,19304.631997709625,1968.5246233636997,0.85,0.8500001631032413,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6697833666956,2034.6934298245008,7.597788784098488,5.0010440256913045,0.6046380381044951,4.396405987586809,3.497065764558997,3.5,0.9991616470168563,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834952029890783e-05,0.00015353951478282114,0.0007009261506577529,0.09216798270384546,0.09216798270384546,0.09216798270384546,0.09216924781558952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216798270384546,0.09216993659297931,0.09216993659297931,0.42710160003754066,0.42710160003754066,0.5,9.99907699522485,1.3581919241210585,1.3581919241210585,4.547473508864641e-13,1.3581555963420442,1.3581555963420442,4.547473508864641e-13,26177.194514462248,19974.519639484595,0.7630504341650963,0.90102334228462,0.681220660056828,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.784031981602,1452.396720268904,0.42710160003754066,6.178477068285765,3.497065764558997
5767.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089598864689492,4.999513894004594,-26.54951026692252,-40.056885907519586,1.494048512237179,-3.647623291813261,-5.00576980448614,40.00731179180027,47887.51640825367,15451.398887944028,15451.398887944028,63338.9152961977,87595.04163405584,87595.04163405584,15451.398887944028,103046.44052199987,103046.44052199987,103046.44052199987,129223.63294478918,124731.35969384685,4492.273250942316,0.0,103679.90383104731,63972.37860305575,44119.47247554617,26177.192422789303,70296.66489833547,19974.518155038764,1452.3966122453494,0.0,0.8868628884515801,2.8651707109620554,0.0014984597031051942,1.0,1.0,-3.647623291813261,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630504384285832,0.09216993659297931,4.565118963995687,101325.0,128371.3290781084,1.2669265144644304,1.0,0.0,4.565118963998621,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.782199459994,0.0,0.0,22711.325739537784,2315.9107074829617,19304.623011202446,1968.5237069949928,0.85,0.8499998297147109,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6703905052034,2034.6934298245008,7.597789179644592,5.0010440256913045,0.6046386842361349,4.39640534145517,3.497067504601816,3.5,0.9991621441719474,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834955375794873e-05,0.00015353948132378027,0.0007009259979132509,0.09216797321892845,0.09216797321892845,0.09216797321892845,0.09216924499154003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216797321892845,0.09216993659297931,0.09216993659297931,0.42710155608493233,0.42710155608493233,0.5,9.99907699522485,1.3581828418307964,1.3581828418307964,4.547473508864641e-13,1.3581465126728745,1.3581465126728745,4.547473508864641e-13,26177.192422789303,19974.518155038764,0.7630504384285832,0.9010230483594035,0.6812203178843493,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.782199459994,1452.3966122453494,0.42710155608493233,6.178477068285765,3.497067504601816
5768.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089597223233454,4.999513894004594,-26.54951026692252,-40.056885907519586,1.494048512237179,-3.6476323756944,-5.00576980448614,40.00731179180027,47887.51640825367,15451.404305263635,15451.404305263635,63338.920713517306,87595.03403543838,87595.03403543838,15451.404305263635,103046.43834070202,103046.43834070202,103046.43834070202,129223.62867181785,124731.35542087552,4492.273250942316,0.0,103679.89623242985,63972.37860305575,44119.46403263788,26177.190331115824,70296.65436375371,19974.516670592493,1452.3965042217949,0.0,0.8868628884515801,2.8651708362767967,0.0014984597031051942,1.0,1.0,-3.6476323756944,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630504426920696,0.09216993659297931,4.565118963995687,101325.0,128371.3290781084,1.2669265144644304,1.0,0.0,4.565118963996869,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.780366938387,0.0,0.0,22711.324075042834,2315.910537751713,19304.623011202446,1968.5237069949928,0.85,0.8499998920105251,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6709976435905,2034.6934298245008,7.5977895751904505,5.0010440256913045,0.6046393303673998,4.396404695323905,3.4970692446446345,3.5,0.9991626413270385,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834955375794873e-05,0.00015353948132378027,0.0007009259979132509,0.0921679637340114,0.0921679637340114,0.0921679637340114,0.09216924216758439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921679637340114,0.09216993659297931,0.09216993659297931,0.427101512132324,0.427101512132324,0.5,9.99907699522485,1.3581737592222112,1.3581737592222112,4.547473508864641e-13,1.3581374287917356,1.3581374287917356,4.547473508864641e-13,26177.190331115824,19974.516670592493,0.7630504426920696,0.9010232604494482,0.6812204199713007,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.780366938387,1452.3965042217949,0.427101512132324,6.178477068285765,3.4970692446446345
5769.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08959554685282,4.999513894004594,-26.54951026692252,-40.056885907519586,1.494048512237179,-3.647641460031082,-5.00576980448614,40.00731179180027,47887.51640825367,15451.409722582302,15451.409722582302,63338.92613083597,87595.02643671235,87595.02643671235,15451.409722582302,103046.43615929465,103046.43615929465,103046.43615929465,129223.62439873771,124731.35114779539,4492.273250942316,0.0,103679.8886337038,63972.37860305575,44119.45558960894,26177.18823944305,70296.64382905199,19974.515186146735,1452.3963961982404,0.0,0.8868628884515801,2.8651709615978374,0.0014984597031051942,1.0,1.0,-3.647641460031082,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630504469555557,0.09216993659297931,4.565118963995687,101325.0,128371.3290781084,1.2669265144644304,1.0,0.0,4.565118963996577,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.77853441678,0.0,0.0,22711.3224105241,2315.9103680180388,19304.623011202446,1968.5237069949928,0.85,0.8499999543072385,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6716047818563,2034.6934298245008,7.597789970736063,5.0010440256913045,0.604639976498289,4.396404049193015,3.4970709846874533,3.5,0.9991631384821295,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834955375794873e-05,0.00015353948132378027,0.0007009259979132509,0.09216795424909435,0.09216795424909435,0.09216795424909435,0.09216923934383081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216795424909435,0.09216993659297931,0.09216993659297931,0.42710146817971567,0.42710146817971567,0.5,9.99907699522485,1.358164676268018,1.358164676268018,4.547473508864641e-13,1.3581283444550536,1.3581283444550536,4.547473508864641e-13,26177.18823944305,19974.515186146735,0.7630504469555557,0.901023472541081,0.6812205220594452,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.77853441678,1452.3963961982404,0.42710146817971567,6.178477068285765,3.4970709846874533
5770.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089593870472186,4.999513894004594,-26.54951026692252,-40.05688213566316,1.494048512237179,-3.6476505445922953,-5.00576980448614,40.00731179180027,47887.49863279099,15451.415139900031,15451.415139900031,63338.91377269102,87595.01883793322,87595.01883793322,15451.415139900031,103046.43397783325,103046.43397783325,103046.43397783325,129223.62012560379,124731.34687466147,4492.273250942316,0.0,103679.88103492468,63972.36082759307,44119.46689703512,26177.186147770535,70296.65304480566,19974.51370170117,1452.3962881746859,0.0,0.8868628884515801,2.865171086921996,0.0014984597031051942,1.0,1.0,-3.6476505445922953,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630504512190422,0.09216993659297931,4.565118963995687,101325.0,128371.32434564047,1.2669264677586032,1.0,0.0,4.565118963996285,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.776701895174,0.0,0.0,22711.320745993737,2315.910198283179,19304.618517948853,1968.5232488106392,0.85,0.8499998187623754,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.672211920002,2034.6934298245008,7.597790366281428,5.0010440256913045,0.6046406226288026,4.396403403062502,3.4970727247302724,3.5,0.9991636356372207,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83495872170028e-05,0.0001535394478647262,0.0007009258451686886,0.0921679447641773,0.0921679447641773,0.0921679447641773,0.0921692365201769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921679447641773,0.09216993659297931,0.09216993659297931,0.4271014242271073,0.4271014242271073,0.5,9.99907699522485,1.3581555929925457,1.3581555929925457,4.547473508864641e-13,1.35811925989384,1.35811925989384,4.547473508864641e-13,26177.186147770535,19974.51370170117,0.7630504512190422,0.9010231786187614,0.6812201798891971,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.776701895174,1452.3962881746859,0.4271014242271073,6.178477068285765,3.4970727247302724
