time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5771.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089592263940744,4.999513894004594,-26.54951026692252,-40.05688213566316,1.494048512237179,-3.6476596295243553,-5.00576980448614,40.00731179180027,47887.49863279099,15451.420557216823,15451.420557216823,63338.91919000781,87595.01123906586,87595.01123906586,15451.420557216823,103046.43179628269,103046.43179628269,103046.43179628269,129223.61585238026,124731.34260143794,4492.273250942316,0.0,103679.87343605731,63972.36082759307,44119.45845384916,26177.184056097572,70296.64250994673,19974.512217255233,1452.3961801511314,0.0,0.8868628884515801,2.8651712122512856,0.0014984597031051942,1.0,1.0,-3.6476596295243553,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630504554825284,0.09216993659297931,4.565118963995687,101325.0,128371.32434564047,1.2669264677586032,1.0,0.0,4.565118963994531,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.774869373567,0.0,0.0,22711.319081444046,2315.9100285463483,19304.618517948853,1968.5232488106392,0.85,0.8499998810602513,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6728190580263,2034.6934298245008,7.597790761826547,5.0010440256913045,0.6046412687589395,4.396402756932365,3.497074464773091,3.5,0.9991641327923118,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83495872170028e-05,0.0001535394478647262,0.0007009258451686886,0.09216793527926026,0.09216793527926026,0.09216793527926026,0.09216923369668749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216793527926026,0.09216993659297931,0.09216993659297931,0.42710138027449895,0.42710138027449895,0.5,9.99907699522485,1.3581465093853353,1.3581465093853353,4.547473508864641e-13,1.35811017496178,1.35811017496178,4.547473508864641e-13,26177.184056097572,19974.512217255233,0.7630504554825284,0.9010233907123739,0.681220281978831,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.774869373567,1452.3961801511314,0.42710138027449895,6.178477068285765,3.497074464773091
5772.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08959058756011,4.999513894004594,-26.54951026692252,-40.05688213566316,1.494048512237179,-3.6476687148303313,-5.00576980448614,40.00731179180027,47887.49863279099,15451.425974532674,15451.425974532674,63338.92460732366,87595.00364010957,87595.00364010957,15451.425974532674,103046.42961464224,103046.42961464224,103046.42961464224,129223.61157906736,124731.33832812504,4492.273250942316,0.0,103679.86583710102,63972.36082759307,44119.4500105644,26177.18196442513,70296.63197498952,19974.510732809686,1452.3960721275769,0.0,0.8868628884515801,2.8651713375857497,0.0014984597031051942,1.0,1.0,-3.6476687148303313,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630504597460149,0.09216993659297931,4.565118963995687,101325.0,128371.32434564047,1.2669264677586032,1.0,0.0,4.565118963997745,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.77303685196,0.0,0.0,22711.317416874874,2315.9098588075312,19304.618517948853,1968.5232488106392,0.85,0.8499999433588653,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6734261959302,2034.6934298245008,7.597791157371417,5.0010440256913045,0.6046419148887008,4.396402110802604,3.49707620481591,3.5,0.9991646299474028,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83495872170028e-05,0.0001535394478647262,0.0007009258451686886,0.09216792579434321,0.09216792579434321,0.09216792579434321,0.0921692308733639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216792579434321,0.09216993659297931,0.09216993659297931,0.4271013363218906,0.4271013363218906,0.5,9.99907699522485,1.3581374254385992,1.3581374254385992,4.547473508864641e-13,1.3581010896558041,1.3581010896558041,4.547473508864641e-13,26177.18196442513,19974.510732809686,0.7630504597460149,0.9010236028072965,0.6812203840694478,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.77303685196,1452.3960721275769,0.4271013363218906,6.178477068285765,3.49707620481591
5773.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089588911179476,4.999513894004594,-26.54951026692252,-40.05687836380673,1.494048512237179,-3.64767780038801,-5.00576980448614,40.00731179180027,47887.480857328126,15451.431391847584,15451.431391847584,63338.91224917571,87594.99604109373,87594.99604109373,15451.431391847584,103046.42743294132,103046.42743294132,103046.42743294132,129223.60730569372,124731.3340547514,4492.273250942316,0.0,103679.85823808519,63972.34305213021,44119.46131772776,26177.1798727524,70296.64119048015,19974.509248363895,1452.3959641040224,0.0,0.8868628884515801,2.865171462923698,0.0014984597031051942,1.0,1.0,-3.64767780038801,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630504640095012,0.09216993659297931,4.565118963995687,101325.0,128371.31543746553,1.266926379841752,1.0,0.0,4.565118963994678,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.77120433035,0.0,0.0,22711.31575229266,2315.909689067384,19304.618517948853,1968.5232488106392,0.85,0.8500000056579766,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6740333337127,2034.6934298245008,7.597791552916044,5.0010440256913045,0.6046425610180881,4.396401464673216,3.4970779448587286,3.5,0.9991651271024938,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834962067607086e-05,0.00015353941440565813,0.0007009256924240625,0.09216791630942617,0.09216791630942617,0.09216791630942617,0.09216922805015182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216791630942617,0.09216993659297931,0.09216993659297931,0.4271012923692823,0.4271012923692823,0.5,9.99907699522485,1.3581283411697882,1.3581283411697882,4.547473508864641e-13,1.3580920040981255,1.3580920040981255,4.547473508864641e-13,26177.1798727524,19974.509248363895,0.7630504640095012,0.9010233088882391,0.6812200419017067,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.77120433035,1452.3959641040224,0.4271012923692823,6.178477068285765,3.4970779448587286
5774.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089587269723438,4.999513894004594,-26.54951026692252,-40.05687836380673,1.494048512237179,-3.6476868863563823,-5.00576980448614,40.00731179180027,47887.480857328126,15451.436809161554,15451.436809161554,63338.91766648968,87594.98844198008,87594.98844198008,15451.436809161554,103046.42525114163,103046.42525114163,103046.42525114163,129223.60303222161,124731.32978127929,4492.273250942316,0.0,103679.85063897153,63972.34305213021,44119.452874268136,26177.17778107999,70296.63065534813,19974.507763918336,1452.3958560804676,0.0,0.8868628884515801,2.8651715882673283,0.0014984597031051942,1.0,1.0,-3.6476868863563823,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630504682729877,0.09216993659297931,4.565118963995687,101325.0,128371.31543746553,1.266926379841752,1.0,0.0,4.56511896399643,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.769371808743,0.0,0.0,22711.314087689017,2315.909519325052,19304.618517948853,1968.5232488106392,0.85,0.850000067957899,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.674640471375,2034.6934298245008,7.597791948460421,5.0010440256913045,0.6046432071470988,4.396400818544206,3.4970796849015477,3.5,0.999165624257585,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834962067607086e-05,0.00015353941440565813,0.0007009256924240625,0.09216790682450914,0.09216790682450914,0.09216790682450914,0.0921692252271219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216790682450914,0.09216993659297931,0.09216993659297931,0.42710124841667396,0.42710124841667396,0.5,9.99907699522485,1.358119256560883,1.358119256560883,4.547473508864641e-13,1.3580829181297531,1.3580829181297531,4.547473508864641e-13,26177.17778107999,19974.507763918336,0.7630504682729877,0.9010235209853673,0.6812201439939836,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.769371808743,1452.3958560804676,0.42710124841667396,6.178477068285765,3.4970796849015477
5775.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.0895856282674,4.999513894004594,-26.54951026692252,-40.05687836380673,1.494048512237179,-3.647695972577594,-5.00576980448614,40.00731179180027,47887.480857328126,15451.442226474588,15451.442226474588,63338.923083802714,87594.98084280659,87594.98084280659,15451.442226474588,103046.42306928118,103046.42306928118,103046.42306928118,129223.59875868869,124731.32550774637,4492.273250942316,0.0,103679.84303979804,63972.34305213021,44119.444430742034,26177.175689407515,70296.62012014954,19974.50627947271,1452.3957480569131,0.0,0.8868628884515801,2.865171713614465,0.0014984597031051942,1.0,1.0,-3.647695972577594,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630504725364742,0.09216993659297931,4.565118963995687,101325.0,128371.31543746553,1.266926379841752,1.0,0.0,4.565118963993363,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.76753928714,0.0,0.0,22711.312423072268,2315.909349581383,19304.618517948853,1968.5232488106392,0.85,0.8500001302583211,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6752476089162,2034.6934298245008,7.597792344004554,5.0010440256913045,0.604643853275733,4.3964001724155715,3.4970814249443665,3.5,0.9991661214126761,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834962067607086e-05,0.00015353941440565813,0.0007009256924240625,0.09216789733959208,0.09216789733959208,0.09216789733959208,0.09216922240420418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216789733959208,0.09216993659297931,0.09216993659297931,0.4271012044640656,0.4271012044640656,0.5,9.99907699522485,1.3581101716295052,1.3581101716295052,4.547473508864641e-13,1.3580738319085413,1.3580738319085413,4.547473508864641e-13,26177.175689407515,19974.50627947271,0.7630504725364742,0.901023733083399,0.681220246086936,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.76753928714,1452.3957480569131,0.4271012044640656,6.178477068285765,3.4970814249443665
5776.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089583951886766,4.999513894004594,-26.54951026692252,-40.05687836380673,1.494048512237179,-3.6477050592178557,-5.00576980448614,40.00731179180027,47887.480857328126,15451.447643786683,15451.447643786683,63338.92850111481,87594.97324353328,87594.97324353328,15451.447643786683,103046.42088731997,103046.42088731997,103046.42088731997,129223.59448505509,124731.32123411277,4492.273250942316,0.0,103679.83544052474,63972.34305213021,44119.43598710503,26177.17359773512,70296.60958484016,19974.504795027126,1452.3956400333586,0.0,0.8868628884515801,2.8651718389673966,0.0014984597031051942,1.0,1.0,-3.6477050592178557,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630504767999606,0.09216993659297931,4.565118963995687,101325.0,128371.31543746553,1.266926379841752,1.0,0.0,4.565118963995846,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.76570676553,0.0,0.0,22711.310758433654,2315.909179835485,19304.618517948853,1968.5232488106392,0.85,0.8500001925595706,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6758547463367,2034.6934298245008,7.597792739548437,5.0010440256913045,0.6046444994039915,4.396399526287313,3.497083164987185,3.5,0.9991666185677672,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834962067607086e-05,0.00015353941440565813,0.0007009256924240625,0.09216788785467506,0.09216788785467506,0.09216788785467506,0.09216921958147228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216788785467506,0.09216993659297931,0.09216993659297931,0.42710116051145725,0.42710116051145725,0.5,9.99907699522485,1.3581010863564984,1.3581010863564984,4.547473508864641e-13,1.3580647452682797,1.3580647452682797,4.547473508864641e-13,26177.17359773512,19974.504795027126,0.7630504767999606,0.901023945182901,0.6812203481809928,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.76570676553,1452.3956400333586,0.42710116051145725,6.178477068285765,3.497083164987185
5777.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08958231043073,4.999513894004594,-26.54951026692252,-40.05687836380673,1.494048512237179,-3.6477141461488145,-5.00576980448614,40.00731179180027,47887.480857328126,15451.453061097833,15451.453061097833,63338.93391842596,87594.96564419099,87594.96564419099,15451.453061097833,103046.41870528882,103046.41870528882,103046.41870528882,129223.59021135178,124731.31696040946,4492.273250942316,0.0,103679.82784118244,63972.34305213021,44119.42754339137,26177.171506062965,70296.59904945434,19974.5033105817,1452.3955320098041,0.0,0.8868628884515801,2.865171964324354,0.0014984597031051942,1.0,1.0,-3.6477141461488145,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630504810634469,0.09216993659297931,4.565118963995687,101325.0,128371.31070499762,1.2669263331359253,1.0,0.0,4.5651189639957,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.763874243923,0.0,0.0,22711.309093779928,2315.9090100880453,19304.614024695264,1968.5227906262858,0.85,0.8500000570192726,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.676461883636,2034.6934298245008,7.597793135092076,5.0010440256913045,0.604645145531876,4.3963988801594285,3.497084905030004,3.5,0.9991671157228582,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834962067607086e-05,0.00015353941440565813,0.0007009256924240625,0.09216787836975801,0.09216787836975801,0.09216787836975801,0.09216921675886931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216787836975801,0.09216993659297931,0.09216993659297931,0.4271011165588489,0.4271011165588489,0.5,9.99907699522485,1.3580920007516966,1.3580920007516966,4.547473508864641e-13,1.358055658337321,1.358055658337321,4.547473508864641e-13,26177.171506062965,19974.5033105817,0.7630504810634469,0.9010241572834329,0.6812204502758209,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.763874243923,1452.3955320098041,0.4271011165588489,6.178477068285765,3.497084905030004
5778.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08958066897469,4.999513894004594,-26.54951026692252,-40.05687836380673,1.494048512237179,-3.647723233450961,-5.00576980448614,40.00731179180027,47887.480857328126,15451.458478408047,15451.458478408047,63338.93933573617,87594.9580447604,87594.9580447604,15451.458478408047,103046.41652316845,103046.41652316845,103046.41652316845,129223.58593755934,124731.31268661702,4492.273250942316,0.0,103679.82024175185,63972.34305213021,44119.4190995796,26177.16941439089,70296.58851397049,19974.501826136326,1452.3954239862496,0.0,0.8868628884515801,2.8651720896864554,0.0014984597031051942,1.0,1.0,-3.647723233450961,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630504853269334,0.09216993659297931,4.565118963995687,101325.0,128371.31070499762,1.2669263331359253,1.0,0.0,4.565118963997015,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.762041722315,0.0,0.0,22711.30742910686,2315.9088403386336,19304.614024695264,1968.5227906262858,0.85,0.8500001193218154,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6770690208145,2034.6934298245008,7.597793530635469,5.0010440256913045,0.6046457916593839,4.3963982340319205,3.497086645072823,3.5,0.9991676128779494,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834962067607086e-05,0.00015353941440565813,0.0007009256924240625,0.09216786888484096,0.09216786888484096,0.09216786888484096,0.0921692139364312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216786888484096,0.09216993659297931,0.09216993659297931,0.4271010726062406,0.4271010726062406,0.5,9.99907699522485,1.3580829148078237,1.3580829148078237,4.547473508864641e-13,1.3580465710351746,1.3580465710351746,4.547473508864641e-13,26177.16941439089,19974.501826136326,0.7630504853269334,0.9010243693852713,0.6812205523716295,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.762041722315,1452.3954239862496,0.4271010726062406,6.178477068285765,3.497086645072823
5779.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089578992594056,4.999513894004594,-26.54951026692252,-40.05687836380673,1.494048512237179,-3.647732321034823,-5.00576980448614,40.00731179180027,47887.480857328126,15451.46389571732,15451.46389571732,63338.94475304545,87594.95044526312,87594.95044526312,15451.46389571732,103046.41434098044,103046.41434098044,103046.41434098044,129223.58166369886,124731.30841275654,4492.273250942316,0.0,103679.81264225458,63972.34305213021,44119.41065569374,26177.167322718422,70296.57797841216,19974.50034169063,1452.3953159626951,0.0,0.8868628884515801,2.8651722150524437,0.0014984597031051942,1.0,1.0,-3.647732321034823,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630504895904198,0.09216993659297931,4.565118963995687,101325.0,128371.31070499762,1.2669263331359253,1.0,0.0,4.565118963995116,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.760209200707,0.0,0.0,22711.305764419183,2315.908670587732,19304.614024695264,1968.5227906262858,0.85,0.8500001816249141,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6776761578724,2034.6934298245008,7.597793926178612,5.0010440256913045,0.6046464377865162,4.396397587904788,3.497088385115642,3.5,0.9991681100330405,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834962067607086e-05,0.00015353941440565813,0.0007009256924240625,0.09216785939992392,0.09216785939992392,0.09216785939992392,0.09216921111411751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216785939992392,0.09216993659297931,0.09216993659297931,0.42710102865363225,0.42710102865363225,0.5,9.99907699522485,1.3580738285356801,1.3580738285356801,4.547473508864641e-13,1.3580374834513123,1.3580374834513123,4.547473508864641e-13,26177.167322718422,19974.50034169063,0.7630504895904198,0.9010245814881149,0.6812206544681907,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.760209200707,1452.3953159626951,0.42710102865363225,6.178477068285765,3.497088385115642
5780.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089577316213422,4.999513894004594,-26.54951026692252,-40.05687078516928,1.494048512237179,-3.647741408957586,-5.00576980448614,40.00731179180027,47887.445306401954,15451.469313025658,15451.469313025658,63338.91461942761,87594.94284568516,87594.94284568516,15451.469313025658,103046.41215871082,103046.41215871082,103046.41215871082,129223.57738975732,124731.304138815,4492.273250942316,0.0,103679.80504267661,63972.307501204035,44119.441712747306,26177.165231046496,70296.6069437938,19974.498857245333,1452.3952079391406,0.0,0.8868628884515801,2.8651723404231384,0.0014984597031051942,1.0,1.0,-3.647741408957586,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630504938539062,0.09216993659297931,4.565118963995687,101325.0,128371.30174114658,1.2669262446695937,1.0,0.0,4.565118963995992,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.758376679103,0.0,0.0,22711.304099713834,2315.908500835029,19304.605038188085,1968.521874257579,0.85,0.8499998482443518,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6782832948095,2034.6934298245008,7.597794321721511,5.0010440256913045,0.6046470839132718,4.396396941778033,3.4970901251584605,3.5,0.9991686071881316,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834968790405127e-05,0.00015353934717767773,0.0007009253855203342,0.09216784991500689,0.09216784991500689,0.09216784991500689,0.09216920829195464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216784991500689,0.09216993659297931,0.09216993659297931,0.4271009847010239,0.4271009847010239,0.5,9.99907699522485,1.3580647419332763,1.3580647419332763,4.547473508864641e-13,1.3580283955285495,1.3580283955285495,4.547473508864641e-13,26177.165231046496,19974.498857245333,0.7630504938539062,0.901023781561331,0.6812198680469846,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.758376679103,1452.3952079391406,0.4271009847010239,6.178477068285765,3.4970901251584605
5781.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089575674757384,4.999513894004594,-26.54951026692252,-40.05687078516928,1.494048512237179,-3.6477504971963413,-5.00576980448614,40.00731179180027,47887.445306401954,15451.474730333051,15451.474730333051,63338.920036735006,87594.93524603226,87594.93524603226,15451.474730333051,103046.4099763653,103046.4099763653,103046.4099763653,129223.57311574002,124731.2998647977,4492.273250942316,0.0,103679.79744302371,63972.307501204035,44119.433268688525,26177.16313937471,70296.59640806323,19974.497372800117,1452.3950999155861,0.0,0.8868628884515801,2.8651724657982,0.0014984597031051942,1.0,1.0,-3.6477504971963413,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630504981173925,0.09216993659297931,4.565118963995687,101325.0,128371.30174114658,1.2669262446695937,1.0,0.0,4.565118963993656,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.756544157495,0.0,0.0,22711.302434992067,2315.9083310806514,19304.605038188085,1968.521874257579,0.85,0.8499999105487157,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6788904316256,2034.6934298245008,7.597794717264164,5.0010440256913045,0.6046477300396536,4.396396295651651,3.4970918652012797,3.5,0.9991691043432228,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834968790405127e-05,0.00015353934717767773,0.0007009253855203342,0.09216784043008983,0.09216784043008983,0.09216784043008983,0.09216920546993163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216784043008983,0.09216993659297931,0.09216993659297931,0.42710094074841554,0.42710094074841554,0.5,9.99907699522485,1.358055655003966,1.358055655003966,4.547473508864641e-13,1.3580193072897941,1.3580193072897941,4.547473508864641e-13,26177.16313937471,19974.497372800117,0.7630504981173925,0.9010239936662118,0.6812199701450855,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.756544157495,1452.3950999155861,0.42710094074841554,6.178477068285765,3.4970918652012797
5782.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089574033301346,4.999513894004594,-26.54951026692252,-40.05687078516928,1.494048512237179,-3.6477595858028735,-5.00576980448614,40.00731179180027,47887.445306401954,15451.480147639502,15451.480147639502,63338.925454041455,87594.92764629194,87594.92764629194,15451.480147639502,103046.40779393144,103046.40779393144,103046.40779393144,129223.56884163416,124731.29559069184,4492.273250942316,0.0,103679.78984328339,63972.307501204035,44119.424824532616,26177.161047702713,70296.58587223533,19974.49588835473,1452.3949918920316,0.0,0.8868628884515801,2.865172591178348,0.0014984597031051942,1.0,1.0,-3.6477595858028735,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630505023808789,0.09216993659297931,4.565118963995687,101325.0,128371.30174114658,1.2669262446695937,1.0,0.0,4.5651189639948235,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.754711635887,0.0,0.0,22711.300770251153,2315.908161324321,19304.605038188085,1968.521874257579,0.85,0.8499999728538052,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6794975683208,2034.6934298245008,7.59779511280657,5.0010440256913045,0.6046483761656596,4.396395649525645,3.4970936052440984,3.5,0.9991696014983138,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834968790405127e-05,0.00015353934717767773,0.0007009253855203342,0.09216783094517278,0.09216783094517278,0.09216783094517278,0.09216920264807166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216783094517278,0.09216993659297931,0.09216993659297931,0.4271008967958072,0.4271008967958072,0.5,9.99907699522485,1.3580465677389384,1.3580465677389384,4.547473508864641e-13,1.3580102186832619,1.3580102186832619,4.547473508864641e-13,26177.161047702713,19974.49588835473,0.7630505023808789,0.9010242057723901,0.68122007224416,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.754711635887,1452.3949918920316,0.4271008967958072,6.178477068285765,3.4970936052440984
5783.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089572356920712,4.999513894004594,-26.54951026692252,-40.05687078516928,1.494048512237179,-3.647768674710221,-5.00576980448614,40.00731179180027,47887.445306401954,15451.485564945022,15451.485564945022,63338.93087134698,87594.92004648011,87594.92004648011,15451.485564945022,103046.40561142513,103046.40561142513,103046.40561142513,129223.56456745588,124731.29131651355,4492.273250942316,0.0,103679.78224347156,63972.307501204035,44119.416380297254,26177.158956030748,70296.57533632801,19974.494403909346,1452.3948838684769,0.0,0.8868628884515801,2.8651727165626664,0.0014984597031051942,1.0,1.0,-3.647768674710221,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630505066443652,0.09216993659297931,4.565118963995687,101325.0,128371.29700867864,1.2669261979637665,1.0,0.0,4.565118963992341,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.75287911428,0.0,0.0,22711.299105494574,2315.907991566394,19304.600544934496,1968.5214160732255,0.85,0.8499998373172809,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6801047048953,2034.6934298245008,7.597795508348727,5.0010440256913045,0.6046490222912881,4.396395003400016,3.497095345286917,3.5,0.9991700986534049,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834968790405127e-05,0.00015353934717767773,0.0007009253855203342,0.09216782146025575,0.09216782146025575,0.09216782146025575,0.09216919982634524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216782146025575,0.09216993659297931,0.09216993659297931,0.4271008528431989,0.4271008528431989,0.5,9.99907699522485,1.358037480145697,1.358037480145697,4.547473508864641e-13,1.3580011297759143,1.3580011297759143,4.547473508864641e-13,26177.158956030748,19974.494403909346,0.7630505066443652,0.9010244178796368,0.6812201743440349,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.75287911428,1452.3948838684769,0.4271008528431989,6.178477068285765,3.497095345286917
5784.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089570715464674,4.999513894004594,-26.54951026692252,-40.05687078516928,1.494048512237179,-3.6477777640167233,-5.00576980448614,40.00731179180027,47887.445306401954,15451.490982249597,15451.490982249597,63338.93628865155,87594.91244657332,87594.91244657332,15451.490982249597,103046.40342882292,103046.40342882292,103046.40342882292,129223.560293182,124731.28704223968,4492.273250942316,0.0,103679.77464356477,63972.307501204035,44119.40793595637,26177.15686435909,70296.56480031546,19974.49291946418,1452.3947758449224,0.0,0.8868628884515801,2.865172841952506,0.0014984597031051942,1.0,1.0,-3.6477777640167233,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630505109078517,0.09216993659297931,4.565118963995687,101325.0,128371.29700867864,1.2669261979637665,1.0,0.0,4.5651189639955545,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.751046592675,0.0,0.0,22711.297440717193,2315.907821806345,19304.600544934496,1968.5214160732255,0.85,0.849999899623739,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6807118413487,2034.6934298245008,7.597795903890638,5.0010440256913045,0.6046496684165419,4.396394357274763,3.497097085329736,3.5,0.999170595808496,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834968790405127e-05,0.00015353934717767773,0.0007009253855203342,0.0921678119753387,0.0921678119753387,0.0921678119753387,0.09216919700479584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921678119753387,0.09216993659297931,0.09216993659297931,0.42710080889059054,0.42710080889059054,0.5,9.99907699522485,1.3580283922096328,1.3580283922096328,4.547473508864641e-13,1.3579920404694121,1.3579920404694121,4.547473508864641e-13,26177.15686435909,19974.49291946418,0.7630505109078517,0.9010246299882824,0.6812202764449602,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.751046592675,1452.3947758449224,0.42710080889059054,6.178477068285765,3.497097085329736
5785.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089569074008637,4.999513894004594,-26.54951026692252,-40.05687078516928,1.494048512237179,-3.647786853645357,-5.00576980448614,40.00731179180027,47887.445306401954,15451.496399553233,15451.496399553233,63338.941705955185,87594.90484659001,87594.90484659001,15451.496399553233,103046.40124614324,103046.40124614324,103046.40124614324,129223.55601883032,124731.282767888,4492.273250942316,0.0,103679.76704358147,63972.307501204035,44119.39949153048,26177.15477268708,70296.55426421756,19974.491435018736,1452.3946678213679,0.0,0.8868628884515801,2.865172967346808,0.0014984597031051942,1.0,1.0,-3.647786853645357,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630505151713384,0.09216993659297931,4.565118963995687,101325.0,128371.29700867864,1.2669261979637665,1.0,0.0,4.565118963995262,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.749214071067,0.0,0.0,22711.295775923052,2315.9076520445874,19304.600544934496,1968.5214160732255,0.85,0.8499999619308336,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6813189776817,2034.6934298245008,7.597796299432304,5.0010440256913045,0.6046503145414208,4.396393711149884,3.497098825372555,3.5,0.9991710929635872,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834968790405127e-05,0.00015353934717767773,0.0007009253855203342,0.09216780249042165,0.09216780249042165,0.09216780249042165,0.09216919418338937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216780249042165,0.09216993659297931,0.09216993659297931,0.4271007649379822,0.4271007649379822,0.5,9.99907699522485,1.3580193039349524,1.3580193039349524,4.547473508864641e-13,1.3579829508407784,1.3579829508407784,4.547473508864641e-13,26177.15477268708,19974.491435018736,0.7630505151713384,0.9010248420980722,0.6812203785467431,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.749214071067,1452.3946678213679,0.4271007649379822,6.178477068285765,3.497098825372555
5786.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089567397628002,4.999513894004594,-26.54951026692252,-40.05686697838826,1.494048512237179,-3.6477959436084006,-5.00576980448614,40.00731179180027,47887.427530938636,15451.50181685593,15451.50181685593,63338.92934779457,87594.89724652727,87594.89724652727,15451.50181685593,103046.3990633832,103046.3990633832,103046.3990633832,129223.55174439886,124731.27849345654,4492.273250942316,0.0,103679.75944351872,63972.28972574072,44119.41079753111,26177.152681015657,70296.56347854677,19974.489950573705,1452.3945597978134,0.0,0.8868628884515801,2.8651730927457364,0.0014984597031051942,1.0,1.0,-3.6477959436084006,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630505194348245,0.09216993659297931,4.565118963995687,101325.0,128371.28810050375,1.2669261100469158,1.0,0.0,4.565118963998475,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.74738154946,0.0,0.0,22711.29411111151,2315.9074822810553,19304.600544934496,1968.5214160732255,0.85,0.8500000242385884,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6819261138937,2034.6934298245008,7.597796694973722,5.0010440256913045,0.6046509606659232,4.396393065025381,3.4971005654153737,3.5,0.9991715901186782,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834972167296555e-05,0.00015353931340876344,0.0007009252313612232,0.09216779300550461,0.09216779300550461,0.09216779300550461,0.09216919136213113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216779300550461,0.09216993659297931,0.09216993659297931,0.4271007209853739,0.4271007209853739,0.5,9.99907699522485,1.3580102153227358,1.3580102153227358,4.547473508864641e-13,1.3579738608777348,1.3579738608777348,4.547473508864641e-13,26177.152681015657,19974.489950573705,0.7630505194348245,0.9010245481932336,0.6812200363898728,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.74738154946,1452.3945597978134,0.4271007209853739,6.178477068285765,3.4971005654153737
5787.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089565721247368,4.999513894004594,-26.54951026692252,-40.05686697838826,1.494048512237179,-3.6478050338344588,-5.00576980448614,40.00731179180027,47887.427530938636,15451.507234157689,15451.507234157689,63338.934765096325,87594.8896464022,87594.8896464022,15451.507234157689,103046.39688055989,103046.39688055989,103046.39688055989,129223.54746990393,124731.27421896161,4492.273250942316,0.0,103679.75184339365,63972.28972574072,44119.402352947705,26177.150589344048,70296.55294229175,19974.488466128525,1452.3944517742589,0.0,0.8868628884515801,2.8651732181483074,0.0014984597031051942,1.0,1.0,-3.6478050338344588,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763050523698311,0.09216993659297931,4.565118963995687,101325.0,128371.28810050375,1.2669261100469158,1.0,0.0,4.565118963997015,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.74554902785,0.0,0.0,22711.292446286316,2315.9073125161312,19304.600544934496,1968.5214160732255,0.85,0.8500000865468635,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6825332499848,2034.6934298245008,7.597797090514894,5.0010440256913045,0.6046516067900498,4.396392418901255,3.4971023054581925,3.5,0.9991720872737693,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834972167296555e-05,0.00015353931340876344,0.0007009252313612232,0.09216778352058758,0.09216778352058758,0.09216778352058758,0.09216918854098949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216778352058758,0.09216993659297931,0.09216993659297931,0.4271006770327655,0.4271006770327655,0.5,9.99907699522485,1.358001126387876,1.358001126387876,4.547473508864641e-13,1.3579647706516766,1.3579647706516766,4.547473508864641e-13,26177.150589344048,19974.488466128525,0.763050523698311,0.9010247603050023,0.6812201384931443,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.74554902785,1452.3944517742589,0.4271006770327655,6.178477068285765,3.4971023054581925
5788.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08956407979133,4.999513894004594,-26.54951026692252,-40.05686697838826,1.494048512237179,-3.6478141244149924,-5.00576980448614,40.00731179180027,47887.427530938636,15451.51265145851,15451.51265145851,63338.94018239714,87594.88204619286,87594.88204619286,15451.51265145851,103046.39469765137,103046.39469765137,103046.39469765137,129223.54319532358,124731.26994438126,4492.273250942316,0.0,103679.74424318432,63972.28972574072,44119.39390827067,26177.148497672206,70296.54240594288,19974.48698168316,1452.3943437507044,0.0,0.8868628884515801,2.8651733435557887,0.0014984597031051942,1.0,1.0,-3.6478141244149924,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630505279617978,0.09216993659297931,4.565118963995687,101325.0,128371.28810050375,1.2669261100469158,1.0,0.0,4.565118963994239,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.743716506244,0.0,0.0,22711.29078144266,2315.9071427493245,19304.600544934496,1968.5214160732255,0.85,0.8500001488558385,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.683140385955,2034.6934298245008,7.597797486055817,5.0010440256913045,0.6046522529138008,4.396391772777504,3.497104045501011,3.5,0.9991725844288604,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834972167296555e-05,0.00015353931340876344,0.0007009252313612232,0.09216777403567053,0.09216777403567053,0.09216777403567053,0.09216918572000518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216777403567053,0.09216993659297931,0.09216993659297931,0.42710063308015717,0.42710063308015717,0.5,9.99907699522485,1.357992037123779,1.357992037123779,4.547473508864641e-13,1.357955680071143,1.357955680071143,4.547473508864641e-13,26177.148497672206,19974.48698168316,0.7630505279617978,0.9010249724180242,0.6812202405973559,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.743716506244,1452.3943437507044,0.42710063308015717,6.178477068285765,3.497104045501011
5789.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089562438335292,4.999513894004594,-26.54951026692252,-40.05686320653183,1.494048512237179,-3.64782321535489,-5.00576980448614,40.00731179180027,47887.40975547512,15451.51806875839,15451.51806875839,63338.92782423351,87594.87444589807,87594.87444589807,15451.51806875839,103046.39251465646,103046.39251465646,103046.39251465646,129223.53892065781,124731.26566971549,4492.273250942316,0.0,103679.73664288952,63972.2719502772,44119.405214013685,26177.146406001357,70296.55162001505,19974.485497238507,1452.3942357271499,0.0,0.8868628884515801,2.86517346896824,0.0014984597031051942,1.0,1.0,-3.64782321535489,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630505322252837,0.09216993659297931,4.565118963995687,101325.0,128371.2833680358,1.2669260633410886,1.0,0.0,4.5651189639967225,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.74188398464,0.0,0.0,22711.289116580287,2315.9069729806088,19304.596051680906,1968.520957888872,0.85,0.850000013323227,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6837475218047,2034.6934298245008,7.597797881596496,5.0010440256913045,0.604652899037176,4.3963911266541285,3.4971057855438303,3.5,0.9991730815839516,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834975513208604e-05,0.00015353927994964296,0.0007009250786163578,0.09216776455075348,0.09216776455075348,0.09216776455075348,0.09216918289918018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216776455075348,0.09216993659297931,0.09216993659297931,0.42710058912754884,0.42710058912754884,0.5,9.99907699522485,1.3579829475245333,1.3579829475245333,4.547473508864641e-13,1.3579465891312452,1.3579465891312452,4.547473508864641e-13,26177.146406001357,19974.485497238507,0.7630505322252837,0.9010246785163707,0.6812198984429341,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.74188398464,1452.3942357271499,0.42710058912754884,6.178477068285765,3.4971057855438303
5790.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089560761954658,4.999513894004594,-26.54951026692252,-40.05686320653183,1.494048512237179,-3.6478323066785947,-5.00576980448614,40.00731179180027,47887.40975547512,15451.523486057327,15451.523486057327,63338.933241532446,87594.8668455119,87594.8668455119,15451.523486057327,103046.39033156923,103046.39033156923,103046.39033156923,129223.53464589902,124731.2613949567,4492.273250942316,0.0,103679.72904250336,63972.2719502772,44119.39676914017,26177.14431432979,70296.54108346996,19974.48401279331,1452.3941277035954,0.0,0.8868628884515801,2.8651735943860053,0.0014984597031051942,1.0,1.0,-3.6478323066785947,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630505364887703,0.09216993659297931,4.565118963995687,101325.0,128371.2833680358,1.2669260633410886,1.0,0.0,4.565118963997891,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.74005146303,0.0,0.0,22711.2874516979,2315.9068032098526,19304.596051680906,1968.520957888872,0.85,0.8500000756336555,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.684354657533,2034.6934298245008,7.597798277136927,5.0010440256913045,0.6046535451601764,4.396390480531128,3.497107525586649,3.5,0.9991735787390426,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834975513208604e-05,0.00015353927994964296,0.0007009250786163578,0.09216775506583645,0.09216775506583645,0.09216775506583645,0.0921691800785255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216775506583645,0.09216993659297931,0.09216993659297931,0.4271005451749405,0.4271005451749405,0.5,9.99907699522485,1.3579738575803049,1.3579738575803049,4.547473508864641e-13,1.3579374978075407,1.3579374978075407,4.547473508864641e-13,26177.14431432979,19974.48401279331,0.7630505364887703,0.9010248906318724,0.681220000549013,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.74005146303,1452.3941277035954,0.4271005451749405,6.178477068285765,3.497107525586649
