time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5791.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08955912049862,4.999513894004594,-26.54951026692252,-40.05686320653183,1.494048512237179,-3.647841398238313,-5.00576980448614,40.00731179180027,47887.40975547512,15451.52890335533,15451.52890335533,63338.93865883045,87594.85924507002,87594.85924507002,15451.52890335533,103046.38814842535,103046.38814842535,103046.38814842535,129223.530371084,124731.25712014167,4492.273250942316,0.0,103679.72144206148,63972.2719502772,44119.38832420475,26177.14222265865,70296.5305468634,19974.48252834841,1452.3940196800409,0.0,0.8868628884515801,2.8651737198070344,0.0014984597031051942,1.0,1.0,-3.647841398238313,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630505407522565,0.09216993659297931,4.565118963995687,101325.0,128371.2833680358,1.2669260633410886,1.0,0.0,4.5651189639967225,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.738218941424,0.0,0.0,22711.285786803306,2315.9066334378517,19304.596051680906,1968.520957888872,0.85,0.85000013794455,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.684961793141,2034.6934298245008,7.597798672677112,5.0010440256913045,0.6046541912827994,4.396389834408505,3.497109265629468,3.5,0.9991740758941337,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834975513208604e-05,0.00015353927994964296,0.0007009250786163578,0.0921677455809194,0.0921677455809194,0.0921677455809194,0.09216917725797523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921677455809194,0.09216993659297931,0.09216993659297931,0.4271005012223322,0.4271005012223322,0.5,9.99907699522485,1.3579647673130921,1.3579647673130921,4.547473508864641e-13,1.3579284062478223,1.3579284062478223,4.547473508864641e-13,26177.14222265865,19974.48252834841,0.7630505407522565,0.9010251027482123,0.6812201026557182,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.738218941424,1452.3940196800409,0.4271005012223322,6.178477068285765,3.497109265629468
5792.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089557479042583,4.999513894004594,-26.54951026692252,-40.0568594346754,1.494048512237179,-3.6478504901656947,-5.00576980448614,40.00731179180027,47887.3919800115,15451.53432065239,15451.53432065239,63338.926300663894,87594.85164454058,87594.85164454058,15451.53432065239,103046.38596519298,103046.38596519298,103046.38596519298,129223.52609618075,124731.25284523843,4492.273250942316,0.0,103679.71384153204,63972.254174813585,44119.39962968717,26177.140130987773,70296.53976067495,19974.4810439037,1452.3939116564861,0.0,0.8868628884515801,2.8651738452331608,0.0014984597031051942,1.0,1.0,-3.6478504901656947,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763050545015743,0.09216993659297931,4.565118963995687,101325.0,128371.27440418479,1.2669259748747574,1.0,0.0,4.565118963997307,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.736386419816,0.0,0.0,22711.284121889534,2315.906463663895,19304.587065173724,1968.520041520165,0.85,0.8499998045714916,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6855689286278,2034.6934298245008,7.59779906821705,5.0010440256913045,0.6046548374050484,4.396389188286256,3.497111005672287,3.5,0.9991745730492249,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83497885912197e-05,0.00015353924649050927,0.000700924925871432,0.09216773609600236,0.09216773609600236,0.09216773609600236,0.09216917443758829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216773609600236,0.09216993659297931,0.09216993659297931,0.4271004572697238,0.4271004572697238,0.5,9.99907699522485,1.3579556767135728,1.3579556767135728,4.547473508864641e-13,1.3579193143204407,1.3579193143204407,4.547473508864641e-13,26177.140130987773,19974.4810439037,0.763050545015743,0.9010248088497912,0.681219760503781,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.736386419816,1452.3939116564861,0.4271004572697238,6.178477068285765,3.497111005672287
5793.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08955580266195,4.999513894004594,-26.54951026692252,-40.0568594346754,1.494048512237179,-3.6478595824098647,-5.00576980448614,40.00731179180027,47887.3919800115,15451.539737948511,15451.539737948511,63338.93171796002,87594.84404393603,87594.84404393603,15451.539737948511,103046.38378188453,103046.38378188453,103046.38378188453,129223.52182120093,124731.24857025861,4492.273250942316,0.0,103679.70624092748,63972.254174813585,44119.391184570995,26177.138039316407,70296.5292238874,19974.479559458592,1452.3938036329316,0.0,0.8868628884515801,2.865173970663663,0.0014984597031051942,1.0,1.0,-3.6478595824098647,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630505492792293,0.09216993659297931,4.565118963995687,101325.0,128371.27440418479,1.2669259748747574,1.0,0.0,4.5651189639955545,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.734553898208,0.0,0.0,22711.282456959307,2315.9062938882603,19304.587065173724,1968.520041520165,0.85,0.8499998668837089,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6861760639938,2034.6934298245008,7.597799463756742,5.0010440256913045,0.6046554835269209,4.396388542164384,3.4971127457151057,3.5,0.999175070204316,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83497885912197e-05,0.00015353924649050927,0.000700924925871432,0.09216772661108531,0.09216772661108531,0.09216772661108531,0.09216917161734157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216772661108531,0.09216993659297931,0.09216993659297931,0.42710041331711546,0.42710041331711546,0.5,9.99907699522485,1.357946585785271,1.357946585785271,4.547473508864641e-13,1.3579102220762707,1.3579102220762707,4.547473508864641e-13,26177.138039316407,19974.479559458592,0.7630505492792293,0.9010250209684162,0.6812198626122061,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.734553898208,1452.3938036329316,0.42710041331711546,6.178477068285765,3.4971127457151057
5794.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089554126281314,4.999513894004594,-26.54951026692252,-40.0568594346754,1.494048512237179,-3.647868674973722,-5.00576980448614,40.00731179180027,47887.3919800115,15451.545155243693,15451.545155243693,63338.9371352552,87594.83644325547,87594.83644325547,15451.545155243693,103046.38159849917,103046.38159849917,103046.38159849917,129223.51754614452,124731.2442952022,4492.273250942316,0.0,103679.69864024692,63972.254174813585,44119.38273937037,26177.135947645354,70296.51868701572,19974.478075013703,1452.3936956093771,0.0,0.8868628884515801,2.865174096098604,0.0014984597031051942,1.0,1.0,-3.647868674973722,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630505535427154,0.09216993659297931,4.565118963995687,101325.0,128371.27440418479,1.2669259748747574,1.0,0.0,4.565118963994386,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.732721376604,0.0,0.0,22711.28079201243,2315.906124110928,19304.587065173724,1968.520041520165,0.85,0.8499999291965585,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6867831992392,2034.6934298245008,7.597799859296186,5.0010440256913045,0.6046561296484176,4.396387896042887,3.4971144857579244,3.5,0.9991755673594069,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83497885912197e-05,0.00015353924649050927,0.000700924925871432,0.09216771712616827,0.09216771712616827,0.09216771712616827,0.09216916879723701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216771712616827,0.09216993659297931,0.09216993659297931,0.4271003693645071,0.4271003693645071,0.5,9.99907699522485,1.3579374945301765,1.3579374945301765,4.547473508864641e-13,1.3579011295124133,1.3579011295124133,4.547473508864641e-13,26177.135947645354,19974.478075013703,0.7630505535427154,0.9010252330881694,0.6812199647214771,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.732721376604,1452.3936956093771,0.4271003693645071,6.178477068285765,3.4971144857579244
5795.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089552484825276,4.999513894004594,-26.54951026692252,-40.0568594346754,1.494048512237179,-3.6478777679191694,-5.00576980448614,40.00731179180027,47887.3919800115,15451.550572537935,15451.550572537935,63338.94255254944,87594.82884248416,87594.82884248416,15451.550572537935,103046.3794150221,103046.3794150221,103046.3794150221,129223.51327099641,124731.24002005409,4492.273250942316,0.0,103679.69103947561,63972.254174813585,44119.37429406892,26177.133855974316,70296.50815004323,19974.476590568822,1452.3935875858226,0.0,0.8868628884515801,2.8651742215388145,0.0014984597031051942,1.0,1.0,-3.6478777679191694,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630505578062021,0.09216993659297931,4.565118963995687,101325.0,128371.27440418479,1.2669259748747574,1.0,0.0,4.565118963995262,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.730888854996,0.0,0.0,22711.279127045673,2315.9059543315684,19304.587065173724,1968.520041520165,0.85,0.8499999915101613,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6873903343635,2034.6934298245008,7.597800254835383,5.0010440256913045,0.6046567757695396,4.396387249921765,3.497116225800743,3.5,0.999176064514498,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83497885912197e-05,0.00015353924649050927,0.000700924925871432,0.09216770764125122,0.09216770764125122,0.09216770764125122,0.09216916597730136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216770764125122,0.09216993659297931,0.09216993659297931,0.4271003254118988,0.4271003254118988,0.5,9.99907699522485,1.3579284029366363,1.3579284029366363,4.547473508864641e-13,1.357892036566966,1.357892036566966,4.547473508864641e-13,26177.133855974316,19974.476590568822,0.7630505578062021,0.9010254452092652,0.6812200668317556,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.730888854996,1452.3935875858226,0.4271003254118988,6.178477068285765,3.497116225800743
5796.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08955084336924,4.999513894004594,-26.54951026692252,-40.0568594346754,1.494048512237179,-3.6478868611478106,-5.00576980448614,40.00731179180027,47887.3919800115,15451.555989831239,15451.555989831239,63338.947969842746,87594.82124164568,87594.82124164568,15451.555989831239,103046.37723147692,103046.37723147692,103046.37723147692,129223.50899578031,124731.23574483799,4492.273250942316,0.0,103679.68343863713,63972.254174813585,44119.36584869283,26177.131764303405,70296.49761299623,19974.475106124013,1452.393479562268,0.0,0.8868628884515801,2.865174346982949,0.0014984597031051942,1.0,1.0,-3.6478868611478106,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630505620696886,0.09216993659297931,4.565118963995687,101325.0,128371.26967171681,1.2669259281689298,1.0,0.0,4.565118963993509,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.729056333388,0.0,0.0,22711.277462064205,2315.9057845507086,19304.582571920135,1968.5195833358116,0.85,0.849999855981926,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.687997469367,2034.6934298245008,7.597800650374337,5.0010440256913045,0.6046574218902858,4.396386603801019,3.4971179658435623,3.5,0.9991765616695892,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83497885912197e-05,0.00015353924649050927,0.000700924925871432,0.09216769815633419,0.09216769815633419,0.09216769815633419,0.09216916315749138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216769815633419,0.09216993659297931,0.09216993659297931,0.42710028145929047,0.42710028145929047,0.5,9.99907699522485,1.3579193110160759,1.3579193110160759,4.547473508864641e-13,1.3578829433383248,1.3578829433383248,4.547473508864641e-13,26177.131764303405,19974.475106124013,0.7630505620696886,0.9010256573313662,0.6812201689427868,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.729056333388,1452.393479562268,0.42710028145929047,6.178477068285765,3.4971179658435623
5797.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089549166988604,4.999513894004594,-26.54951026692252,-40.0568594346754,1.494048512237179,-3.647895954742012,-5.00576980448614,40.00731179180027,47887.3919800115,15451.561407123603,15451.561407123603,63338.95338713511,87594.81364072024,87594.81364072024,15451.561407123603,103046.37504784385,103046.37504784385,103046.37504784385,129223.50472047643,124731.2314695341,4492.273250942316,0.0,103679.67583771171,63972.254174813585,44119.357403220136,26177.129672632585,70296.48707585272,19974.47362167925,1452.3933715387136,0.0,0.8868628884515801,2.865174472432147,0.0014984597031051942,1.0,1.0,-3.647895954742012,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630505663331749,0.09216993659297931,4.565118963995687,101325.0,128371.26967171681,1.2669259281689298,1.0,0.0,4.565118963994386,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.72722381178,0.0,0.0,22711.27579706369,2315.9056147679066,19304.582571920135,1968.5195833358116,0.85,0.849999918296796,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.68860460425,2034.6934298245008,7.597801045913041,5.0010440256913045,0.6046580680106555,4.396385957680649,3.497119705886381,3.5,0.9991770588246803,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83497885912197e-05,0.00015353924649050927,0.000700924925871432,0.09216768867141716,0.09216768867141716,0.09216768867141716,0.09216916033784366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216768867141716,0.09216993659297931,0.09216993659297931,0.42710023750668213,0.42710023750668213,0.5,9.99907699522485,1.357910218760992,1.357910218760992,4.547473508864641e-13,1.3578738497441236,1.3578738497441236,4.547473508864641e-13,26177.129672632585,19974.47362167925,0.7630505663331749,0.9010258694547544,0.6812202710547839,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.72722381178,1452.3933715387136,0.42710023750668213,6.178477068285765,3.497119705886381
5798.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089547525532566,4.999513894004594,-26.54951026692252,-40.0568594346754,1.494048512237179,-3.6479050486989877,-5.00576980448614,40.00731179180027,47887.3919800115,15451.566824415027,15451.566824415027,63338.95880442653,87594.8060397085,87594.8060397085,15451.566824415027,103046.37286412354,103046.37286412354,103046.37286412354,129223.50044508545,124731.22719414312,4492.273250942316,0.0,103679.66823669996,63972.254174813585,44119.34895765153,26177.12758096191,70296.47653861344,19974.47213723459,1452.393263515159,0.0,0.8868628884515801,2.8651745978863636,0.0014984597031051942,1.0,1.0,-3.6479050486989877,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630505705966614,0.09216993659297931,4.565118963995687,101325.0,128371.26967171681,1.2669259281689298,1.0,0.0,4.56511896399497,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.725391290176,0.0,0.0,22711.274132044266,2315.9054449831765,19304.582571920135,1968.5195833358116,0.85,0.8499999806123827,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6892117390116,2034.6934298245008,7.5978014414515,5.0010440256913045,0.6046587141306494,4.396385311560655,3.4971214459291997,3.5,0.9991775559797713,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83497885912197e-05,0.00015353924649050927,0.000700924925871432,0.09216767918650008,0.09216767918650008,0.09216767918650008,0.09216915751835676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216767918650008,0.09216993659297931,0.09216993659297931,0.42710019355407375,0.42710019355407375,0.5,9.99907699522485,1.3579011261651317,1.3579011261651317,4.547473508864641e-13,1.3578647557871477,1.3578647557871477,4.547473508864641e-13,26177.12758096191,19974.47213723459,0.7630505705966614,0.9010260815794205,0.6812203731677396,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.725391290176,1452.393263515159,0.42710019355407375,6.178477068285765,3.4971214459291997
5799.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08954588407653,4.999513894004594,-26.54951026692252,-40.056855662818975,1.494048512237179,-3.6479141429322226,-5.00576980448614,40.00731179180027,47887.37420454768,15451.57224170551,15451.57224170551,63338.94644625319,87594.79843863139,87594.79843863139,15451.57224170551,103046.3706803369,103046.3706803369,103046.3706803369,129223.49616962824,124731.22291868592,4492.273250942316,0.0,103679.66063562284,63972.236399349764,44119.360262525646,26177.125489291346,70296.48575181699,19974.470652789987,1452.3931554916046,0.0,0.8868628884515801,2.865174723344404,0.0014984597031051942,1.0,1.0,-3.6479141429322226,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630505748601477,0.09216993659297931,4.565118963995687,101325.0,128371.26076354191,1.266925840252079,1.0,0.0,4.5651189639957,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.72355876857,0.0,0.0,22711.272467010524,2315.905275196986,19304.582571920135,1968.5195833358116,0.85,0.8500000429285145,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6898188736527,2034.6934298245008,7.597801836989709,5.0010440256913045,0.6046593602502686,4.396384665441036,3.4971231859720184,3.5,0.9991780531348624,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83498220503671e-05,0.00015353921303136187,0.0007009247731264437,0.09216766970158306,0.09216766970158306,0.09216766970158306,0.0921691546989923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216766970158306,0.09216993659297931,0.09216993659297931,0.4271001496014654,0.4271001496014654,0.5,9.99907699522485,1.3578920332421944,1.3578920332421944,4.547473508864641e-13,1.3578556615539128,1.3578556615539128,4.547473508864641e-13,26177.125489291346,19974.470652789987,0.7630505748601477,0.9010257876883417,0.6812200310213931,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.72355876857,1452.3931554916046,0.4271001496014654,6.178477068285765,3.4971231859720184
5800.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089544207695894,4.999513894004594,-26.54951026692252,-40.056855662818975,1.494048512237179,-3.647923237523912,-5.00576980448614,40.00731179180027,47887.37420454768,15451.577658995058,15451.577658995058,63338.95186354274,87594.79083746897,87594.79083746897,15451.577658995058,103046.36849646403,103046.36849646403,103046.36849646403,129223.49189408471,124731.21864314239,4492.273250942316,0.0,103679.65303446043,63972.236399349764,44119.351816789625,26177.123397620682,70296.47521441031,19974.469168345302,1452.39304746805,0.0,0.8868628884515801,2.8651748488074054,0.0014984597031051942,1.0,1.0,-3.647923237523912,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630505791236344,0.09216993659297931,4.565118963995687,101325.0,128371.26076354191,1.266925840252079,1.0,0.0,4.56511896399497,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.72172624696,0.0,0.0,22711.270801958093,2315.9051054088904,19304.582571920135,1968.5195833358116,0.85,0.8500001052453549,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.690426008173,2034.6934298245008,7.597802232527675,5.0010440256913045,0.6046600063695111,4.396384019321793,3.4971249260148376,3.5,0.9991785502899536,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83498220503671e-05,0.00015353921303136187,0.0007009247731264437,0.09216766021666602,0.09216766021666602,0.09216766021666602,0.09216915187978682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216766021666602,0.09216993659297931,0.09216993659297931,0.4271001056488571,0.4271001056488571,0.5,9.99907699522485,1.3578829399855294,1.3578829399855294,4.547473508864641e-13,1.3578465669622233,1.3578465669622233,4.547473508864641e-13,26177.123397620682,19974.469168345302,0.7630505791236344,0.9010259998151183,0.6812201331359369,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.72172624696,1452.39304746805,0.4271001056488571,6.178477068285765,3.4971249260148376
5801.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08954253131526,4.999513894004594,-26.54951026692252,-40.056855662818975,1.494048512237179,-3.6479323324958273,-5.00576980448614,40.00731179180027,47887.37420454768,15451.583076283661,15451.583076283661,63338.957280831346,87594.7832362161,87594.7832362161,15451.583076283661,103046.36631249975,103046.36631249975,103046.36631249975,129223.48761845013,124731.21436750781,4492.273250942316,0.0,103679.64543320755,63972.236399349764,44119.343370953095,26177.12130595038,70296.46467690347,19974.46768390086,1452.3929394444954,0.0,0.8868628884515801,2.8651749742756714,0.0014984597031051942,1.0,1.0,-3.6479323324958273,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630505833871206,0.09216993659297931,4.565118963995687,101325.0,128371.26076354191,1.266925840252079,1.0,0.0,4.5651189639955545,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.719893725352,0.0,0.0,22711.26913688585,2315.9049356187743,19304.582571920135,1968.5195833358116,0.85,0.8500001675629459,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6910331425727,2034.6934298245008,7.597802628065393,5.0010440256913045,0.6046606524883789,4.396383373202926,3.4971266660576563,3.5,0.9991790474450447,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.83498220503671e-05,0.00015353921303136187,0.0007009247731264437,0.09216765073174897,0.09216765073174897,0.09216765073174897,0.09216914906075006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216765073174897,0.09216993659297931,0.09216993659297931,0.42710006169624876,0.42710006169624876,0.5,9.99907699522485,1.3578738463854165,1.3578738463854165,4.547473508864641e-13,1.3578374719903081,1.3578374719903081,4.547473508864641e-13,26177.12130595038,19974.46768390086,0.7630505833871206,0.9010262119432291,0.681220235251482,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.719893725352,1452.3929394444954,0.42710006169624876,6.178477068285765,3.4971266660576563
5802.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089540889859222,4.999513894004594,-26.54951026692252,-40.05685189096255,1.494048512237179,-3.6479414277113165,-5.00576980448614,40.00731179180027,47887.3564290837,15451.588493571331,15451.588493571331,63338.944922655035,87594.77563490553,87594.77563490553,15451.588493571331,103046.36412847685,103046.36412847685,103046.36412847685,129223.48334275642,124731.2100918141,4492.273250942316,0.0,103679.63783189698,63972.21862388578,44119.35467556799,26177.119214279563,70296.47388984755,19974.46619945602,1452.3928314209409,0.0,0.8868628884515801,2.865175099747316,0.0014984597031051942,1.0,1.0,-3.6479414277113165,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630505876506071,0.09216993659297931,4.565118963995687,101325.0,128371.25603107398,1.266925793546252,1.0,0.0,4.565118963995116,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.718061203745,0.0,0.0,22711.26747180097,2315.9047658273694,19304.578078666545,1968.5191251514582,0.85,0.8500000320385342,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.691640276851,2034.6934298245008,7.597803023602864,5.0010440256913045,0.60466129860687,4.3963827270844344,3.497128406100475,3.5,0.9991795446001357,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834985550952712e-05,0.00015353917957220187,0.000700924620381398,0.09216764124683192,0.09216764124683192,0.09216764124683192,0.09216914624182143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216764124683192,0.09216993659297931,0.09216993659297931,0.4271000177436404,0.4271000177436404,0.5,9.99907699522485,1.3578647524626035,1.3578647524626035,4.547473508864641e-13,1.357828376774819,1.357828376774819,4.547473508864641e-13,26177.119214279563,19974.46619945602,0.7630505876506071,0.9010259180553671,0.681219893107608,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.718061203745,1452.3928314209409,0.4271000177436404,6.178477068285765,3.497128406100475
5803.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089539248403185,4.999513894004594,-26.54951026692252,-40.05685189096255,1.494048512237179,-3.6479505232833276,-5.00576980448614,40.00731179180027,47887.3564290837,15451.593910858055,15451.593910858055,63338.95033994176,87594.76803351028,87594.76803351028,15451.593910858055,103046.36194436833,103046.36194436833,103046.36194436833,129223.47906697763,124731.2058160353,4492.273250942316,0.0,103679.63023050173,63972.21862388578,44119.346229573275,26177.117122609307,70296.46335218259,19974.464715011578,1452.3927233973864,0.0,0.8868628884515801,2.865175225223887,0.0014984597031051942,1.0,1.0,-3.6479505232833276,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630505919140933,0.09216993659297931,4.565118963995687,101325.0,128371.25603107398,1.266925793546252,1.0,0.0,4.565118963993656,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.71622868214,0.0,0.0,22711.26580669754,2315.9045960340727,19304.578078666545,1968.5191251514582,0.85,0.8500000943572963,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6922474110088,2034.6934298245008,7.59780341914009,5.0010440256913045,0.6046619447249872,4.396382080966317,3.497130146143294,3.5,0.9991800417552269,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834985550952712e-05,0.00015353917957220187,0.000700924620381398,0.09216763176191489,0.09216763176191489,0.09216763176191489,0.09216914342305066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216763176191489,0.09216993659297931,0.09216993659297931,0.4270999737910321,0.4270999737910321,0.5,9.99907699522485,1.3578556582098145,1.3578556582098145,4.547473508864641e-13,1.3578192812028078,1.3578192812028078,4.547473508864641e-13,26177.117122609307,19974.464715011578,0.7630505919140933,0.9010261301854695,0.6812199952246514,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.71622868214,1452.3927233973864,0.4270999737910321,6.178477068285765,3.497130146143294
5804.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08953757202255,4.999513894004594,-26.54951026692252,-40.05685189096255,1.494048512237179,-3.6479596192202166,-5.00576980448614,40.00731179180027,47887.3564290837,15451.599328143844,15451.599328143844,63338.955757227544,87594.76043202817,87594.76043202817,15451.599328143844,103046.35976017201,103046.35976017201,103046.35976017201,129223.47479111094,124731.20154016862,4492.273250942316,0.0,103679.62262901962,63972.21862388578,44119.33778348204,26177.11503093893,70296.45281442098,19974.463230567042,1452.3926153738319,0.0,0.8868628884515801,2.8651753507055164,0.0014984597031051942,1.0,1.0,-3.6479596192202166,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.76305059617758,0.09216993659297931,4.565118963995687,101325.0,128371.25603107398,1.266925793546252,1.0,0.0,4.5651189639948235,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.714396160532,0.0,0.0,22711.26414157508,2315.904426238836,19304.578078666545,1968.5191251514582,0.85,0.8500001566767796,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6928545450457,2034.6934298245008,7.597803814677068,5.0010440256913045,0.604662590842727,4.3963814348485775,3.497131886186113,3.5,0.999180538910318,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834985550952712e-05,0.00015353917957220187,0.000700924620381398,0.09216762227699783,0.09216762227699783,0.09216762227699783,0.09216914060444201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216762227699783,0.09216993659297931,0.09216993659297931,0.4270999298384237,0.4270999298384237,0.5,9.99907699522485,1.3578465636202282,1.3578465636202282,4.547473508864641e-13,1.3578101852659188,1.3578101852659188,4.547473508864641e-13,26177.11503093893,19974.463230567042,0.76305059617758,0.9010263423168611,0.681220097342662,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.714396160532,1452.3926153738319,0.4270999298384237,6.178477068285765,3.497131886186113
5805.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089535930566512,4.999513894004594,-26.54951026692252,-40.05684811910612,1.494048512237179,-3.6479687154954377,-5.00576980448614,40.00731179180027,47887.33865361958,15451.604745428689,15451.604745428689,63338.94339904827,87594.75283046575,87594.75283046575,15451.604745428689,103046.35757589444,103046.35757589444,103046.35757589444,129223.47051516312,124731.1972642208,4492.273250942316,0.0,103679.6150274572,63972.200848421664,44119.34908781726,26177.112939268678,70296.46202708595,19974.461746122564,1452.3925073502774,0.0,0.8868628884515801,2.8651754761918187,0.0014984597031051942,1.0,1.0,-3.6479687154954377,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630506004410661,0.09216993659297931,4.565118963995687,101325.0,128371.24706722297,1.2669257050799207,1.0,0.0,4.56511896399497,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.712563638925,0.0,0.0,22711.26247643503,2315.9042564418055,19304.569092159367,1968.5182087827513,0.85,0.849999823311874,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.693461678962,2034.6934298245008,7.5978042102138,5.0010440256913045,0.6046632369600919,4.3963807887312125,3.4971336262289316,3.5,0.9991810360654091,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834988896870005e-05,0.00015353914611302894,0.0007009244676362931,0.09216761279208079,0.09216761279208079,0.09216761279208079,0.09216913778598308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216761279208079,0.09216993659297931,0.09216993659297931,0.4270998858858154,0.4270998858858154,0.5,9.99907699522485,1.3578374686935604,1.3578374686935604,4.547473508864641e-13,1.3578010889906977,1.3578010889906977,4.547473508864641e-13,26177.112939268678,19974.461746122564,0.7630506004410661,0.9010260484324678,0.681219755201451,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.712563638925,1452.3925073502774,0.4270998858858154,6.178477068285765,3.4971336262289316
5806.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089534289110475,4.999513894004594,-26.54951026692252,-40.05684811910612,1.494048512237179,-3.6479778120770447,-5.00576980448614,40.00731179180027,47887.33865361958,15451.610162712599,15451.610162712599,63338.94881633218,87594.7452288305,87594.7452288305,15451.610162712599,103046.35539154311,103046.35539154311,103046.35539154311,129223.4662391418,124731.19298819947,4492.273250942316,0.0,103679.60742582196,63972.200848421664,44119.340641555886,26177.11084759868,70296.45148915457,19974.460261678272,1452.3923993267229,0.0,0.8868628884515801,2.865175601682373,0.0014984597031051942,1.0,1.0,-3.6479778120770447,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630506047045524,0.09216993659297931,4.565118963995687,101325.0,128371.24706722297,1.2669257050799207,1.0,0.0,4.5651189639957,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.710731117317,0.0,0.0,22711.26081127903,2315.9040866431483,19304.569092159367,1968.5182087827513,0.85,0.8499998856326019,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.694068812757,2034.6934298245008,7.597804605750284,5.0010440256913045,0.6046638830770803,4.396380142614224,3.4971353662717504,3.5,0.9991815332205001,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834988896870005e-05,0.00015353914611302894,0.0007009244676362931,0.09216760330716375,0.09216760330716375,0.09216760330716375,0.09216913496766034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216760330716375,0.09216993659297931,0.09216993659297931,0.42709984193320705,0.42709984193320705,0.5,9.99907699522485,1.3578283734357228,1.3578283734357228,4.547473508864641e-13,1.3577919924090907,1.3577919924090907,4.547473508864641e-13,26177.11084759868,19974.460261678272,0.7630506047045524,0.9010262605660002,0.6812198573210727,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.710731117317,1452.3923993267229,0.42709984193320705,6.178477068285765,3.4971353662717504
5807.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08953261272984,4.999513894004594,-26.54951026692252,-40.05684811910612,1.494048512237179,-3.6479869090214834,-5.00576980448614,40.00731179180027,47887.33865361958,15451.615579995569,15451.615579995569,63338.95423361515,87594.73762710908,87594.73762710908,15451.615579995569,103046.35320710465,103046.35320710465,103046.35320710465,129223.46196303322,124731.1887120909,4492.273250942316,0.0,103679.59982410054,63972.200848421664,44119.33219519875,26177.10875592856,70296.44095112731,19974.45877723387,1452.3922913031683,0.0,0.8868628884515801,2.8651757271779394,0.0014984597031051942,1.0,1.0,-3.6479869090214834,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630506089680389,0.09216993659297931,4.565118963995687,101325.0,128371.24706722297,1.2669257050799207,1.0,0.0,4.565118963997891,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.70889859571,0.0,0.0,22711.25914610415,2315.903916842566,19304.569092159367,1968.5182087827513,0.85,0.8499999479540455,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6946759464315,2034.6934298245008,7.597805001286521,5.0010440256913045,0.6046645291936938,4.396379496497611,3.4971371063145695,3.5,0.9991820303755913,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834988896870005e-05,0.00015353914611302894,0.0007009244676362931,0.09216759382224671,0.09216759382224671,0.09216759382224671,0.09216913214949825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216759382224671,0.09216993659297931,0.09216993659297931,0.4270997979805987,0.4270997979805987,0.5,9.99907699522485,1.3578192778406333,1.3578192778406333,4.547473508864641e-13,1.357782895464652,1.357782895464652,4.547473508864641e-13,26177.10875592856,19974.45877723387,0.7630506089680389,0.9010264727008119,0.6812199594416541,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.70889859571,1452.3922913031683,0.4270997979805987,6.178477068285765,3.4971371063145695
5808.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089530936349206,4.999513894004594,-26.54951026692252,-40.05684811910612,1.494048512237179,-3.6479960062470127,-5.00576980448614,40.00731179180027,47887.33865361958,15451.620997277594,15451.620997277594,63338.95965089717,87594.73002532098,87594.73002532098,15451.620997277594,103046.35102259858,103046.35102259858,103046.35102259858,129223.45768685699,124731.18443591466,4492.273250942316,0.0,103679.59222231245,63972.200848421664,44119.32374876754,26177.1066642584,70296.43041302594,19974.457292789422,1452.3921832796138,0.0,0.8868628884515801,2.865175852677402,0.0014984597031051942,1.0,1.0,-3.6479960062470127,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630506132315253,0.09216993659297931,4.565118963995687,101325.0,128371.24233475502,1.2669256583740935,1.0,0.0,4.565118963994531,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.707066074105,0.0,0.0,22711.257480914664,2315.9037470404946,19304.564598905778,1968.517750598398,0.85,0.8499998124334731,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.695283079985,2034.6934298245008,7.597805396822513,5.0010440256913045,0.6046651753099326,4.396378850381372,3.4971388463573883,3.5,0.9991825275306824,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834988896870005e-05,0.00015353914611302894,0.0007009244676362931,0.09216758433732967,0.09216758433732967,0.09216758433732967,0.09216912933146086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216758433732967,0.09216993659297931,0.09216993659297931,0.4270997540279904,0.4270997540279904,0.5,9.99907699522485,1.357810181919831,1.357810181919831,4.547473508864641e-13,1.3577737982391227,1.3577737982391227,4.547473508864641e-13,26177.1066642584,19974.457292789422,0.7630506132315253,0.9010266848366237,0.6812200615629844,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.707066074105,1452.3921832796138,0.4270997540279904,6.178477068285765,3.4971388463573883
5809.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08952929489317,4.999513894004594,-26.54951026692252,-40.05684811910612,1.494048512237179,-3.6480051038256534,-5.00576980448614,40.00731179180027,47887.33865361958,15451.626414558685,15451.626414558685,63338.965068178266,87594.72242344887,87594.72242344887,15451.626414558685,103046.34883800756,103046.34883800756,103046.34883800756,129223.45341059595,124731.18015965362,4492.273250942316,0.0,103679.58462044032,63972.200848421664,44119.315302242954,26177.104572588396,70296.41987483135,19974.45580834507,1452.3920752560593,0.0,0.8868628884515801,2.865175978181755,0.0014984597031051942,1.0,1.0,-3.6480051038256534,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630506174950117,0.09216993659297931,4.565118963995687,101325.0,128371.24233475502,1.2669256583740935,1.0,0.0,4.565118963995846,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.705233552497,0.0,0.0,22711.255815706772,2315.903577236546,19304.564598905778,1968.517750598398,0.85,0.849999874756156,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.695890213418,2034.6934298245008,7.597805792358257,5.0010440256913045,0.6046658214257947,4.39637820426551,3.497140586400207,3.5,0.9991830246857735,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834988896870005e-05,0.00015353914611302894,0.0007009244676362931,0.09216757485241263,0.09216757485241263,0.09216757485241263,0.09216912651358021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216757485241263,0.09216993659297931,0.09216993659297931,0.427099710075382,0.427099710075382,0.5,9.99907699522485,1.3578010856669493,1.3578010856669493,4.547473508864641e-13,1.357764700660482,1.357764700660482,4.547473508864641e-13,26177.104572588396,19974.45580834507,0.7630506174950117,0.9010268969736807,0.6812201636852487,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.705233552497,1452.3920752560593,0.427099710075382,6.178477068285765,3.497140586400207
5810.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08952765343713,4.999513894004594,-26.54951026692252,-40.05684811910612,1.494048512237179,-3.6480142017258004,-5.00576980448614,40.00731179180027,47887.33865361958,15451.63183183884,15451.63183183884,63338.97048545843,87594.71482150038,87594.71482150038,15451.63183183884,103046.34665333922,103046.34665333922,103046.34665333922,129223.44913425796,124731.17588331563,4492.273250942316,0.0,103679.57701849185,63972.200848421664,44119.30685563354,26177.102480918737,70296.40933655229,19974.45432390097,1452.3919672325046,0.0,0.8868628884515801,2.8651761036905614,0.0014984597031051942,1.0,1.0,-3.6480142017258004,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630506217584982,0.09216993659297931,4.565118963995687,101325.0,128371.24233475502,1.2669256583740935,1.0,0.0,4.565118963993509,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.70340103089,0.0,0.0,22711.254150482157,2315.903407430892,19304.564598905778,1968.517750598398,0.85,0.8499999370794741,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6964973467295,2034.6934298245008,7.597806187893755,5.0010440256913045,0.6046664675412794,4.396377558150025,3.4971423264430257,3.5,0.9991835218408645,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834988896870005e-05,0.00015353914611302894,0.0007009244676362931,0.09216756536749558,0.09216756536749558,0.09216756536749558,0.0921691236958422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216756536749558,0.09216993659297931,0.09216993659297931,0.42709966612277367,0.42709966612277367,0.5,9.99907699522485,1.3577919890847738,1.3577919890847738,4.547473508864641e-13,1.357755602760335,1.357755602760335,4.547473508864641e-13,26177.102480918737,19974.45432390097,0.7630506217584982,0.9010271091118708,0.6812202658083623,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.70340103089,1452.3919672325046,0.42709966612277367,6.178477068285765,3.4971423264430257
