time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5811.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089525977056496,4.999513894004594,-26.54951026692252,-40.05684811910612,1.494048512237179,-3.6480232999809914,-5.00576980448614,40.00731179180027,47887.33865361958,15451.63724911805,15451.63724911805,63338.975902737635,87594.70721946759,87594.70721946759,15451.63724911805,103046.34446858564,103046.34446858564,103046.34446858564,129223.44485783459,124731.17160689227,4492.273250942316,0.0,103679.56941645904,63972.200848421664,44119.298408930415,26177.100389248957,70296.39879817938,19974.45283945675,1452.39185920895,0.0,0.8868628884515801,2.8651762292042746,0.0014984597031051942,1.0,1.0,-3.6480232999809914,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630506260219845,0.09216993659297931,4.565118963995687,101325.0,128371.24233475502,1.2669256583740935,1.0,0.0,4.565118963995262,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.70156850928,0.0,0.0,22711.252485239067,2315.9032376233545,19304.564598905778,1968.517750598398,0.85,0.8499999994034926,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6971044799209,2034.6934298245008,7.597806583429007,5.0010440256913045,0.604667113656391,4.396376912034913,3.497144066485845,3.5,0.9991840189959557,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834988896870005e-05,0.00015353914611302894,0.0007009244676362931,0.09216755588257854,0.09216755588257854,0.09216755588257854,0.09216912087826143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216755588257854,0.09216993659297931,0.09216993659297931,0.42709962217016534,0.42709962217016534,0.5,9.99907699522485,1.3577828921682453,1.3577828921682453,4.547473508864641e-13,1.357746504505144,1.357746504505144,4.547473508864641e-13,26177.100389248957,19974.45283945675,0.7630506260219845,0.9010273212513138,0.6812203679324158,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.70156850928,1452.39185920895,0.42709962217016534,6.178477068285765,3.497144066485845
5812.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08952433560046,4.999513894004594,-26.54951026692252,-40.056844347249694,1.494048512237179,-3.6480323985829273,-5.00576980448614,40.00731179180027,47887.32087815527,15451.642666396321,15451.642666396321,63338.96354455159,87594.69961735234,87594.69961735234,15451.642666396321,103046.34228374866,103046.34228374866,103046.34228374866,129223.44058132771,124731.16733038539,4492.273250942316,0.0,103679.56181434379,63972.18307295735,44119.3097126516,26177.09829757905,70296.40801023065,19974.45135501242,1452.3917511853956,0.0,0.8868628884515801,2.8651763547227875,0.0014984597031051942,1.0,1.0,-3.6480323985829273,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630506302854709,0.09216993659297931,4.565118963995687,101325.0,128371.23337090398,1.266925569907762,1.0,0.0,4.565118963995116,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.699735987677,0.0,0.0,22711.25081997792,2315.903067813975,19304.560105652185,1968.517292414044,0.85,0.8499998638855663,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.697711612991,2034.6934298245008,7.5978069789640115,5.0010440256913045,0.6046677597711261,4.396376265920178,3.4971458065286636,3.5,0.9991845161510468,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834992242788725e-05,0.00015353911265384172,0.000700924314891123,0.0921675463976615,0.0921675463976615,0.0921675463976615,0.09216911806083448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921675463976615,0.09216993659297931,0.09216993659297931,0.427099578217557,0.427099578217557,0.5,9.99907699522485,1.3577737949142374,1.3577737949142374,4.547473508864641e-13,1.3577374059032081,1.3577374059032081,4.547473508864641e-13,26177.09829757905,19974.45135501242,0.7630506302854709,0.9010270273743362,0.6812200257968507,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.699735987677,1452.3917511853956,0.427099578217557,6.178477068285765,3.4971458065286636
5813.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089522659219824,4.999513894004594,-26.54951026692252,-40.056844347249694,1.494048512237179,-3.648041497480108,-5.00576980448614,40.00731179180027,47887.32087815527,15451.648083673652,15451.648083673652,63338.96896182892,87594.69201516702,87594.69201516702,15451.648083673652,103046.34009884068,103046.34009884068,103046.34009884068,129223.43630475018,124731.16305380786,4492.273250942316,0.0,103679.55421215847,63972.18307295735,44119.301265779024,26177.096205909507,70296.39747168853,19974.449870568347,1452.391643161841,0.0,0.8868628884515801,2.8651764802453963,0.0014984597031051942,1.0,1.0,-3.648041497480108,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630506345489572,0.09216993659297931,4.565118963995687,101325.0,128371.23337090398,1.266925569907762,1.0,0.0,4.565118963994386,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.69790346607,0.0,0.0,22711.24915470142,2315.9028980030307,19304.560105652185,1968.517292414044,0.85,0.8499999262108389,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6983187459405,2034.6934298245008,7.597807374498769,5.0010440256913045,0.6046684058854854,4.396375619805819,3.4971475465714823,3.5,0.9991850133061378,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834992242788725e-05,0.00015353911265384172,0.000700924314891123,0.09216753691274446,0.09216753691274446,0.09216753691274446,0.09216911524353867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216753691274446,0.09216993659297931,0.09216993659297931,0.4270995342649487,0.4270995342649487,0.5,9.99907699522485,1.3577646973320725,1.3577646973320725,4.547473508864641e-13,1.3577283070060275,1.3577283070060275,4.547473508864641e-13,26177.096205909507,19974.449870568347,0.7630506345489572,0.901027239515913,0.68122012792251,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.69790346607,1452.391643161841,0.4270995342649487,6.178477068285765,3.4971475465714823
5814.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089521017763786,4.999513894004594,-26.54951026692252,-40.056844347249694,1.494048512237179,-3.6480505967312524,-5.00576980448614,40.00731179180027,47887.32087815527,15451.653500950048,15451.653500950048,63338.97437910532,87594.68441289752,87594.68441289752,15451.653500950048,103046.33791384757,103046.33791384757,103046.33791384757,129223.43202808764,124731.15877714532,4492.273250942316,0.0,103679.54660988897,63972.18307295735,44119.292818812915,26177.09411424007,70296.38693305299,19974.448386124346,1452.3915351382866,0.0,0.8868628884515801,2.865176605772899,0.0014984597031051942,1.0,1.0,-3.6480505967312524,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630506388124437,0.09216993659297931,4.565118963995687,101325.0,128371.23337090398,1.266925569907762,1.0,0.0,4.5651189639955545,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.69607094446,0.0,0.0,22711.247489406484,2315.9027281902063,19304.560105652185,1968.517292414044,0.85,0.8499999885368108,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.698925878769,2034.6934298245008,7.597807770033279,5.0010440256913045,0.6046690519994682,4.396374973691836,3.497149286614301,3.5,0.9991855104612288,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834992242788725e-05,0.00015353911265384172,0.000700924314891123,0.09216752742782741,0.09216752742782741,0.09216752742782741,0.09216911242639972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216752742782741,0.09216993659297931,0.09216993659297931,0.42709949031234035,0.42709949031234035,0.5,9.99907699522485,1.3577555994155546,1.3577555994155546,4.547473508864641e-13,1.357719207754883,1.357719207754883,4.547473508864641e-13,26177.09411424007,19974.448386124346,0.7630506388124437,0.9010274516587377,0.6812202300491053,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.69607094446,1452.3915351382866,0.42709949031234035,6.178477068285765,3.497149286614301
5815.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089519341383152,4.999513894004594,-26.54951026692252,-40.05684057539327,1.494048512237179,-3.6480596963536414,-5.00576980448614,40.00731179180027,47887.30310269082,15451.6589182255,15451.6589182255,63338.96202091632,87594.67681053972,87594.67681053972,15451.6589182255,103046.33572876522,103046.33572876522,103046.33572876522,129223.42775133572,124731.1545003934,4492.273250942316,0.0,103679.53900753117,63972.1652974929,44119.304122264744,26177.092022570498,70296.39614483525,19974.446901680218,1452.391427114732,0.0,0.8868628884515801,2.865176731305541,0.0014984597031051942,1.0,1.0,-3.6480596963536414,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630506430759301,0.09216993659297931,4.565118963995687,101325.0,128371.22869411214,1.2669255237514152,1.0,0.0,4.565118963996285,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.694238422853,0.0,0.0,22711.245824092206,2315.902558375409,19304.560105652185,1968.517292414044,0.85,0.8500000508635157,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.6995330114767,2034.6934298245008,7.597808165567545,5.0010440256913045,0.604669698113077,4.396374327578227,3.49715102665712,3.5,0.99918600761632,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834995588708709e-05,0.0001535390791946419,0.0007009241621458954,0.09216751794291037,0.09216751794291037,0.09216751794291037,0.09216910960942548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216751794291037,0.09216993659297931,0.09216993659297931,0.42709944635973196,0.42709944635973196,0.5,9.99907699522485,1.3577465011582035,1.3577465011582035,4.547473508864641e-13,1.357710108132494,1.357710108132494,4.547473508864641e-13,26177.092022570498,19974.446901680218,0.7630506430759301,0.9010271577850993,0.6812198879161055,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.694238422853,1452.391427114732,0.42709944635973196,6.178477068285765,3.49715102665712
5816.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089517699927114,4.999513894004594,-26.54951026692252,-40.05684057539327,1.494048512237179,-3.6480687962570073,-5.00576980448614,40.00731179180027,47887.30310269082,15451.664335500016,15451.664335500016,63338.96743819084,87594.66920811532,87594.66920811532,15451.664335500016,103046.33354361533,103046.33354361533,103046.33354361533,129223.42347451652,124731.1502235742,4492.273250942316,0.0,103679.53140510678,63972.1652974929,44119.29567512654,26177.089930901187,70296.38560602773,19974.445417236286,1452.3913190911776,0.0,0.8868628884515801,2.8651768568420737,0.0014984597031051942,1.0,1.0,-3.6480687962570073,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763050647339417,0.09216993659297931,4.565118963995687,101325.0,128371.22869411214,1.2669255237514152,1.0,0.0,4.56511896399643,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.692405901245,0.0,0.0,22711.244158763337,2315.9023885591246,19304.560105652185,1968.517292414044,0.85,0.850000113190776,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7001401440634,2034.6934298245008,7.597808561101562,5.0010440256913045,0.6046703442263093,4.396373681464995,3.497152766699939,3.5,0.9991865047714111,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834995588708709e-05,0.0001535390791946419,0.0007009241621458954,0.09216750845799332,0.09216750845799332,0.09216750845799332,0.0921691067925758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216750845799332,0.09216993659297931,0.09216993659297931,0.42709940240712363,0.42709940240712363,0.5,9.99907699522485,1.3577374025716722,1.3577374025716722,4.547473508864641e-13,1.357701008229128,1.357701008229128,4.547473508864641e-13,26177.089930901187,19974.445417236286,0.763050647339417,0.9010273699300934,0.6812199900443332,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.692405901245,1452.3913190911776,0.42709940240712363,6.178477068285765,3.497152766699939
5817.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089516058471077,4.999513894004594,-26.54951026692252,-40.05684057539327,1.494048512237179,-3.6480778964535716,-5.00576980448614,40.00731179180027,47887.30310269082,15451.669752773587,15451.669752773587,63338.97285546441,87594.66160562135,87594.66160562135,15451.669752773587,103046.33135839493,103046.33135839493,103046.33135839493,129223.41919762646,124731.14594668413,4492.273250942316,0.0,103679.5238026128,63972.1652974929,44119.287227911,26177.087839231524,70296.37506714252,19974.443932792045,1452.391211067623,0.0,0.8868628884515801,2.8651769823826667,0.0014984597031051942,1.0,1.0,-3.6480778964535716,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630506516029031,0.09216993659297931,4.565118963995687,101325.0,128371.22869411214,1.2669255237514152,1.0,0.0,4.565118963993509,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.69057337964,0.0,0.0,22711.242493419228,2315.9022187412857,19304.560105652185,1968.517292414044,0.85,0.8500001755186156,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7007472765295,2034.6934298245008,7.597808956635336,5.0010440256913045,0.6046709903391667,4.396373035352138,3.4971545067427576,3.5,0.9991870019265022,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834995588708709e-05,0.0001535390791946419,0.0007009241621458954,0.09216749897307627,0.09216749897307627,0.09216749897307627,0.09216910397585612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216749897307627,0.09216993659297931,0.09216993659297931,0.4270993584545153,0.4270993584545153,0.5,9.99907699522485,1.357728303663123,1.357728303663123,4.547473508864641e-13,1.3576919080325638,1.3576919080325638,4.547473508864641e-13,26177.087839231524,19974.443932792045,0.7630506516029031,0.9010275820761333,0.6812200921733444,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.69057337964,1452.391211067623,0.4270993584545153,6.178477068285765,3.4971545067427576
5818.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089514382090442,4.999513894004594,-26.54951026692252,-40.05683676861224,1.494048512237179,-3.648086997074927,-5.00576980448614,40.00731179180027,47887.28532722617,15451.675170046226,15451.675170046226,63338.9604972724,87594.65400302624,87594.65400302624,15451.675170046226,103046.32917307247,103046.32917307247,103046.32917307247,129223.41492063466,124731.14166969234,4492.273250942316,0.0,103679.5162000177,63972.14752202826,44119.29853109937,26177.085747562185,70296.38427866156,19974.44244834804,1452.3911030440686,0.0,0.8868628884515801,2.8651771079291346,0.0014984597031051942,1.0,1.0,-3.648086997074927,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630506558663894,0.09216993659297931,4.565118963995687,101325.0,128371.21973026115,1.266925435285084,1.0,0.0,4.56511896399497,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.688740858033,0.0,0.0,22711.240828052963,2315.9020489211875,19304.555612398595,1968.5168342296906,0.85,0.8500000400045767,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7013544088747,2034.6934298245008,7.597809352168858,5.0010440256913045,0.6046716364516467,4.396372389239658,3.497156246785577,3.5,0.9991874990815933,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834998965610712e-05,0.00015353904542562188,0.0007009240079863016,0.09216748948815923,0.09216748948815923,0.09216748948815923,0.09216910115932486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216748948815923,0.09216993659297931,0.09216993659297931,0.42709931450190697,0.42709931450190697,0.5,9.99907699522485,1.3577192044116373,1.3577192044116373,4.547473508864641e-13,1.3576828074112086,1.3576828074112086,4.547473508864641e-13,26177.085747562185,19974.44244834804,0.7630506558663894,0.9010272882057594,0.6812197500428531,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.688740858033,1452.3911030440686,0.42709931450190697,6.178477068285765,3.497156246785577
5819.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089512705709808,4.999513894004594,-26.54951026692252,-40.05683676861224,1.494048512237179,-3.648096097998632,-5.00576980448614,40.00731179180027,47887.28532722617,15451.680587317918,15451.680587317918,63338.96591454409,87594.64640035933,87594.64640035933,15451.680587317918,103046.32698767725,103046.32698767725,103046.32698767725,129223.41064357045,124731.13739262812,4492.273250942316,0.0,103679.50859735078,63972.14752202826,44119.29008369169,26177.083655893195,70296.37373958489,19974.440963904286,1452.3909950205139,0.0,0.8868628884515801,2.865177233479788,0.0014984597031051942,1.0,1.0,-3.648096097998632,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630506601298759,0.09216993659297931,4.565118963995687,101325.0,128371.21973026115,1.266925435285084,1.0,0.0,4.565118963995992,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.686908336425,0.0,0.0,22711.239162670972,2315.901879099486,19304.555612398595,1968.5168342296906,0.85,0.8500001023338379,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7019615410993,2034.6934298245008,7.5978097477021365,5.0010440256913045,0.6046722825637527,4.396371743127552,3.4971579868283955,3.5,0.9991879962366844,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834998965610712e-05,0.00015353904542562188,0.0007009240079863016,0.09216748000324221,0.09216748000324221,0.09216748000324221,0.0921690983429276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216748000324221,0.09216993659297931,0.09216993659297931,0.42709927054929864,0.42709927054929864,0.5,9.99907699522485,1.357710104826026,1.357710104826026,4.547473508864641e-13,1.3576737064875033,1.3576737064875033,4.547473508864641e-13,26177.083655893195,19974.440963904286,0.7630506601298759,0.9010275003542184,0.6812198521736856,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.686908336425,1452.3909950205139,0.42709927054929864,6.178477068285765,3.4971579868283955
5820.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08951106425377,4.999513894004594,-26.54951026692252,-40.05683676861224,1.494048512237179,-3.6481051992911375,-5.00576980448614,40.00731179180027,47887.28532722617,15451.686004588671,15451.686004588671,63338.97133181484,87594.63879760477,87594.63879760477,15451.686004588671,103046.32480219344,103046.32480219344,103046.32480219344,129223.40636641729,124731.13311547496,4492.273250942316,0.0,103679.50099459622,63972.14752202826,44119.28163618663,26177.08156422385,70296.36320041047,19974.439479460238,1452.3908869969594,0.0,0.8868628884515801,2.8651773590355463,0.0014984597031051942,1.0,1.0,-3.6481051992911375,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630506643933621,0.09216993659297931,4.565118963995687,101325.0,128371.21973026115,1.266925435285084,1.0,0.0,4.565118963998037,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.685075814818,0.0,0.0,22711.237497269783,2315.9017092758268,19304.555612398595,1968.5168342296906,0.85,0.8500001646638269,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7025686732027,2034.6934298245008,7.597810143235169,5.0010440256913045,0.6046729286754831,4.396371097015821,3.4971597268712142,3.5,0.9991884933917755,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834998965610712e-05,0.00015353904542562188,0.0007009240079863016,0.09216747051832516,0.09216747051832516,0.09216747051832516,0.09216909552669397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216747051832516,0.09216993659297931,0.09216993659297931,0.4270992265966903,0.4270992265966903,0.5,9.99907699522485,1.357701004899127,1.357701004899127,4.547473508864641e-13,1.3576646051949979,1.3576646051949979,4.547473508864641e-13,26177.08156422385,19974.439479460238,0.7630506643933621,0.9010277125039805,0.681219954305496,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.685075814818,1452.3908869969594,0.4270992265966903,6.178477068285765,3.4971597268712142
5821.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089509422797732,4.999513894004594,-26.54951026692252,-40.05683676861224,1.494048512237179,-3.6481143007710557,-5.00576980448614,40.00731179180027,47887.28532722617,15451.691421858492,15451.691421858492,63338.976749084664,87594.63119480593,87594.63119480593,15451.691421858492,103046.32261666442,103046.32261666442,103046.32261666442,129223.40208921931,124731.12883827699,4492.273250942316,0.0,103679.49339179738,63972.14752202826,44119.27318863236,26177.07947255489,70296.35266118725,19974.43799501648,1452.3907789734048,0.0,0.8868628884515801,2.8651774845939126,0.0014984597031051942,1.0,1.0,-3.6481143007710557,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630506686568488,0.09216993659297931,4.565118963995687,101325.0,128371.2149977932,1.2669253885792569,1.0,0.0,4.565118963993801,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.68324329321,0.0,0.0,22711.235831858892,2315.901539451178,19304.551119145006,1968.5163760453372,0.85,0.8500000291514276,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7031758051853,2034.6934298245008,7.597810538767953,5.0010440256913045,0.6046735747868359,4.3963704509044685,3.497161466914033,3.5,0.9991889905468666,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834998965610712e-05,0.00015353904542562188,0.0007009240079863016,0.0921674610334081,0.0921674610334081,0.0921674610334081,0.09216909271054366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921674610334081,0.09216993659297931,0.09216993659297931,0.4270991826440819,0.4270991826440819,0.5,9.99907699522485,1.3576919046613511,1.3576919046613511,4.547473508864641e-13,1.3576555037150797,1.3576555037150797,4.547473508864641e-13,26177.07947255489,19974.43799501648,0.7630506686568488,0.9010279246544186,0.6812200564378099,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.68324329321,1452.3907789734048,0.4270991826440819,6.178477068285765,3.497161466914033
5822.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089507746417098,4.999513894004594,-26.54951026692252,-40.05683676861224,1.494048512237179,-3.648123402713793,-5.00576980448614,40.00731179180027,47887.28532722617,15451.69683912737,15451.69683912737,63338.98216635354,87594.62359189693,87594.62359189693,15451.69683912737,103046.3204310243,103046.3204310243,103046.3204310243,129223.39781191043,124731.1245609681,4492.273250942316,0.0,103679.48578888839,63972.14752202826,44119.264740955696,26177.07738088613,70296.34212184182,19974.436510572832,1452.3906709498503,0.0,0.8868628884515801,2.8651776101586686,0.0014984597031051942,1.0,1.0,-3.648123402713793,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630506729203346,0.09216993659297931,4.565118963995687,101325.0,128371.2149977932,1.2669253885792569,1.0,0.0,4.56511896399643,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.681410771605,0.0,0.0,22711.23416642387,2315.9013696240686,19304.551119145006,1968.5163760453372,0.85,0.8500000914826865,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7037829370474,2034.6934298245008,7.597810934300491,5.0010440256913045,0.6046742208978149,4.39636980479349,3.497163206956852,3.5,0.9991894877019577,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834998965610712e-05,0.00015353904542562188,0.0007009240079863016,0.09216745154849107,0.09216745154849107,0.09216745154849107,0.09216908989459827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216745154849107,0.09216993659297931,0.09216993659297931,0.4270991386914736,0.4270991386914736,0.5,9.99907699522485,1.3576828040829696,1.3576828040829696,4.547473508864641e-13,1.3576464017723424,1.3576464017723424,4.547473508864641e-13,26177.07738088613,19974.436510572832,0.7630506729203346,0.9010281368064732,0.6812201585713388,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.681410771605,1452.3906709498503,0.4270991386914736,6.178477068285765,3.497163206956852
5823.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08950610496106,4.999513894004594,-26.54951026692252,-40.05683676861224,1.494048512237179,-3.6481325049472844,-5.00576980448614,40.00731179180027,47887.28532722617,15451.702256395307,15451.702256395307,63338.98758362148,87594.61598891884,87594.61598891884,15451.702256395307,103046.31824531415,103046.31824531415,103046.31824531415,129223.39353453119,124731.12028358887,4492.273250942316,0.0,103679.4781859103,63972.14752202826,44119.25629320226,26177.07528921704,70296.3315824193,19974.43502612894,1452.3905629262958,0.0,0.8868628884515801,2.865177735727461,0.0014984597031051942,1.0,1.0,-3.6481325049472844,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630506771838215,0.09216993659297931,4.565118963995687,101325.0,128371.2149977932,1.2669253885792569,1.0,0.0,4.5651189639948235,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.679578249998,0.0,0.0,22711.232500973714,2315.901199795416,19304.551119145006,1968.5163760453372,0.85,0.850000153814521,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7043900687884,2034.6934298245008,7.597811329832782,5.0010440256913045,0.6046748670084172,4.396369158682887,3.497164946999671,3.5,0.9991899848570488,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.834998965610712e-05,0.00015353904542562188,0.0007009240079863016,0.09216744206357402,0.09216744206357402,0.09216744206357402,0.09216908707878213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216744206357402,0.09216993659297931,0.09216993659297931,0.42709909473886526,0.42709909473886526,0.5,9.99907699522485,1.357673703173191,1.357673703173191,4.547473508864641e-13,1.357637299538851,1.357637299538851,4.547473508864641e-13,26177.07528921704,19974.43502612894,0.7630506771838215,0.9010283489595663,0.6812202607056455,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.679578249998,1452.3905629262958,0.42709909473886526,6.178477068285765,3.497164946999671
5824.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089504463505023,4.999513894004594,-26.54951026692252,-40.056832996755816,1.494048512237179,-3.64814160754878,-5.00576980448614,40.00731179180027,47887.2675517614,15451.707673662308,15451.707673662308,63338.9752254237,87594.60838585335,87594.60838585335,15451.707673662308,103046.31605951567,103046.31605951567,103046.31605951567,129223.38925706374,124731.11600612142,4492.273250942316,0.0,103679.4705828448,63972.12974656348,44119.26759586814,26177.073197548074,70296.34079341622,19974.433541685117,1452.3904549027413,0.0,0.8868628884515801,2.865177861301338,0.0014984597031051942,1.0,1.0,-3.64814160754878,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630506814473079,0.09216993659297931,4.565118963995687,101325.0,128371.20603394216,1.2669253001129253,1.0,0.0,4.565118963996138,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.67774572839,0.0,0.0,22711.230835504415,2315.901029964811,19304.542132637827,1968.5154596766306,0.85,0.8499998204614733,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7049972004086,2034.6934298245008,7.597811725364826,5.0010440256913045,0.6046755131186439,4.396368512572661,3.4971666870424896,3.5,0.9991904820121399,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835002311533401e-05,0.00015353901196639498,0.0007009238552409504,0.09216743257865698,0.09216743257865698,0.09216743257865698,0.09216908426312895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216743257865698,0.09216993659297931,0.09216993659297931,0.42709905078625693,0.42709905078625693,0.5,9.99907699522485,1.3576646019252507,1.3576646019252507,4.547473508864641e-13,1.3576281969373554,1.3576281969373554,4.547473508864641e-13,26177.073197548074,19974.433541685117,0.7630506814473079,0.9010280550955203,0.6812199185799781,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.67774572839,1452.3904549027413,0.42709905078625693,6.178477068285765,3.4971666870424896
5825.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08950278712439,4.999513894004594,-26.54951026692252,-40.056832996755816,1.494048512237179,-3.648150710459106,-5.00576980448614,40.00731179180027,47887.2675517614,15451.713090928364,15451.713090928364,63338.98064268976,87594.6007827144,87594.6007827144,15451.713090928364,103046.31387364276,103046.31387364276,103046.31387364276,129223.38497952193,124731.1117285796,4492.273250942316,0.0,103679.46297970586,63972.12974656348,44119.259147935976,26177.071105879168,70296.33025381515,19974.432057241316,1452.3903468791868,0.0,0.8868628884515801,2.8651779868795013,0.0014984597031051942,1.0,1.0,-3.648150710459106,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630506857107942,0.09216993659297931,4.565118963995687,101325.0,128371.20603394216,1.2669253001129253,1.0,0.0,4.565118963997015,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.675913206782,0.0,0.0,22711.22917001902,2315.9008601325654,19304.542132637827,1968.5154596766306,0.85,0.8499998827946158,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.705604331908,2034.6934298245008,7.5978121208966245,5.0010440256913045,0.6046761592284957,4.396367866462809,3.4971684270853083,3.5,0.999190979167231,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835002311533401e-05,0.00015353901196639498,0.0007009238552409504,0.09216742309373994,0.09216742309373994,0.09216742309373994,0.09216908144761307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216742309373994,0.09216993659297931,0.09216993659297931,0.4270990068336486,0.4270990068336486,0.5,9.99907699522485,1.3576555003446629,1.3576555003446629,4.547473508864641e-13,1.3576190940270294,1.3576190940270294,4.547473508864641e-13,26177.071105879168,19974.432057241316,0.7630506857107942,0.901028267250867,0.681220020715981,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.675913206782,1452.3903468791868,0.4270990068336486,6.178477068285765,3.4971684270853083
5826.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089501110743754,4.999513894004594,-26.54951026692252,-40.056832996755816,1.494048512237179,-3.6481598136829234,-5.00576980448614,40.00731179180027,47887.2675517614,15451.718508193484,15451.718508193484,63338.986059954885,87594.59317950116,87594.59317950116,15451.718508193484,103046.31168769464,103046.31168769464,103046.31168769464,129223.38070190551,124731.10745096319,4492.273250942316,0.0,103679.45537649262,63972.12974656348,44119.25069992127,26177.06901421086,70296.31971413213,19974.430572797963,1452.3902388556323,0.0,0.8868628884515801,2.8651781124619933,0.0014984597031051942,1.0,1.0,-3.6481598136829234,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630506899742807,0.09216993659297931,4.565118963995687,101325.0,128371.20603394216,1.2669253001129253,1.0,0.0,4.565118963995992,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.674080685174,0.0,0.0,22711.227504517356,2315.9006902986603,19304.542132637827,1968.5154596766306,0.85,0.8499999451283765,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7062114632868,2034.6934298245008,7.597812516428175,5.0010440256913045,0.6046768053379719,4.396367220353333,3.4971701671281274,3.5,0.9991914763223221,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835002311533401e-05,0.00015353901196639498,0.0007009238552409504,0.09216741360882288,0.09216741360882288,0.09216741360882288,0.09216907863223585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216741360882288,0.09216993659297931,0.09216993659297931,0.4270989628810402,0.4270989628810402,0.5,9.99907699522485,1.3576463984355769,1.3576463984355769,4.547473508864641e-13,1.357609990803212,1.357609990803212,4.547473508864641e-13,26177.06901421086,19974.430572797963,0.7630506899742807,0.9010284794073143,0.6812201228528085,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.674080685174,1452.3902388556323,0.4270989628810402,6.178477068285765,3.4971701671281274
5827.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089499469287716,4.999513894004594,-26.54951026692252,-40.05682918997479,1.494048512237179,-3.648168917262524,-5.00576980448614,40.00731179180027,47887.24977629645,15451.723925457665,15451.723925457665,63338.97370175411,87594.58557620326,87594.58557620326,15451.723925457665,103046.30950166093,103046.30950166093,103046.30950166093,129223.37642420271,124731.10317326039,4492.273250942316,0.0,103679.44777319471,63972.11197109853,44119.26200232909,26177.066922541784,70296.32892487088,19974.429088354,1452.3901308320778,0.0,0.8868628884515801,2.8651782380494155,0.0014984597031051942,1.0,1.0,-3.648168917262524,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630506942377673,0.09216993659297931,4.565118963995687,101325.0,128371.20130147426,1.2669252534070985,1.0,0.0,4.565118963996577,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.67224816357,0.0,0.0,22711.225838997143,2315.900520462864,19304.537639384238,1968.5150014922772,0.85,0.849999809619993,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7068185945443,2034.6934298245008,7.597812911959481,5.0010440256913045,0.6046774514470714,4.396366574244233,3.497171907170946,3.5,0.9991919734774132,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835005688438135e-05,0.00015353897819734763,0.000700923701081232,0.09216740412390584,0.09216740412390584,0.09216740412390584,0.0921690758170166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216740412390584,0.09216993659297931,0.09216993659297931,0.4270989189284319,0.4270989189284319,0.5,9.99907699522485,1.3576372961924221,1.3576372961924221,4.547473508864641e-13,1.3576008872236116,1.3576008872236116,4.547473508864641e-13,26177.066922541784,19974.429088354,0.7630506942377673,0.9010281855464681,0.681219780729601,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.67224816357,1452.3901308320778,0.4270989189284319,6.178477068285765,3.497171907170946
5828.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08949782783168,4.999513894004594,-26.54951026692252,-40.05682918997479,1.494048512237179,-3.648178021213255,-5.00576980448614,40.00731179180027,47887.24977629645,15451.729342720906,15451.729342720906,63338.97911901736,87594.57797281705,87594.57797281705,15451.729342720906,103046.30731553795,103046.30731553795,103046.30731553795,129223.37214641148,124731.09889546916,4492.273250942316,0.0,103679.4401698085,63972.11197109853,44119.25355412219,26177.064830873533,70296.31838499571,19974.427603910648,1452.390022808523,0.0,0.8868628884515801,2.8651783636419714,0.0014984597031051942,1.0,1.0,-3.648178021213255,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630506985012535,0.09216993659297931,4.565118963995687,101325.0,128371.20130147426,1.2669252534070985,1.0,0.0,4.565118963998475,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.670415641962,0.0,0.0,22711.224173457587,2315.900350625095,19304.537639384238,1968.5150014922772,0.85,0.8499998719551756,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7074257256813,2034.6934298245008,7.597813307490537,5.0010440256913045,0.6046780975557953,4.396365928135509,3.497173647213765,3.5,0.9991924706325043,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835005688438135e-05,0.00015353897819734763,0.000700923701081232,0.0921673946389888,0.0921673946389888,0.0921673946389888,0.09216907300196191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921673946389888,0.09216993659297931,0.09216993659297931,0.42709887497582355,0.42709887497582355,0.5,9.99907699522485,1.3576281936078658,1.3576281936078658,4.547473508864641e-13,1.3575917832728805,1.3575917832728805,4.547473508864641e-13,26177.064830873533,19974.427603910648,0.7630506985012535,0.9010283977053434,0.6812198828682565,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.670415641962,1452.390022808523,0.42709887497582355,6.178477068285765,3.497173647213765
5829.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089496151451044,4.999513894004594,-26.54951026692252,-40.05682918997479,1.494048512237179,-3.6481871254309794,-5.00576980448614,40.00731179180027,47887.24977629645,15451.734759983205,15451.734759983205,63338.984536279655,87594.57036936759,87594.57036936759,15451.734759983205,103046.30512935079,103046.30512935079,103046.30512935079,129223.36786855581,124731.09461761349,4492.273250942316,0.0,103679.43256635904,63972.11197109853,44119.24510584502,26177.062739205023,70296.30784505003,19974.42611946708,1452.3899147849686,0.0,0.8868628884515801,2.8651784892382333,0.0014984597031051942,1.0,1.0,-3.6481871254309794,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630507027647399,0.09216993659297931,4.565118963995687,101325.0,128371.20130147426,1.2669252534070985,1.0,0.0,4.565118963997015,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.668583120354,0.0,0.0,22711.22250790418,2315.9001807859136,19304.537639384238,1968.5150014922772,0.85,0.8499999342908858,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7080328566974,2034.6934298245008,7.597813703021349,5.0010440256913045,0.6046787436641452,4.396365282027159,3.497175387256584,3.5,0.9991929677875955,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835005688438135e-05,0.00015353897819734763,0.000700923701081232,0.09216738515407177,0.09216738515407177,0.09216738515407177,0.0921690701870258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216738515407177,0.09216993659297931,0.09216993659297931,0.4270988310232152,0.4270988310232152,0.5,9.99907699522485,1.3576190906962893,1.3576190906962893,4.547473508864641e-13,1.357582679055156,1.357582679055156,4.547473508864641e-13,26177.062739205023,19974.42611946708,0.7630507027647399,0.9010286098651725,0.681219985007626,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.668583120354,1452.3899147849686,0.4270988310232152,6.178477068285765,3.497175387256584
5830.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089494509995006,4.999513894004594,-26.54951026692252,-40.05682918997479,1.494048512237179,-3.648196229950088,-5.00576980448614,40.00731179180027,47887.24977629645,15451.740177244568,15451.740177244568,63338.989953541015,87594.56276584661,87594.56276584661,15451.740177244568,103046.30294309118,103046.30294309118,103046.30294309118,129223.36359062795,124731.09033968563,4492.273250942316,0.0,103679.42496283806,63972.11197109853,44119.23665748837,26177.060647536764,70296.29730502513,19974.42463502369,1452.389806761414,0.0,0.8868628884515801,2.8651786148386615,0.0014984597031051942,1.0,1.0,-3.648196229950088,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630507070282264,0.09216993659297931,4.565118963995687,101325.0,128371.20130147426,1.2669252534070985,1.0,0.0,4.565118963993656,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.666750598746,0.0,0.0,22711.2208423351,2315.9000109451345,19304.537639384238,1968.5150014922772,0.85,0.8499999966271916,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7086399875925,2034.6934298245008,7.597814098551913,5.0010440256913045,0.6046793897721177,4.396364635919187,3.4971771272994028,3.5,0.9991934649426865,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835005688438135e-05,0.00015353897819734763,0.000700923701081232,0.09216737566915473,0.09216737566915473,0.09216737566915473,0.09216906737222315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216737566915473,0.09216993659297931,0.09216993659297931,0.4270987870706069,0.4270987870706069,0.5,9.99907699522485,1.3576099874634338,1.3576099874634338,4.547473508864641e-13,1.3575735745360475,1.3575735745360475,4.547473508864641e-13,26177.060647536764,19974.42463502369,0.7630507070282264,0.9010288220260675,0.6812200871477939,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.666750598746,1452.389806761414,0.4270987870706069,6.178477068285765,3.4971771272994028
