time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5831.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08949286853897,4.999513894004594,-26.54951026692252,-40.056825418118365,1.494048512237179,-3.64820533486278,-5.00576980448614,40.00731179180027,47887.23200083133,15451.745594504988,15451.745594504988,63338.97759533632,87594.55516223199,87594.55516223199,15451.745594504988,103046.30075673698,103046.30075673698,103046.30075673698,129223.3593126054,124731.08606166308,4492.273250942316,0.0,103679.41735922344,63972.09419563341,44119.247959544475,26177.058555868425,70296.3065154129,19974.42315058022,1452.3896987378596,0.0,0.8868628884515801,2.8651787404445352,0.0014984597031051942,1.0,1.0,-3.64820533486278,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630507112917129,0.09216993659297931,4.565118963995687,101325.0,128371.19239329931,1.2669251654902474,1.0,0.0,4.565118963992779,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.664918077142,0.0,0.0,22711.21917674551,2315.8998411022635,19304.537639384238,1968.5150014922772,0.85,0.8500000589642741,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7092471183669,2034.6934298245008,7.597814494082231,5.0010440256913045,0.6046800358797162,4.396363989811588,3.4971788673422215,3.5,0.9991939620977776,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835009034363415e-05,0.00015353894473809482,0.0007009235483357624,0.09216736618423768,0.09216736618423768,0.09216736618423768,0.09216906455759506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216736618423768,0.09216993659297931,0.09216993659297931,0.42709874311799856,0.42709874311799856,0.5,9.99907699522485,1.357600883894861,1.357600883894861,4.547473508864641e-13,1.3575644696233553,1.3575644696233553,4.547473508864641e-13,26177.058555868425,19974.42315058022,0.7630507112917129,0.9010285281695256,0.6812197450278809,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.664918077142,1452.3896987378596,0.42709874311799856,6.178477068285765,3.4971788673422215
5832.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089491192158334,4.999513894004594,-26.54951026692252,-40.056825418118365,1.494048512237179,-3.6482144401352343,-5.00576980448614,40.00731179180027,47887.23200083133,15451.751011764472,15451.751011764472,63338.9830125958,87594.54755853175,87594.54755853175,15451.751011764472,103046.29857029622,103046.29857029622,103046.29857029622,129223.35503449621,124731.08178355389,4492.273250942316,0.0,103679.4097555232,63972.09419563341,44119.23951098865,26177.056464199995,70296.29597518864,19974.421666136663,1452.389590714305,0.0,0.8868628884515801,2.8651788660553907,0.0014984597031051942,1.0,1.0,-3.6482144401352343,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630507155551993,0.09216993659297931,4.565118963995687,101325.0,128371.19239329931,1.2669251654902474,1.0,0.0,4.565118963995992,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.663085555534,0.0,0.0,22711.217511137165,2315.89967125748,19304.537639384238,1968.5150014922772,0.85,0.8500001213020678,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7098542490205,2034.6934298245008,7.5978148896123034,5.0010440256913045,0.6046806819869373,4.396363343704367,3.49718060738504,3.5,0.9991944592528686,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835009034363415e-05,0.00015353894473809482,0.0007009235483357624,0.09216735669932064,0.09216735669932064,0.09216735669932064,0.09216906174312664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216735669932064,0.09216993659297931,0.09216993659297931,0.42709869916539017,0.42709869916539017,0.5,9.99907699522485,1.3575917799850004,1.3575917799850004,4.547473508864641e-13,1.357555364350901,1.357555364350901,4.547473508864641e-13,26177.056464199995,19974.421666136663,0.7630507155551993,0.9010287403329409,0.6812198471699465,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.663085555534,1452.389590714305,0.42709869916539017,6.178477068285765,3.49718060738504
5833.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.0894895157777,4.999513894004594,-26.54951026692252,-40.056825418118365,1.494048512237179,-3.6482235456971353,-5.00576980448614,40.00731179180027,47887.23200083133,15451.756429023017,15451.756429023017,63338.98842985435,87594.53995476293,87594.53995476293,15451.756429023017,103046.29638378596,103046.29638378596,103046.29638378596,129223.35075631774,124731.07750537542,4492.273250942316,0.0,103679.40215175439,63972.09419563341,44119.23106235664,26177.05437253178,70296.28543488841,19974.420181693244,1452.3894826907506,0.0,0.8868628884515801,2.8651789916702484,0.0014984597031051942,1.0,1.0,-3.6482235456971353,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630507198186856,0.09216993659297931,4.565118963995687,101325.0,128371.19239329931,1.2669251654902474,1.0,0.0,4.5651189639940934,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.661253033926,0.0,0.0,22711.2158455138,2315.899501411165,19304.537639384238,1968.5150014922772,0.85,0.8500001836404327,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7104613795532,2034.6934298245008,7.597815285142126,5.0010440256913045,0.6046813280937835,4.396362697597521,3.4971823474278594,3.5,0.9991949564079599,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835009034363415e-05,0.00015353894473809482,0.0007009235483357624,0.09216734721440359,0.09216734721440359,0.09216734721440359,0.09216905892878635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216734721440359,0.09216993659297931,0.09216993659297931,0.42709865521278184,0.42709865521278184,0.5,9.99907699522485,1.35758267574505,1.35758267574505,4.547473508864641e-13,1.3575462587890001,1.3575462587890001,4.547473508864641e-13,26177.05437253178,19974.420181693244,0.7630507198186856,0.9010289524973801,0.6812199493127791,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.661253033926,1452.3894826907506,0.42709865521278184,6.178477068285765,3.4971823474278594
5834.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089487874321662,4.999513894004594,-26.54951026692252,-40.056825418118365,1.494048512237179,-3.648232651611238,-5.00576980448614,40.00731179180027,47887.23200083133,15451.761846280617,15451.761846280617,63338.99384711195,87594.53235091038,87594.53235091038,15451.761846280617,103046.29419719099,103046.29419719099,103046.29419719099,129223.34647805471,124731.07322711239,4492.273250942316,0.0,103679.39454790183,63972.09419563341,44119.22261363157,26177.052280863718,70296.27489449529,19974.418697249926,1452.389374667196,0.0,0.8868628884515801,2.865179117289989,0.0014984597031051942,1.0,1.0,-3.648232651611238,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630507240821718,0.09216993659297931,4.565118963995687,101325.0,128371.18766083138,1.2669251187844202,1.0,0.0,4.565118963995262,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.65942051232,0.0,0.0,22711.21417987209,2315.8993315629796,19304.533146130645,1968.5145433079233,0.85,0.8500000481365443,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7110685099651,2034.6934298245008,7.597815680671706,5.0010440256913045,0.6046819742002549,4.3963620514910495,3.497184087470678,3.5,0.9991954535630508,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835009034363415e-05,0.00015353894473809482,0.0007009235483357624,0.09216733772948654,0.09216733772948654,0.09216733772948654,0.09216905611460255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216733772948654,0.09216993659297931,0.09216993659297931,0.4270986112601735,0.4270986112601735,0.5,9.99907699522485,1.3575735711701213,1.3575735711701213,4.547473508864641e-13,1.3575371528748974,1.3575371528748974,4.547473508864641e-13,26177.052280863718,19974.418697249926,0.7630507240821718,0.9010291646630604,0.6812200514565424,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.65942051232,1452.389374667196,0.4270986112601735,6.178477068285765,3.497184087470678
5835.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089486232865625,4.999513894004594,-26.54951026692252,-40.056825418118365,1.494048512237179,-3.6482417578667423,-5.00576980448614,40.00731179180027,47887.23200083133,15451.767263537284,15451.767263537284,63338.99926436861,87594.5247469767,87594.5247469767,15451.767263537284,103046.292010514,103046.292010514,103046.292010514,129223.34219970982,124731.0689487675,4492.273250942316,0.0,103679.38694396816,63972.09419563341,44119.21416481638,26177.050189195834,70296.26435401221,19974.417212806726,1452.3892666436416,0.0,0.8868628884515801,2.865179242914448,0.0014984597031051942,1.0,1.0,-3.6482417578667423,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763050728345658,0.09216993659297931,4.565118963995687,101325.0,128371.18766083138,1.2669251187844202,1.0,0.0,4.565118963996577,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.65758799071,0.0,0.0,22711.212514212613,2315.899161712982,19304.533146130645,1968.5145433079233,0.85,0.8500001104762647,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.711675640256,2034.6934298245008,7.597816076201036,5.0010440256913045,0.6046826203063489,4.396361405384956,3.497185827513497,3.5,0.9991959507181419,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835009034363415e-05,0.00015353894473809482,0.0007009235483357624,0.09216732824456951,0.09216732824456951,0.09216732824456951,0.09216905330056993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216732824456951,0.09216993659297931,0.09216993659297931,0.4270985673075652,0.4270985673075652,0.5,9.99907699522485,1.3575644662591344,1.3575644662591344,4.547473508864641e-13,1.357528046619393,1.357528046619393,4.547473508864641e-13,26177.050189195834,19974.417212806726,0.763050728345658,0.9010293768299438,0.6812201536012082,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.65758799071,1452.3892666436416,0.4270985673075652,6.178477068285765,3.497185827513497
5836.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08948455648499,4.999513894004594,-26.54951026692252,-40.056825418118365,1.494048512237179,-3.6482508643662186,-5.00576980448614,40.00731179180027,47887.23200083133,15451.77268079301,15451.77268079301,63339.00468162434,87594.51714298515,87594.51714298515,15451.77268079301,103046.28982377816,103046.28982377816,103046.28982377816,129223.33792130591,124731.06467036359,4492.273250942316,0.0,103679.3793399766,63972.09419563341,44119.20571593687,26177.048097527746,70296.25381346462,19974.415728363358,1452.389158620087,0.0,0.8868628884515801,2.8651793685422993,0.0014984597031051942,1.0,1.0,-3.6482508643662186,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630507326091445,0.09216993659297931,4.565118963995687,101325.0,128371.18766083138,1.2669251187844202,1.0,0.0,4.565118963993656,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.655755469106,0.0,0.0,22711.210848540453,2315.8989918616912,19304.533146130645,1968.5145433079233,0.85,0.8500001728164688,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7122827704263,2034.6934298245008,7.597816471730121,5.0010440256913045,0.6046832664120672,4.396360759279237,3.4971875675563155,3.5,0.999196447873233,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835009034363415e-05,0.00015353894473809482,0.0007009235483357624,0.09216731875965246,0.09216731875965246,0.09216731875965246,0.09216905048664582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216731875965246,0.09216993659297931,0.09216993659297931,0.42709852335495685,0.42709852335495685,0.5,9.99907699522485,1.3575553610306201,1.3575553610306201,4.547473508864641e-13,1.3575189401199168,1.3575189401199168,4.547473508864641e-13,26177.048097527746,19974.415728363358,0.7630507326091445,0.9010295889977045,0.6812202557465298,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.655755469106,1452.389158620087,0.42709852335495685,6.178477068285765,3.4971875675563155
5837.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089482880104356,4.999513894004594,-26.54951026692252,-40.05681787440551,1.494048512237179,-3.648259971292873,-5.00576980448614,40.00731179180027,47887.19644990064,15451.778098047795,15451.778098047795,63338.97454794844,87594.50953889203,87594.50953889203,15451.778098047795,103046.28763693983,103046.28763693983,103046.28763693983,129223.33364279984,124731.06039185752,4492.273250942316,0.0,103679.3717358835,63972.05864470272,44119.23676797864,26177.04600586002,70296.28277383865,19974.41424392024,1452.3890505965323,0.0,0.8868628884515801,2.8651794941760493,0.0014984597031051942,1.0,1.0,-3.648259971292873,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630507368726307,0.09216993659297931,4.565118963995687,101325.0,128371.17869698037,1.266925030318089,1.0,0.0,4.565118963995262,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.6539229475,0.0,0.0,22711.20918284605,2315.8988220081324,19304.524159623466,1968.5136269392165,0.85,0.8499998394715294,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7128899004758,2034.6934298245008,7.597816867258958,5.0010440256913045,0.6046839125174115,4.396360113173893,3.4971893075991347,3.5,0.9991969450283242,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835015726217985e-05,0.00015353887781954914,0.0007009232428446406,0.09216730927473542,0.09216730927473542,0.09216730927473542,0.09216904767291087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216730927473542,0.09216993659297931,0.09216993659297931,0.4270984794023485,0.4270984794023485,0.5,9.99907699522485,1.357546255462296,1.357546255462296,4.547473508864641e-13,1.3575098331932622,1.3575098331932622,4.547473508864641e-13,26177.04600586002,19974.41424392024,0.7630507368726307,0.9010287891285279,0.6812194693703244,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.6539229475,1452.3890505965323,0.4270984794023485,6.178477068285765,3.4971893075991347
5838.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089481238648318,4.999513894004594,-26.54951026692252,-40.05681787440551,1.494048512237179,-3.6482690785812792,-5.00576980448614,40.00731179180027,47887.19644990064,15451.783515301642,15451.783515301642,63338.979965202285,87594.50193471272,87594.50193471272,15451.783515301642,103046.28545001437,103046.28545001437,103046.28545001437,129223.32936420658,124731.05611326426,4492.273250942316,0.0,103679.36413170418,63972.05864470272,44119.228318890506,26177.043914192218,70296.27223308272,19974.412759477073,1452.3889425729778,0.0,0.8868628884515801,2.865179619814815,0.0014984597031051942,1.0,1.0,-3.6482690785812792,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630507411361177,0.09216993659297931,4.565118963995687,101325.0,128371.17869698037,1.266925030318089,1.0,0.0,4.565118963998475,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.65209042589,0.0,0.0,22711.207517132763,2315.898652152648,19304.524159623466,1968.5136269392165,0.85,0.849999901813262,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7134970304044,2034.6934298245008,7.597817262787549,5.0010440256913045,0.6046845586223792,4.396359467068925,3.4971910476419534,3.5,0.9991974421834152,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835015726217985e-05,0.00015353887781954914,0.0007009232428446406,0.09216729978981837,0.09216729978981837,0.09216729978981837,0.09216904485933666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216729978981837,0.09216993659297931,0.09216993659297931,0.42709843544974013,0.42709843544974013,0.5,9.99907699522485,1.357537149550069,1.357537149550069,4.547473508864641e-13,1.3575007259048562,1.3575007259048562,4.547473508864641e-13,26177.043914192218,19974.412759477073,0.7630507411361177,0.9010290012987885,0.6812195715175355,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.65209042589,1452.3889425729778,0.42709843544974013,6.178477068285765,3.4971910476419534
5839.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08947959719228,4.999513894004594,-26.54951026692252,-40.05681787440551,1.494048512237179,-3.6482781861081435,-5.00576980448614,40.00731179180027,47887.19644990064,15451.788932554546,15451.788932554546,63338.98538245519,87594.49433047716,87594.49433047716,15451.788932554546,103046.2832630317,103046.2832630317,103046.2832630317,129223.32508555584,124731.05183461352,4492.273250942316,0.0,103679.35652746861,63972.05864470272,44119.21986973988,26177.041822524152,70296.26169226403,19974.41127503366,1452.3888345494233,0.0,0.8868628884515801,2.8651797454568744,0.0014984597031051942,1.0,1.0,-3.6482781861081435,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630507453996039,0.09216993659297931,4.565118963995687,101325.0,128371.17869698037,1.266925030318089,1.0,0.0,4.565118963995262,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.650257904283,0.0,0.0,22711.205851407154,2315.898482295907,19304.524159623466,1968.5136269392165,0.85,0.849999964155465,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7141041602122,2034.6934298245008,7.597817658315894,5.0010440256913045,0.6046852047269722,4.396358820964332,3.497192787684772,3.5,0.9991979393385063,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835015726217985e-05,0.00015353887781954914,0.0007009232428446406,0.09216729030490133,0.09216729030490133,0.09216729030490133,0.09216904204586782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216729030490133,0.09216993659297931,0.09216993659297931,0.4270983914971318,0.4270983914971318,0.5,9.99907699522485,1.3575280433149146,1.3575280433149146,4.547473508864641e-13,1.357491618377992,1.357491618377992,4.547473508864641e-13,26177.041822524152,19974.41127503366,0.7630507453996039,0.9010292134699038,0.6812196736653855,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.650257904283,1452.3888345494233,0.4270983914971318,6.178477068285765,3.497192787684772
5840.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089477920811646,4.999513894004594,-26.54951026692252,-40.05681787440551,1.494048512237179,-3.6482872940140396,-5.00576980448614,40.00731179180027,47887.19644990064,15451.794349806514,15451.794349806514,63338.99079970716,87594.48672615133,87594.48672615133,15451.794349806514,103046.28107595784,103046.28107595784,103046.28107595784,129223.32080681426,124731.04755587193,4492.273250942316,0.0,103679.34892314278,63972.05864470272,44119.21142048895,26177.039730856413,70296.25115134536,19974.40979059048,1452.3887265258688,0.0,0.8868628884515801,2.8651798711041923,0.0014984597031051942,1.0,1.0,-3.6482872940140396,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.76305074966309,0.09216993659297931,4.565118963995687,101325.0,128371.17396451243,1.2669249836122618,1.0,0.0,4.565118963997891,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.648425382675,0.0,0.0,22711.204185661772,2315.89831243715,19304.519666369877,1968.513168754863,0.85,0.8499998286553809,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7147112898992,2034.6934298245008,7.597818053843993,5.0010440256913045,0.6046858508311885,4.396358174860116,3.4971945277275913,3.5,0.9991984364935975,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835015726217985e-05,0.00015353887781954914,0.0007009232428446406,0.09216728081998429,0.09216728081998429,0.09216728081998429,0.09216903923256752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216728081998429,0.09216993659297931,0.09216993659297931,0.42709834754452347,0.42709834754452347,0.5,9.99907699522485,1.3575189367454072,1.3575189367454072,4.547473508864641e-13,1.3574825104720958,1.3574825104720958,4.547473508864641e-13,26177.039730856413,19974.40979059048,0.76305074966309,0.9010294256423508,0.6812197758142349,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.648425382675,1452.3887265258688,0.42709834754452347,6.178477068285765,3.4971945277275913
5841.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08947627935561,4.999513894004594,-26.54951026692252,-40.05681787440551,1.494048512237179,-3.648296402234905,-5.00576980448614,40.00731179180027,47887.19644990064,15451.799767057546,15451.799767057546,63338.996216958185,87594.47912175074,87594.47912175074,15451.799767057546,103046.27888880829,103046.27888880829,103046.27888880829,129223.31652799735,124731.04327705503,4492.273250942316,0.0,103679.3413187422,63972.05864470272,44119.20297115497,26177.037639189068,70296.24061034404,19974.408306147587,1452.3886185023143,0.0,0.8868628884515801,2.865179996755857,0.0014984597031051942,1.0,1.0,-3.648296402234905,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630507539265764,0.09216993659297931,4.565118963995687,101325.0,128371.17396451243,1.2669249836122618,1.0,0.0,4.56511896399497,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.64659286107,0.0,0.0,22711.202519900016,2315.898142576723,19304.519666369877,1968.513168754863,0.85,0.8499998909989405,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7153184194651,2034.6934298245008,7.597818449371841,5.0010440256913045,0.6046864969350283,4.396357528756276,3.49719626777041,3.5,0.9991989336486886,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835015726217985e-05,0.00015353887781954914,0.0007009232428446406,0.09216727133506726,0.09216727133506726,0.09216727133506726,0.09216903641940646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216727133506726,0.09216993659297931,0.09216993659297931,0.42709830359191514,0.42709830359191514,0.5,9.99907699522485,1.3575098298459238,1.3575098298459238,4.547473508864641e-13,1.3574734022512303,1.3574734022512303,4.547473508864641e-13,26177.037639189068,19974.408306147587,0.7630507539265764,0.9010296378159075,0.6812198779639159,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.64659286107,1452.3886185023143,0.42709830359191514,6.178477068285765,3.49719626777041
5842.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08947463789957,4.999513894004594,-26.54951026692252,-40.05681787440551,1.494048512237179,-3.648305510823718,-5.00576980448614,40.00731179180027,47887.19644990064,15451.805184307632,15451.805184307632,63339.001634208274,87594.47151726266,87594.47151726266,15451.805184307632,103046.27670157028,103046.27670157028,103046.27670157028,129223.31224909185,124731.03899814952,4492.273250942316,0.0,103679.33371425413,63972.05864470272,44119.19452172378,26177.03554752156,70296.23006924534,19974.40682170456,1452.3885104787598,0.0,0.8868628884515801,2.8651801224126197,0.0014984597031051942,1.0,1.0,-3.648305510823718,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630507581900632,0.09216993659297931,4.565118963995687,101325.0,128371.17396451243,1.2669249836122618,1.0,0.0,4.565118963995992,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.644760339463,0.0,0.0,22711.200854119095,2315.8979727143414,19304.519666369877,1968.513168754863,0.85,0.8499999533432265,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7159255489103,2034.6934298245008,7.597818844899447,5.0010440256913045,0.6046871430384941,4.39635688265281,3.4971980078132288,3.5,0.9991994308037796,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835015726217985e-05,0.00015353887781954914,0.0007009232428446406,0.09216726185015021,0.09216726185015021,0.09216726185015021,0.09216903360640881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216726185015021,0.09216993659297931,0.09216993659297931,0.4270982596393068,0.4270982596393068,0.5,9.99907699522485,1.3575007226085063,1.3575007226085063,4.547473508864641e-13,1.3574642936624173,1.3574642936624173,4.547473508864641e-13,26177.03554752156,19974.40682170456,0.7630507581900632,0.9010298499907627,0.6812199801145713,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.644760339463,1452.3885104787598,0.4270982596393068,6.178477068285765,3.4971980078132288
5843.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089472961518936,4.999513894004594,-26.54951026692252,-40.05681410254908,1.494048512237179,-3.6483146197137444,-5.00576980448614,40.00731179180027,47887.17867443503,15451.810601556781,15451.810601556781,63338.989275991815,87594.463912703,87594.463912703,15451.810601556781,103046.27451425977,103046.27451425977,103046.27451425977,129223.3079701138,124731.03471917148,4492.273250942316,0.0,103679.32610969445,63972.04086923711,44119.20582273037,26177.033455854038,70296.23927858441,19974.405337261494,1452.3884024552053,0.0,0.8868628884515801,2.8651802480735595,0.0014984597031051942,1.0,1.0,-3.6483146197137444,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630507624535494,0.09216993659297931,4.565118963995687,101325.0,128371.16505633749,1.2669248956954107,1.0,0.0,4.565118963996285,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.642927817855,0.0,0.0,22711.19918832249,2315.897802850361,19304.519666369877,1968.513168754863,0.85,0.8500000156881086,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7165326782347,2034.6934298245008,7.597819240426805,5.0010440256913045,0.6046877891415834,4.396356236549721,3.4971997478560475,3.5,0.9991999279588707,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835019072147246e-05,0.0001535388443602565,0.0007009230900989892,0.09216725236523317,0.09216725236523317,0.09216725236523317,0.09216903079354491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216725236523317,0.09216993659297931,0.09216993659297931,0.4270982156866985,0.4270982156866985,0.5,9.99907699522485,1.3574916150404306,1.3574916150404306,4.547473508864641e-13,1.357455184772391,1.357455184772391,4.547473508864641e-13,26177.033455854038,19974.405337261494,0.7630507624535494,0.9010295561470796,0.6812196380045006,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.642927817855,1452.3884024552053,0.4270982156866985,6.178477068285765,3.4971997478560475
5844.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089471285138302,4.999513894004594,-26.54951026692252,-40.05681410254908,1.494048512237179,-3.648323728905325,-5.00576980448614,40.00731179180027,47887.17867443503,15451.81601880499,15451.81601880499,63338.99469324002,87594.45630807184,87594.45630807184,15451.81601880499,103046.27232687683,103046.27232687683,103046.27232687683,129223.30369106348,124731.03044012116,4492.273250942316,0.0,103679.31850506329,63972.04086923711,44119.197373140196,26177.031364186645,70296.22873732683,19974.403852818516,1452.3882944316508,0.0,0.8868628884515801,2.8651803737386694,0.0014984597031051942,1.0,1.0,-3.648323728905325,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630507667170359,0.09216993659297931,4.565118963995687,101325.0,128371.16505633749,1.2669248956954107,1.0,0.0,4.565118963993801,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.641095296247,0.0,0.0,22711.197522510225,2315.8976329847833,19304.519666369877,1968.513168754863,0.85,0.850000078033586,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7171398074383,2034.6934298245008,7.597819635953917,5.0010440256913045,0.6046884352442978,4.396355590447007,3.4972014878988666,3.5,0.9992004251139619,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835019072147246e-05,0.0001535388443602565,0.0007009230900989892,0.09216724288031612,0.09216724288031612,0.09216724288031612,0.09216902798081456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216724288031612,0.09216993659297931,0.09216993659297931,0.4270981717340901,0.4270981717340901,0.5,9.99907699522485,1.357482507147381,1.357482507147381,4.547473508864641e-13,1.3574460755808104,1.3574460755808104,4.547473508864641e-13,26177.031364186645,19974.403852818516,0.7630507667170359,0.9010297683239361,0.6812197401566615,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.641095296247,1452.3882944316508,0.4270981717340901,6.178477068285765,3.4972014878988666
5845.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089469643682264,4.999513894004594,-26.54951026692252,-40.05681410254908,1.494048512237179,-3.6483328385197638,-5.00576980448614,40.00731179180027,47887.17867443503,15451.82143605226,15451.82143605226,63339.00011048729,87594.44870333998,87594.44870333998,15451.82143605226,103046.27013939223,103046.27013939223,103046.27013939223,129223.29941191169,124731.02616096937,4492.273250942316,0.0,103679.31090033143,63972.04086923711,44119.18892343813,26177.029272519467,70296.2181959576,19974.402368375675,1452.3881864080963,0.0,0.8868628884515801,2.865180499409628,0.0014984597031051942,1.0,1.0,-3.6483328385197638,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630507709805221,0.09216993659297931,4.565118963995687,101325.0,128371.16505633749,1.2669248956954107,1.0,0.0,4.565118963996285,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.639262774643,0.0,0.0,22711.195856675902,2315.8974631169567,19304.519666369877,1968.513168754863,0.85,0.8500001403798981,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.717746936521,2034.6934298245008,7.597820031480781,5.0010440256913045,0.6046890813466366,4.396354944344668,3.4972032279416854,3.5,0.999200922269053,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835019072147246e-05,0.0001535388443602565,0.0007009230900989892,0.09216723339539908,0.09216723339539908,0.09216723339539908,0.09216902516827175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216723339539908,0.09216993659297931,0.09216993659297931,0.42709812778148176,0.42709812778148176,0.5,9.99907699522485,1.3574733989105425,1.3574733989105425,4.547473508864641e-13,1.3574369659663716,1.3574369659663716,4.547473508864641e-13,26177.029272519467,19974.402368375675,0.7630507709805221,0.9010299805022743,0.6812198423099352,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.639262774643,1452.3881864080963,0.42709812778148176,6.178477068285765,3.4972032279416854
5846.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089468002226226,4.999513894004594,-26.54951026692252,-40.056810330692656,1.494048512237179,-3.6483419483644184,-5.00576980448614,40.00731179180027,47887.16089896929,15451.826853298591,15451.826853298591,63338.98775226788,87594.44109855365,87594.44109855365,15451.826853298591,103046.26795185225,103046.26795185225,103046.26795185225,129223.29513270428,124731.02188176196,4492.273250942316,0.0,103679.30329554512,63972.02309377137,44119.20022419305,26177.02718085203,70296.22740504508,19974.40088393263,1452.3880783845416,0.0,0.8868628884515801,2.8651806250837817,0.0014984597031051942,1.0,1.0,-3.6483419483644184,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630507752440088,0.09216993659297931,4.565118963995687,101325.0,128371.16032386954,1.2669248489895835,1.0,0.0,4.5651189639940934,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.637430253035,0.0,0.0,22711.19419082965,2315.8972932479137,19304.515173116288,1968.5127105705096,0.85,0.8500000048835427,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.718354065483,2034.6934298245008,7.5978204270074,5.0010440256913045,0.6046897274485987,4.396354298242706,3.497204967984504,3.5,0.999201419424144,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835022418077826e-05,0.0001535388109009507,0.0007009229373532778,0.09216722391048203,0.09216722391048203,0.09216722391048203,0.09216902235583112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216722391048203,0.09216993659297931,0.09216993659297931,0.42709808382887343,0.42709808382887343,0.5,9.99907699522485,1.3574642903521408,1.3574642903521408,4.547473508864641e-13,1.357427856121717,1.357427856121717,4.547473508864641e-13,26177.02718085203,19974.40088393263,0.7630507752440088,0.9010296866617071,0.681219500202261,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.637430253035,1452.3880783845416,0.42709808382887343,6.178477068285765,3.497204967984504
5847.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089466325845592,4.999513894004594,-26.54951026692252,-40.056810330692656,1.494048512237179,-3.6483510586369903,-5.00576980448614,40.00731179180027,47887.16089896929,15451.83227054398,15451.83227054398,63338.99316951327,87594.4334936655,87594.4334936655,15451.83227054398,103046.26576420949,103046.26576420949,103046.26576420949,129223.29085339425,124731.01760245193,4492.273250942316,0.0,103679.29569065696,63972.02309377137,44119.19177431732,26177.02508918476,70296.21686350208,19974.399399489685,1452.387970360987,0.0,0.8868628884515801,2.865180750763849,0.0014984597031051942,1.0,1.0,-3.6483510586369903,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763050779507495,0.09216993659297931,4.565118963995687,101325.0,128371.16032386954,1.2669248489895835,1.0,0.0,4.565118963996869,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.635597731427,0.0,0.0,22711.19252496109,2315.8971233765956,19304.515173116288,1968.5127105705096,0.85,0.8500000672311399,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7189611943238,2034.6934298245008,7.5978208225337704,5.0010440256913045,0.6046903735501861,4.396353652141118,3.497206708027323,3.5,0.9992019165792351,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835022418077826e-05,0.0001535388109009507,0.0007009229373532778,0.09216721442556498,0.09216721442556498,0.09216721442556498,0.09216901954358013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216721442556498,0.09216993659297931,0.09216993659297931,0.4270980398762651,0.4270980398762651,0.5,9.99907699522485,1.3574551814508027,1.3574551814508027,4.547473508864641e-13,1.3574187458491451,1.3574187458491451,4.547473508864641e-13,26177.02508918476,19974.399399489685,0.763050779507495,0.9010298988422375,0.6812196023571845,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.635597731427,1452.387970360987,0.4270980398762651,6.178477068285765,3.497206708027323
5848.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089464649464958,4.999513894004594,-26.54951026692252,-40.056810330692656,1.494048512237179,-3.648360169187413,-5.00576980448614,40.00731179180027,47887.16089896929,15451.837687788435,15451.837687788435,63338.99858675773,87594.4258887114,87594.4258887114,15451.837687788435,103046.26357649983,103046.26357649983,103046.26357649983,129223.28657401753,124731.01332307521,4492.273250942316,0.0,103679.28808570285,63972.02309377137,44119.18332436831,26177.022997517703,70296.20632188601,19974.397915046895,1452.3878623374326,0.0,0.8868628884515801,2.8651808764477678,0.0014984597031051942,1.0,1.0,-3.648360169187413,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630507837709817,0.09216993659297931,4.565118963995687,101325.0,128371.16032386954,1.2669248489895835,1.0,0.0,4.565118963995846,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.63376520982,0.0,0.0,22711.190859078084,2315.8969535038045,19304.515173116288,1968.5127105705096,0.85,0.850000129579287,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7195683230443,2034.6934298245008,7.597821218059895,5.0010440256913045,0.6046910196513968,4.396353006039908,3.497208448070142,3.5,0.9992024137343263,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835022418077826e-05,0.0001535388109009507,0.0007009229373532778,0.09216720494064795,0.09216720494064795,0.09216720494064795,0.09216901673145242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216720494064795,0.09216993659297931,0.09216993659297931,0.42709799592365677,0.42709799592365677,0.5,9.99907699522485,1.3574460722191475,1.3574460722191475,4.547473508864641e-13,1.3574096352987226,1.3574096352987226,4.547473508864641e-13,26177.022997517703,19974.397915046895,0.7630507837709817,0.9010301110237547,0.6812197045128466,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.63376520982,1452.3878623374326,0.42709799592365677,6.178477068285765,3.497208448070142
5849.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08946300800892,4.999513894004594,-26.54951026692252,-40.056810330692656,1.494048512237179,-3.6483692801066923,-5.00576980448614,40.00731179180027,47887.16089896929,15451.843105031943,15451.843105031943,63339.00400400123,87594.41828366958,87594.41828366958,15451.843105031943,103046.26138870153,103046.26138870153,103046.26138870153,129223.28229455226,124731.00904360994,4492.273250942316,0.0,103679.28048066105,63972.02309377137,44119.17487432186,26177.020905850728,70296.1957801726,19974.396430604145,1452.387754313878,0.0,0.8868628884515801,2.865181002136788,0.0014984597031051942,1.0,1.0,-3.6483692801066923,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630507880344681,0.09216993659297931,4.565118963995687,101325.0,128371.16032386954,1.2669248489895835,1.0,0.0,4.565118963996577,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.63193268821,0.0,0.0,22711.189193175866,2315.8967836290544,19304.515173116288,1968.5127105705096,0.85,0.8500001919281621,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7201754516436,2034.6934298245008,7.597821613585773,5.0010440256913045,0.6046916657522337,4.396352359939071,3.4972101881129607,3.5,0.9992029108894174,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835022418077826e-05,0.0001535388109009507,0.0007009229373532778,0.09216719545573089,0.09216719545573089,0.09216719545573089,0.09216901391948822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216719545573089,0.09216993659297931,0.09216993659297931,0.4270979519710484,0.4270979519710484,0.5,9.99907699522485,1.357436962650354,1.357436962650354,4.547473508864641e-13,1.3574005243794431,1.3574005243794431,4.547473508864641e-13,26177.020905850728,19974.396430604145,0.7630507880344681,0.90103032320657,0.6812198066694828,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.63193268821,1452.387754313878,0.4270979519710484,6.178477068285765,3.4972101881129607
5850.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089461366552882,4.999513894004594,-26.54951026692252,-40.05680655883623,1.494048512237179,-3.6483783912910894,-5.00576980448614,40.00731179180027,47887.143123503345,15451.848522274518,15451.848522274518,63338.99164577786,87594.41067856496,87594.41067856496,15451.848522274518,103046.25920083949,103046.25920083949,103046.25920083949,129223.27801502337,124731.00476408105,4492.273250942316,0.0,103679.27287555643,63972.005318305426,44119.18617472334,26177.018814183884,70296.20498890722,19974.394946161472,1452.3876462903236,0.0,0.8868628884515801,2.865181127829487,0.0014984597031051942,1.0,1.0,-3.6483783912910894,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630507922979544,0.09216993659297931,4.565118963995687,101325.0,128371.1513600185,1.2669247605232519,1.0,0.0,4.5651189639955545,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.630100166607,0.0,0.0,22711.187527259888,2315.8966137529014,19304.50618660911,1968.5117942018028,0.85,0.8499998585911991,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7207825801222,2034.6934298245008,7.597822009111405,5.0010440256913045,0.604692311852693,4.3963517138386115,3.4972119281557794,3.5,0.9992034080445084,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835025764009694e-05,0.00015353877744163206,0.0007009227846075076,0.09216718597081384,0.09216718597081384,0.09216718597081384,0.09216901110764178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216718597081384,0.09216993659297931,0.09216993659297931,0.42709790801844005,0.42709790801844005,0.5,9.99907699522485,1.357427852758633,1.357427852758633,4.547473508864641e-13,1.357391413195046,1.357391413195046,4.547473508864641e-13,26177.018814183884,19974.394946161472,0.7630507922979544,0.9010300293703307,0.6812194645651207,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.630100166607,1452.3876462903236,0.42709790801844005,6.178477068285765,3.4972119281557794
