time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5851.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089459690172248,4.999513894004594,-26.54951026692252,-40.05680655883623,1.494048512237179,-3.648387502842411,-5.00576980448614,40.00731179180027,47887.143123503345,15451.853939516153,15451.853939516153,63338.9970630195,87594.40307337303,87594.40307337303,15451.853939516153,103046.25701288918,103046.25701288918,103046.25701288918,129223.27373540618,124731.00048446386,4492.273250942316,0.0,103679.26527036449,63972.005318305426,44119.17772451007,26177.016722516997,70296.19444702707,19974.39346171875,1452.387538266769,0.0,0.8868628884515801,2.8651812535272634,0.0014984597031051942,1.0,1.0,-3.648387502842411,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630507965614408,0.09216993659297931,4.565118963995687,101325.0,128371.1513600185,1.2669247605232519,1.0,0.0,4.5651189639955545,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.628267645,0.0,0.0,22711.185861324782,2315.8964438747976,19304.50618660911,1968.5117942018028,0.85,0.8499999209412944,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7213897084798,2034.6934298245008,7.597822404636788,5.0010440256913045,0.6046929579527767,4.396351067738528,3.497213668198598,3.5,0.9992039051995995,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835025764009694e-05,0.00015353877744163206,0.0007009227846075076,0.09216717648589683,0.09216717648589683,0.09216717648589683,0.09216900829595805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216717648589683,0.09216993659297931,0.09216993659297931,0.4270978640658317,0.4270978640658317,0.5,9.99907699522485,1.3574187425348327,1.3574187425348327,4.547473508864641e-13,1.3573823016437245,1.3573823016437245,4.547473508864641e-13,26177.016722516997,19974.39346171875,0.7630507965614408,0.9010302415552482,0.6812195667233387,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.628267645,1452.387538266769,0.4270978640658317,6.178477068285765,3.497213668198598
5852.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08945804871621,4.999513894004594,-26.54951026692252,-40.05680655883623,1.494048512237179,-3.64839661476492,-5.00576980448614,40.00731179180027,47887.143123503345,15451.859356756844,15451.859356756844,63339.00248026019,87594.39546809286,87594.39546809286,15451.859356756844,103046.2548248497,103046.2548248497,103046.2548248497,129223.26945569985,124730.99620475752,4492.273250942316,0.0,103679.25766508431,63972.005318305426,44119.16927419876,26177.014630850143,70296.1839050489,19974.391977276035,1452.3874302432146,0.0,0.8868628884515801,2.865181379230173,0.0014984597031051942,1.0,1.0,-3.64839661476492,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763050800824927,0.09216993659297931,4.565118963995687,101325.0,128371.1513600185,1.2669247605232519,1.0,0.0,4.56511896399716,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.62643512339,0.0,0.0,22711.18419537035,2315.8962739947233,19304.50618660911,1968.5117942018028,0.85,0.8499999832921222,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.721996836717,2034.6934298245008,7.597822800161925,5.0010440256913045,0.6046936040524864,4.396350421638818,3.4972154082414173,3.5,0.9992044023546907,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835025764009694e-05,0.00015353877744163206,0.0007009227846075076,0.09216716700097978,0.09216716700097978,0.09216716700097978,0.09216900548443886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216716700097978,0.09216993659297931,0.09216993659297931,0.4270978201132234,0.4270978201132234,0.5,9.99907699522485,1.3574096319716205,1.3574096319716205,4.547473508864641e-13,1.3573731897212156,1.3573731897212156,4.547473508864641e-13,26177.014630850143,19974.391977276035,0.763050800824927,0.9010304537414722,0.681219668882537,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.62643512339,1452.3874302432146,0.4270978201132234,6.178477068285765,3.4972154082414173
5853.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089456407260172,4.999513894004594,-26.54951026692252,-40.05680655883623,1.494048512237179,-3.6484057269931327,-5.00576980448614,40.00731179180027,47887.143123503345,15451.864773996604,15451.864773996604,63339.00789749995,87594.38786274011,87594.38786274011,15451.864773996604,103046.25263673672,103046.25263673672,103046.25263673672,129223.2651759201,124730.99192497777,4492.273250942316,0.0,103679.25005973158,63972.005318305426,44119.16082380684,26177.01253918338,70296.17336299022,19974.39049283338,1452.38732221966,0.0,0.8868628884515801,2.8651815049373175,0.0014984597031051942,1.0,1.0,-3.6484057269931327,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630508050884137,0.09216993659297931,4.565118963995687,101325.0,128371.1466275506,1.266924713817425,1.0,0.0,4.565118963996869,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.624602601783,0.0,0.0,22711.182529400023,2315.896104113028,19304.501693355516,1968.5113360174491,0.85,0.8499998478003292,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.722603964833,2034.6934298245008,7.597823195686817,5.0010440256913045,0.6046942501518187,4.396349775539486,3.497217148284236,3.5,0.9992048995097818,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835025764009694e-05,0.00015353877744163206,0.0007009227846075076,0.09216715751606273,0.09216715751606273,0.09216715751606273,0.09216900267305529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216715751606273,0.09216993659297931,0.09216993659297931,0.42709777616061506,0.42709777616061506,0.5,9.99907699522485,1.3574005210749647,1.3574005210749647,4.547473508864641e-13,1.3573640774930027,1.3573640774930027,4.547473508864641e-13,26177.01253918338,19974.39049283338,0.7630508050884137,0.9010306659287787,0.6812197710425464,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.624602601783,1452.38732221966,0.42709777616061506,6.178477068285765,3.497217148284236
5854.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089454730879538,4.999513894004594,-26.54951026692252,-40.05680655883623,1.494048512237179,-3.648414839545808,-5.00576980448614,40.00731179180027,47887.143123503345,15451.870191235417,15451.870191235417,63339.01331473876,87594.38025731023,87594.38025731023,15451.870191235417,103046.25044854564,103046.25044854564,103046.25044854564,129223.26089606203,124730.9876451197,4492.273250942316,0.0,103679.2424543017,63972.005318305426,44119.15237332919,26177.010447516386,70296.16282084558,19974.389008390524,1452.3872141961056,0.0,0.8868628884515801,2.865181630648954,0.0014984597031051942,1.0,1.0,-3.648414839545808,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630508093519002,0.09216993659297931,4.565118963995687,101325.0,128371.1466275506,1.266924713817425,1.0,0.0,4.565118963996869,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.622770080176,0.0,0.0,22711.180863412796,2315.8959342296093,19304.501693355516,1968.5113360174491,0.85,0.8499999101523883,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7232110928283,2034.6934298245008,7.597823591211461,5.0010440256913045,0.6046948962507761,4.396349129440528,3.4972188883270547,3.5,0.9992053966648727,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835025764009694e-05,0.00015353877744163206,0.0007009227846075076,0.09216714803114569,0.09216714803114569,0.09216714803114569,0.09216899986181562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216714803114569,0.09216993659297931,0.09216993659297931,0.42709773220800673,0.42709773220800673,0.5,9.99907699522485,1.3573914098471391,1.3573914098471391,4.547473508864641e-13,1.3573549649403276,1.3573549649403276,4.547473508864641e-13,26177.010447516386,19974.389008390524,0.7630508093519002,0.901030878117237,0.6812198732034193,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.622770080176,1452.3872141961056,0.42709773220800673,6.178477068285765,3.4972188883270547
5855.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089453054498904,4.999513894004594,-26.54951026692252,-40.05680655883623,1.494048512237179,-3.6484239524602344,-5.00576980448614,40.00731179180027,47887.143123503345,15451.875608473296,15451.875608473296,63339.01873197664,87594.37265179437,87594.37265179437,15451.875608473296,103046.24826026766,103046.24826026766,103046.24826026766,129223.25661611819,124730.98336517587,4492.273250942316,0.0,103679.23484878583,63972.005318305426,44119.143922756,26177.00835585052,70296.15227860652,19974.387523948502,1452.3871061725508,0.0,0.8868628884515801,2.8651817563656,0.0014984597031051942,1.0,1.0,-3.6484239524602344,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630508136153862,0.09216993659297931,4.565118963995687,101325.0,128371.1466275506,1.266924713817425,1.0,0.0,4.5651189639955545,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.62093755857,0.0,0.0,22711.179197406735,2315.89576434427,19304.501693355516,1968.5113360174491,0.85,0.8499999725051613,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7238182207027,2034.6934298245008,7.597823986735859,5.0010440256913045,0.6046955423493579,4.396348483341947,3.497220628369874,3.5,0.9992058938199639,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835025764009694e-05,0.00015353877744163206,0.0007009227846075076,0.09216713854622864,0.09216713854622864,0.09216713854622864,0.09216899705073649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216713854622864,0.09216993659297931,0.09216993659297931,0.42709768825539834,0.42709768825539834,0.5,9.99907699522485,1.357382298281948,1.357382298281948,4.547473508864641e-13,1.357345852025901,1.357345852025901,4.547473508864641e-13,26177.00835585052,19974.387523948502,0.7630508136153862,0.901031090306956,0.6812199753652379,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.62093755857,1452.3871061725508,0.42709768825539834,6.178477068285765,3.497220628369874
5856.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089451413042866,4.999513894004594,-26.54951026692252,-40.056802752055205,1.494048512237179,-3.64843306563381,-5.00576980448614,40.00731179180027,47887.12534803727,15451.88102571023,15451.88102571023,63339.0063737475,87594.36504621714,87594.36504621714,15451.88102571023,103046.24607192737,103046.24607192737,103046.24607192737,129223.25233611124,124730.97908516892,4492.273250942316,0.0,103679.2272432086,63971.98754283935,44119.1552226325,26177.00626418388,70296.16148681639,19974.386039505884,1452.3869981489963,0.0,0.8868628884515801,2.865181882085828,0.0014984597031051942,1.0,1.0,-3.64843306563381,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630508178788726,0.09216993659297931,4.565118963995687,101325.0,128371.13771937566,1.266924625900574,1.0,0.0,4.565118963993948,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.619105036963,0.0,0.0,22711.17753138723,2315.89559445756,19304.501693355516,1968.5113360174491,0.85,0.8500000348584467,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7244253484564,2034.6934298245008,7.5978243822600104,5.0010440256913045,0.6046961884475639,4.396347837243741,3.4972223684126926,3.5,0.999206390975055,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835029140923787e-05,0.00015353874367249112,0.0007009226304473619,0.0921671290613116,0.0921671290613116,0.0921671290613116,0.092168994239772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921671290613116,0.09216993659297931,0.09216993659297931,0.42709764430279,0.42709764430279,0.5,9.99907699522485,1.3573731863955345,1.3573731863955345,4.547473508864641e-13,1.3573367388523252,1.3573367388523252,4.547473508864641e-13,26177.00626418388,19974.386039505884,0.7630508178788726,0.9010307964770785,0.6812196332657254,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.619105036963,1452.3869981489963,0.42709764430279,6.178477068285765,3.4972223684126926
5857.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08944977158683,4.999513894004594,-26.54951026692252,-40.056802752055205,1.494048512237179,-3.6484421792010835,-5.00576980448614,40.00731179180027,47887.12534803727,15451.886442946225,15451.886442946225,63339.011790983495,87594.35744054618,87594.35744054618,15451.886442946225,103046.24388349241,103046.24388349241,103046.24388349241,129223.24805600938,124730.97480506706,4492.273250942316,0.0,103679.21963753764,63971.98754283935,44119.14677188698,26177.00417251698,70296.15094440395,19974.38455506304,1452.3868901254418,0.0,0.8868628884515801,2.865182007811514,0.0014984597031051942,1.0,1.0,-3.6484421792010835,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630508221423589,0.09216993659297931,4.565118963995687,101325.0,128371.13771937566,1.266924625900574,1.0,0.0,4.565118963994531,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.617272515356,0.0,0.0,22711.175865347195,2315.8954245687564,19304.501693355516,1968.5113360174491,0.85,0.8500000972125096,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7250324760892,2034.6934298245008,7.597824777783916,5.0010440256913045,0.6046968345453951,4.396347191145909,3.4972241084555113,3.5,0.9992068881301461,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835029140923787e-05,0.00015353874367249112,0.0007009226304473619,0.09216711957639456,0.09216711957639456,0.09216711957639456,0.09216899142898248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216711957639456,0.09216993659297931,0.09216993659297931,0.4270976003501817,0.4270976003501817,0.5,9.99907699522485,1.3573640741723807,1.3573640741723807,4.547473508864641e-13,1.357327625285052,1.357327625285052,4.547473508864641e-13,26177.00417251698,19974.38455506304,0.7630508221423589,0.9010310086689847,0.68121973542919,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.617272515356,1452.3868901254418,0.4270976003501817,6.178477068285765,3.4972241084555113
5858.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089448095206194,4.999513894004594,-26.54951026692252,-40.056802752055205,1.494048512237179,-3.648451293077187,-5.00576980448614,40.00731179180027,47887.12534803727,15451.891860181286,15451.891860181286,63339.01720821855,87594.34983480193,87594.34983480193,15451.891860181286,103046.24169498323,103046.24169498323,103046.24169498323,129223.2437758344,124730.97052489208,4492.273250942316,0.0,103679.2120317934,63971.98754283935,44119.138321060054,26177.00208085118,70296.14040191124,19974.383070621036,1452.3867821018873,0.0,0.8868628884515801,2.8651821335414716,0.0014984597031051942,1.0,1.0,-3.648451293077187,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630508264058458,0.09216993659297931,4.565118963995687,101325.0,128371.13771937566,1.266924625900574,1.0,0.0,4.565118963994531,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.615439993748,0.0,0.0,22711.17419929111,2315.895254678316,19304.501693355516,1968.5113360174491,0.85,0.8500001595671823,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.725639603601,2034.6934298245008,7.597825173307572,5.0010440256913045,0.6046974806428489,4.396346545048456,3.49722584849833,3.5,0.9992073852852371,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835029140923787e-05,0.00015353874367249112,0.0007009226304473619,0.09216711009147752,0.09216711009147752,0.09216711009147752,0.09216898861832978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216711009147752,0.09216993659297931,0.09216993659297931,0.42709755639757335,0.42709755639757335,0.5,9.99907699522485,1.3573549616190803,1.3573549616190803,4.547473508864641e-13,1.3573185114089483,1.3573185114089483,4.547473508864641e-13,26177.00208085118,19974.383070621036,0.7630508264058458,0.9010312208619702,0.6812198375934633,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.615439993748,1452.3867821018873,0.42709755639757335,6.178477068285765,3.49722584849833
5859.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08944641882556,4.999513894004594,-26.54951026692252,-40.05679898019878,1.494048512237179,-3.648460407291566,-5.00576980448614,40.00731179180027,47887.10757257103,15451.897277415403,15451.897277415403,63339.004849986435,87594.34222897729,87594.34222897729,15451.897277415403,103046.23950639268,103046.23950639268,103046.23950639268,129223.23949557732,124730.966244635,4492.273250942316,0.0,103679.20442596874,63971.96976737311,44119.1496206618,26176.99998918463,70296.14960984644,19974.381586178428,1452.3866740783328,0.0,0.8868628884515801,2.8651822592761103,0.0014984597031051942,1.0,1.0,-3.648460407291566,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763050830669332,0.09216993659297931,4.565118963995687,101325.0,128371.13298690772,1.2669245791947468,1.0,0.0,4.565118963993363,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.61360747214,0.0,0.0,22711.172533217406,2315.8950847860797,19304.497200101927,1968.5108778330957,0.85,0.8500000240792117,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.726246730992,2034.6934298245008,7.5978255688309835,5.0010440256913045,0.6046981267399287,4.396345898951376,3.4972275885411492,3.5,0.9992078824403283,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835032486858332e-05,0.00015353871021314566,0.0007009224777014695,0.09216710060656047,0.09216710060656047,0.09216710060656047,0.09216898580782704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216710060656047,0.09216993659297931,0.09216993659297931,0.427097512444965,0.427097512444965,0.5,9.99907699522485,1.3573458487331322,1.3573458487331322,4.547473508864641e-13,1.3573093971945696,1.3573093971945696,4.547473508864641e-13,26176.99998918463,19974.381586178428,0.763050830669332,0.9010309270355041,0.6812194954965705,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.61360747214,1452.3866740783328,0.427097512444965,6.178477068285765,3.4972275885411492
5860.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089444777369522,4.999513894004594,-26.54951026692252,-40.05679898019878,1.494048512237179,-3.648469521855816,-5.00576980448614,40.00731179180027,47887.10757257103,15451.902694648583,15451.902694648583,63339.010267219615,87594.33462306952,87594.33462306952,15451.902694648583,103046.2373177181,103046.2373177181,103046.2373177181,129223.23521523665,124730.96196429433,4492.273250942316,0.0,103679.19682006097,63971.96976737311,44119.14116965317,26176.997897518548,70296.13906717172,19974.380101736155,1452.3865660547783,0.0,0.8868628884515801,2.865182385015588,0.0014984597031051942,1.0,1.0,-3.648469521855816,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630508349328182,0.09216993659297931,4.565118963995687,101325.0,128371.13298690772,1.2669245791947468,1.0,0.0,4.565118963994239,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.611774950536,0.0,0.0,22711.170867125496,2315.8949148919864,19304.497200101927,1968.5108778330957,0.85,0.850000086435229,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7268538582625,2034.6934298245008,7.59782596435415,5.0010440256913045,0.604698772836632,4.3963452528546725,3.497229328583968,3.5,0.9992083795954194,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835032486858332e-05,0.00015353871021314566,0.0007009224777014695,0.09216709112164342,0.09216709112164342,0.09216709112164342,0.09216898299747939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216709112164342,0.09216993659297931,0.09216993659297931,0.4270974684923567,0.4270974684923567,0.5,9.99907699522485,1.357336735511808,1.357336735511808,4.547473508864641e-13,1.3573002826303195,1.3573002826303195,4.547473508864641e-13,26176.997897518548,19974.380101736155,0.7630508349328182,0.9010311392307876,0.6812195976625735,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.611774950536,1452.3865660547783,0.4270974684923567,6.178477068285765,3.497229328583968
5861.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089443135913484,4.999513894004594,-26.54951026692252,-40.05679898019878,1.494048512237179,-3.6484786368039863,-5.00576980448614,40.00731179180027,47887.10757257103,15451.908111880823,15451.908111880823,63339.01568445186,87594.32701707036,87594.32701707036,15451.908111880823,103046.23512895119,103046.23512895119,103046.23512895119,129223.2309348035,124730.95768386118,4492.273250942316,0.0,103679.18921406181,63971.96976737311,44119.132718543,26176.99580585232,70296.12852439532,19974.378617293765,1452.3864580312238,0.0,0.8868628884515801,2.8651825107603828,0.0014984597031051942,1.0,1.0,-3.6484786368039863,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630508391963049,0.09216993659297931,4.565118963995687,101325.0,128371.13298690772,1.2669245791947468,1.0,0.0,4.565118963998037,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.609942428928,0.0,0.0,22711.16920101357,2315.894744995852,19304.497200101927,1968.5108778330957,0.85,0.8500001487920046,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7274609854119,2034.6934298245008,7.597826359877066,5.0010440256913045,0.6046994189329595,4.396344606758345,3.4972310686267867,3.5,0.9992088767505105,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835032486858332e-05,0.00015353871021314566,0.0007009224777014695,0.09216708163672639,0.09216708163672639,0.09216708163672639,0.09216898018730216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216708163672639,0.09216993659297931,0.09216993659297931,0.4270974245397483,0.4270974245397483,0.5,9.99907699522485,1.35732762194516,1.35732762194516,4.547473508864641e-13,1.357291167682149,1.357291167682149,4.547473508864641e-13,26176.99580585232,19974.378617293765,0.7630508391963049,0.9010313514274247,0.6812196998295925,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.609942428928,1452.3864580312238,0.4270974245397483,6.178477068285765,3.4972310686267867
5862.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08944145953285,4.999513894004594,-26.54951026692252,-40.05679520834235,1.494048512237179,-3.648487751959749,-5.00576980448614,40.00731179180027,47887.08979710462,15451.91352911212,15451.91352911212,63339.00332621674,87594.31941102222,87594.31941102222,15451.91352911212,103046.23294013434,103046.23294013434,103046.23294013434,129223.22665432056,124730.95340337824,4492.273250942316,0.0,103679.18160801368,63971.9519919067,44119.14401789664,26176.993714186214,70296.13773208285,19974.377132851434,1452.3863500076693,0.0,0.8868628884515801,2.8651826365080564,0.0014984597031051942,1.0,1.0,-3.648487751959749,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630508434597909,0.09216993659297931,4.565118963995687,101325.0,128371.1240230567,1.2669244907284156,1.0,0.0,4.565118963995116,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.60810990732,0.0,0.0,22711.167534890912,2315.894575098623,19304.48821359475,1968.5099614643889,0.85,0.8499998154624803,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7280681124403,2034.6934298245008,7.597826755399738,5.0010440256913045,0.6047000650289123,4.396343960662392,3.4972328086696054,3.5,0.9992093739056015,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835035832794222e-05,0.00015353867675378676,0.0007009223249555157,0.09216707215180935,0.09216707215180935,0.09216707215180935,0.09216897737721694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216707215180935,0.09216993659297931,0.09216993659297931,0.42709738058714,0.42709738058714,0.5,9.99907699522485,1.35731850806053,1.35731850806053,4.547473508864641e-13,1.3572820525263865,1.3572820525263865,4.547473508864641e-13,26176.993714186214,19974.377132851434,0.7630508434597909,0.9010310576040239,0.6812193577350576,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.60810990732,1452.3863500076693,0.42709738058714,6.178477068285765,3.4972328086696054
5863.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089439783152216,4.999513894004594,-26.54951026692252,-40.05679520834235,1.494048512237179,-3.6484968675283653,-5.00576980448614,40.00731179180027,47887.08979710462,15451.918946342483,15451.918946342483,63339.008743447106,87594.31180487572,87594.31180487572,15451.918946342483,103046.2307512182,103046.2307512182,103046.2307512182,129223.22237373854,124730.94912279621,4492.273250942316,0.0,103679.17400186717,63971.9519919067,44119.13556662274,26176.99162252034,70296.12718914308,19974.375648409277,1452.3862419841148,0.0,0.8868628884515801,2.865182762261445,0.0014984597031051942,1.0,1.0,-3.6484968675283653,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630508477232774,0.09216993659297931,4.565118963995687,101325.0,128371.1240230567,1.2669244907284156,1.0,0.0,4.56511896399497,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.606277385712,0.0,0.0,22711.165868746706,2315.894405199197,19304.48821359475,1968.5099614643889,0.85,0.8499998778204533,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7286752393481,2034.6934298245008,7.5978271509221615,5.0010440256913045,0.6047007111244884,4.396343314566816,3.4972345487124246,3.5,0.9992098710606927,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835035832794222e-05,0.00015353867675378676,0.0007009223249555157,0.0921670626668923,0.0921670626668923,0.0921670626668923,0.09216897456731497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921670626668923,0.09216993659297931,0.09216993659297931,0.42709733663453164,0.42709733663453164,0.5,9.99907699522485,1.357309393839273,1.357309393839273,4.547473508864641e-13,1.35727293695777,1.35727293695777,4.547473508864641e-13,26176.99162252034,19974.375648409277,0.7630508477232774,0.9010312698027201,0.6812194599036256,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.606277385712,1452.3862419841148,0.42709733663453164,6.178477068285765,3.4972345487124246
5864.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089438141696178,4.999513894004594,-26.54951026692252,-40.05679520834235,1.494048512237179,-3.6485059834438403,-5.00576980448614,40.00731179180027,47887.08979710462,15451.924363571903,15451.924363571903,63339.014160676525,87594.3041986468,87594.3041986468,15451.924363571903,103046.2285622187,103046.2285622187,103046.2285622187,129223.2180930732,124730.94484213088,4492.273250942316,0.0,103679.16639563827,63971.9519919067,44119.127115257295,26176.9895308545,70296.1166461118,19974.374163967128,1452.38613396056,0.0,0.8868628884515801,2.86518288801963,0.0014984597031051942,1.0,1.0,-3.6485059834438403,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763050851986764,0.09216993659297931,4.565118963995687,101325.0,128371.1240230567,1.2669244907284156,1.0,0.0,4.565118963996577,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.604444864108,0.0,0.0,22711.164202584452,2315.8942352979307,19304.48821359475,1968.5099614643889,0.85,0.8499999401791108,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7292823661353,2034.6934298245008,7.59782754644434,5.0010440256913045,0.6047013572196898,4.396342668471615,3.4972362887552433,3.5,0.9992103682157838,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835035832794222e-05,0.00015353867675378676,0.0007009223249555157,0.09216705318197527,0.09216705318197527,0.09216705318197527,0.09216897175756669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216705318197527,0.09216993659297931,0.09216993659297931,0.4270972926819233,0.4270972926819233,0.5,9.99907699522485,1.3573002792788884,1.3573002792788884,4.547473508864641e-13,1.3572638210422951,1.3572638210422951,4.547473508864641e-13,26176.9895308545,19974.374163967128,0.763050851986764,0.9010314820026395,0.6812195620731112,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.604444864108,1452.38613396056,0.4270972926819233,6.178477068285765,3.4972362887552433
5865.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08943650024014,4.999513894004594,-26.54951026692252,-40.05679520834235,1.494048512237179,-3.6485150996107905,-5.00576980448614,40.00731179180027,47887.08979710462,15451.929780800385,15451.929780800385,63339.019577905005,87594.29659235834,87594.29659235834,15451.929780800385,103046.22637315873,103046.22637315873,103046.22637315873,129223.2138123471,124730.94056140477,4492.273250942316,0.0,103679.15878934979,63971.9519919067,44119.118663825655,26176.987439188368,70296.10610301403,19974.372679524735,1452.3860259370056,0.0,0.8868628884515801,2.865183013781303,0.0014984597031051942,1.0,1.0,-3.6485150996107905,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630508562502505,0.09216993659297931,4.565118963995687,101325.0,128371.11929058877,1.2669244440225884,1.0,0.0,4.565118963993801,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.6026123425,0.0,0.0,22711.16253640915,2315.8940653953337,19304.48372034116,1968.5095032800355,0.85,0.8499998046948671,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7298894928015,2034.6934298245008,7.597827941966272,5.0010440256913045,0.6047020033145145,4.39634202237679,3.497238028798062,3.5,0.9992108653708749,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835035832794222e-05,0.00015353867675378676,0.0007009223249555157,0.09216704369705822,0.09216704369705822,0.09216704369705822,0.09216896894793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216704369705822,0.09216993659297931,0.09216993659297931,0.427097248729315,0.427097248729315,0.5,9.99907699522485,1.3572911643973384,1.3572911643973384,4.547473508864641e-13,1.357254704875345,1.357254704875345,4.547473508864641e-13,26176.987439188368,19974.372679524735,0.7630508562502505,0.9010316942034613,0.6812196642432717,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.6026123425,1452.3860259370056,0.427097248729315,6.178477068285765,3.497238028798062
5866.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089434823859506,4.999513894004594,-26.54951026692252,-40.05679520834235,1.494048512237179,-3.6485242161721203,-5.00576980448614,40.00731179180027,47887.08979710462,15451.935198027928,15451.935198027928,63339.02499513255,87594.28898597606,87594.28898597606,15451.935198027928,103046.224184004,103046.224184004,103046.224184004,129223.20953152655,124730.93628058422,4492.273250942316,0.0,103679.15118296751,63971.9519919067,44119.110212289794,26176.98534752256,70296.09555981235,19974.371195082567,1452.385917913451,0.0,0.8868628884515801,2.8651831395484284,0.0014984597031051942,1.0,1.0,-3.6485242161721203,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630508605137367,0.09216993659297931,4.565118963995687,101325.0,128371.11929058877,1.2669244440225884,1.0,0.0,4.5651189639948235,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.600779820892,0.0,0.0,22711.160870213298,2315.8938954906416,19304.48372034116,1968.5095032800355,0.85,0.8499998670547859,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.730496619347,2034.6934298245008,7.597828337487956,5.0010440256913045,0.6047026494089645,4.39634137628234,3.497239768840881,3.5,0.9992113625259661,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835035832794222e-05,0.00015353867675378676,0.0007009223249555157,0.09216703421214116,0.09216703421214116,0.09216703421214116,0.09216896613846812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216703421214116,0.09216993659297931,0.09216993659297931,0.4270972047767066,0.4270972047767066,0.5,9.99907699522485,1.3572820491799575,1.3572820491799575,4.547473508864641e-13,1.357245588314015,1.357245588314015,4.547473508864641e-13,26176.98534752256,19974.371195082567,0.7630508605137367,0.9010319064056653,0.6812197664144698,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.600779820892,1452.385917913451,0.4270972047767066,6.178477068285765,3.497239768840881
5867.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089433182403468,4.999513894004594,-26.54951026692252,-40.05679520834235,1.494048512237179,-3.648533333046771,-5.00576980448614,40.00731179180027,47887.08979710462,15451.94061525453,15451.94061525453,63339.03041235915,87594.28137951937,87594.28137951937,15451.94061525453,103046.22199477389,103046.22199477389,103046.22199477389,129223.20525063096,124730.93199968863,4492.273250942316,0.0,103679.14357651082,63971.9519919067,44119.10176067124,26176.98325585706,70296.0850165283,19974.369710640618,1452.3858098898966,0.0,0.8868628884515801,2.8651832653198963,0.0014984597031051942,1.0,1.0,-3.648533333046771,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630508647772231,0.09216993659297931,4.565118963995687,101325.0,128371.11929058877,1.2669244440225884,1.0,0.0,4.5651189639948235,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.598947299284,0.0,0.0,22711.159204001146,2315.893725584287,19304.48372034116,1968.5095032800355,0.85,0.849999929415324,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7311037457712,2034.6934298245008,7.597828733009394,5.0010440256913045,0.6047032955030387,4.396340730188266,3.4972415088837,3.5,0.9992118596810571,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835035832794222e-05,0.00015353867675378676,0.0007009223249555157,0.09216702472722413,0.09216702472722413,0.09216702472722413,0.09216896332914531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216702472722413,0.09216993659297931,0.09216993659297931,0.42709716082409827,0.42709716082409827,0.5,9.99907699522485,1.3572729336309521,1.3572729336309521,4.547473508864641e-13,1.3572364714393643,1.3572364714393643,4.547473508864641e-13,26176.98325585706,19974.369710640618,0.7630508647772231,0.9010321186089754,0.6812198685864969,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.598947299284,1452.3858098898966,0.42709716082409827,6.178477068285765,3.4972415088837
5868.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08943154094743,4.999513894004594,-26.54951026692252,-40.05679520834235,1.494048512237179,-3.6485424502264436,-5.00576980448614,40.00731179180027,47887.08979710462,15451.946032480193,15451.946032480193,63339.03582958481,87594.27377299026,87594.27377299026,15451.946032480193,103046.21980547045,103046.21980547045,103046.21980547045,129223.20096966185,124730.92771871953,4492.273250942316,0.0,103679.13596998171,63971.9519919067,44119.09330897223,26176.981164191402,70296.07447316364,19974.368226198538,1452.385701866342,0.0,0.8868628884515801,2.865183391095585,0.0014984597031051942,1.0,1.0,-3.6485424502264436,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630508690407097,0.09216993659297931,4.565118963995687,101325.0,128371.11929058877,1.2669244440225884,1.0,0.0,4.565118963993801,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.597114777676,0.0,0.0,22711.15753777313,2315.893555676315,19304.48372034116,1968.5095032800355,0.85,0.8499999917764648,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7317108720747,2034.6934298245008,7.597829128530585,5.0010440256913045,0.6047039415967372,4.396340084094567,3.4972432489265186,3.5,0.9992123568361482,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835035832794222e-05,0.00015353867675378676,0.0007009223249555157,0.09216701524230708,0.09216701524230708,0.09216701524230708,0.09216896051995771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216701524230708,0.09216993659297931,0.09216993659297931,0.42709711687148993,0.42709711687148993,0.5,9.99907699522485,1.3572638177557792,1.3572638177557792,4.547473508864641e-13,1.3572273542596918,1.3572273542596918,4.547473508864641e-13,26176.981164191402,19974.368226198538,0.7630508690407097,0.9010323308133692,0.6812199707593357,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.597114777676,1452.385701866342,0.42709711687148993,6.178477068285765,3.4972432489265186
5869.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089429864566796,4.999513894004594,-26.54951026692252,-40.05679140156133,1.494048512237179,-3.6485515678219826,-5.00576980448614,40.00731179180027,47887.07202163808,15451.951449704919,15451.951449704919,63339.023471342996,87594.26616636214,87594.26616636214,15451.951449704919,103046.21761606706,103046.21761606706,103046.21761606706,129223.19668859284,124730.92343765052,4492.273250942316,0.0,103679.1283633536,63971.93421644016,44119.10460768159,26176.97907252578,70296.08368020738,19974.36674175646,1452.3855938427876,0.0,0.8868628884515801,2.86518351687703,0.0014984597031051942,1.0,1.0,-3.6485515678219826,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630508733041961,0.09216993659297931,4.565118963995687,101325.0,128371.11038241383,1.2669243561057373,1.0,0.0,4.5651189639957,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.595282256072,0.0,0.0,22711.155871523428,2315.893385766131,19304.48372034116,1968.5095032800355,0.85,0.8500000541384266,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7323179982575,2034.6934298245008,7.597829524051529,5.0010440256913045,0.6047045876900592,4.396339438001245,3.4972449889693373,3.5,0.9992128539912393,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835039209712295e-05,0.00015353864298460604,0.0007009221707951883,0.09216700575739004,0.09216700575739004,0.09216700575739004,0.09216895771095467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216700575739004,0.09216993659297931,0.09216993659297931,0.4270970729188816,0.4270970729188816,0.5,9.99907699522485,1.3572547015368173,1.3572547015368173,4.547473508864641e-13,1.3572182366641528,1.3572182366641528,4.547473508864641e-13,26176.97907252578,19974.36674175646,0.7630508733041961,0.9010320369977707,0.6812196286707393,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.595282256072,1452.3855938427876,0.4270970729188816,6.178477068285765,3.4972449889693373
5870.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08942818818616,4.999513894004594,-26.54951026692252,-40.05679140156133,1.494048512237179,-3.6485606857156654,-5.00576980448614,40.00731179180027,47887.07202163808,15451.956866928702,15451.956866928702,63339.02888856678,87594.25855966327,87594.25855966327,15451.956866928702,103046.21542659197,103046.21542659197,103046.21542659197,129223.19240745246,124730.91915651014,4492.273250942316,0.0,103679.12075665472,63971.93421644016,44119.09615579396,26176.976980860487,70296.07313665445,19974.365257314625,1452.385485819233,0.0,0.8868628884515801,2.865183642662599,0.0014984597031051942,1.0,1.0,-3.6485606857156654,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630508775676828,0.09216993659297931,4.565118963995687,101325.0,128371.11038241383,1.2669243561057373,1.0,0.0,4.565118963994386,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.593449734464,0.0,0.0,22711.154205258226,2315.893215854367,19304.48372034116,1968.5095032800355,0.85,0.8500001165009776,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7329251243195,2034.6934298245008,7.597829919572227,5.0010440256913045,0.6047052337830072,4.396338791908297,3.4972467290121565,3.5,0.9992133511463305,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835039209712295e-05,0.00015353864298460604,0.0007009221707951883,0.09216699627247299,0.09216699627247299,0.09216699627247299,0.09216895490208368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216699627247299,0.09216993659297931,0.09216993659297931,0.4270970289662733,0.4270970289662733,0.5,9.99907699522485,1.3572455849827634,1.3572455849827634,4.547473508864641e-13,1.35720911877047,1.35720911877047,4.547473508864641e-13,26176.976980860487,19974.365257314625,0.7630508775676828,0.9010322492045426,0.6812197308453685,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.593449734464,1452.385485819233,0.4270970289662733,6.178477068285765,3.4972467290121565
