time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5871.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089426546730124,4.999513894004594,-26.54951026692252,-40.05679140156133,1.494048512237179,-3.6485698038836176,-5.00576980448614,40.00731179180027,47887.07202163808,15451.962284151545,15451.962284151545,63339.034305789624,87594.25095289933,87594.25095289933,15451.962284151545,103046.21323705086,103046.21323705086,103046.21323705086,129223.18812624589,124730.91487530357,4492.273250942316,0.0,103679.11314989078,63971.93421644016,44119.08770383402,26176.974889195026,70296.06259302904,19974.36377287263,1452.3853777956786,0.0,0.8868628884515801,2.8651837684519745,0.0014984597031051942,1.0,1.0,-3.6485698038836176,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763050881831169,0.09216993659297931,4.565118963995687,101325.0,128371.11038241383,1.2669243561057373,1.0,0.0,4.565118963992779,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.591617212856,0.0,0.0,22711.15253897877,2315.8930459411495,19304.48372034116,1968.5095032800355,0.85,0.8500001788640711,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7335322502606,2034.6934298245008,7.59783031509268,5.0010440256913045,0.6047058798755787,4.396338145815726,3.497248469054975,3.5,0.9992138483014215,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835039209712295e-05,0.00015353864298460604,0.0007009221707951883,0.09216698678755597,0.09216698678755597,0.09216698678755597,0.09216895209333453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216698678755597,0.09216993659297931,0.09216993659297931,0.42709698501366494,0.42709698501366494,0.5,9.99907699522485,1.3572364681057252,1.3572364681057252,4.547473508864641e-13,1.3572000006025178,1.3572000006025178,4.547473508864641e-13,26176.974889195026,19974.36377287263,0.763050881831169,0.9010324614122938,0.6812198330207307,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.591617212856,1452.3853777956786,0.42709698501366494,6.178477068285765,3.497248469054975
5872.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089424905274086,4.999513894004594,-26.54951026692252,-40.0567876297049,1.494048512237179,-3.6485789224484506,-5.00576980448614,40.00731179180027,47887.05424617134,15451.967701373454,15451.967701373454,63339.021947544796,87594.24334604098,87594.24334604098,15451.967701373454,103046.21104741443,103046.21104741443,103046.21104741443,129223.18384494403,124730.9105940017,4492.273250942316,0.0,103679.10554303245,63971.91644097342,44119.0990022878,26176.9727975296,70296.07179981741,19974.36228843065,1452.385269772124,0.0,0.8868628884515801,2.8651838942468344,0.0014984597031051942,1.0,1.0,-3.6485789224484506,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630508860946553,0.09216993659297931,4.565118963995687,101325.0,128371.1056499459,1.26692430939991,1.0,0.0,4.565118963994678,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.58978469125,0.0,0.0,22711.150872678638,2315.892876025823,19304.47922708757,1968.509045095682,0.85,0.8500000433844472,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.734139376081,2034.6934298245008,7.597830710612883,5.0010440256913045,0.6047065259677735,4.396337499723531,3.497250209097794,3.5,0.9992143454565126,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835042555650862e-05,0.00015353860952522038,0.0007009220180491123,0.09216697730263891,0.09216697730263891,0.09216697730263891,0.09216894928476123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216697730263891,0.09216993659297931,0.09216993659297931,0.42709694106105656,0.42709694106105656,0.5,9.99907699522485,1.357227350891435,1.357227350891435,4.547473508864641e-13,1.3571908820376848,1.3571908820376848,4.547473508864641e-13,26176.9727975296,19974.36228843065,0.7630508860946553,0.9010321675998589,0.6812194909345664,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.58978469125,1452.385269772124,0.42709694106105656,6.178477068285765,3.497250209097794
5873.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089423228893452,4.999513894004594,-26.54951026692252,-40.0567876297049,1.494048512237179,-3.6485880413338805,-5.00576980448614,40.00731179180027,47887.05424617134,15451.973118594417,15451.973118594417,63339.02736476576,87594.23573910653,87594.23573910653,15451.973118594417,103046.20885770094,103046.20885770094,103046.20885770094,129223.1795635653,124730.90631262297,4492.273250942316,0.0,103679.09793609798,63971.91644097342,44119.090550138404,26176.97070586436,70296.06125600277,19974.360803988788,1452.3851617485693,0.0,0.8868628884515801,2.865184020046132,0.0014984597031051942,1.0,1.0,-3.6485880413338805,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630508903581414,0.09216993659297931,4.565118963995687,101325.0,128371.1056499459,1.26692430939991,1.0,0.0,4.565118963994678,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.58795216964,0.0,0.0,22711.14920636183,2315.892706108797,19304.47922708757,1968.509045095682,0.85,0.8500001057489426,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7347465017806,2034.6934298245008,7.597831106132841,5.0010440256913045,0.6047071720595945,4.39633685363171,3.4972519491406127,3.5,0.9992148426116036,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835042555650862e-05,0.00015353860952522038,0.0007009220180491123,0.09216696781772188,0.09216696781772188,0.09216696781772188,0.09216894647633005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216696781772188,0.09216993659297931,0.09216993659297931,0.4270968971084482,0.4270968971084482,0.5,9.99907699522485,1.357218233342735,1.357218233342735,4.547473508864641e-13,1.357181763152255,1.357181763152255,4.547473508864641e-13,26176.97070586436,19974.360803988788,0.7630508903581414,0.9010323798100007,0.6812195931117284,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.58795216964,1452.3851617485693,0.4270968971084482,6.178477068285765,3.4972519491406127
5874.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089421552512817,4.999513894004594,-26.54951026692252,-40.0567876297049,1.494048512237179,-3.648597160616248,-5.00576980448614,40.00731179180027,47887.05424617134,15451.978535814447,15451.978535814447,63339.03278198579,87594.22813207754,87594.22813207754,15451.978535814447,103046.20666789198,103046.20666789198,103046.20666789198,129223.17528209093,124730.90203114861,4492.273250942316,0.0,103679.09032906899,63971.91644097342,44119.08209788396,26176.968614198955,70296.05071208291,19974.359319546787,1452.3850537250148,0.0,0.8868628884515801,2.865184145850925,0.0014984597031051942,1.0,1.0,-3.648597160616248,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630508946216279,0.09216993659297931,4.565118963995687,101325.0,128371.1056499459,1.26692430939991,1.0,0.0,4.565118963997307,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.586119648036,0.0,0.0,22711.147540024314,2315.8925361896586,19304.47922708757,1968.509045095682,0.85,0.8500001681142221,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7353536273592,2034.6934298245008,7.5978315016525535,5.0010440256913045,0.6047078181510388,4.396336207540266,3.497253689183432,3.5,0.9992153397666949,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835042555650862e-05,0.00015353860952522038,0.0007009220180491123,0.09216695833280483,0.09216695833280483,0.09216695833280483,0.09216894366807504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216695833280483,0.09216993659297931,0.09216993659297931,0.4270968531558399,0.4270968531558399,0.5,9.99907699522485,1.3572091154475174,1.3572091154475174,4.547473508864641e-13,1.3571726438698875,1.3571726438698875,4.547473508864641e-13,26176.968614198955,19974.359319546787,0.7630508946216279,0.9010325920215414,0.6812196952899408,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.586119648036,1452.3850537250148,0.4270968531558399,6.178477068285765,3.497253689183432
5875.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.08941991105678,4.999513894004594,-26.54951026692252,-40.05678385784847,1.494048512237179,-3.6486062801218964,-5.00576980448614,40.00731179180027,47887.036470704435,15451.983953033534,15451.983953033534,63339.020423737966,87594.22052499582,87594.22052499582,15451.983953033534,103046.20447802935,103046.20447802935,103046.20447802935,129223.17100056341,124730.89774962109,4492.273250942316,0.0,103679.08272198727,63971.89866550652,44119.09339608973,26176.966522534054,70296.05991862378,19974.357835105162,1452.3849457014603,0.0,0.8868628884515801,2.865184271658813,0.0014984597031051942,1.0,1.0,-3.6486062801218964,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630508988851146,0.09216993659297931,4.565118963995687,101325.0,128371.09668609488,1.266924220933579,1.0,0.0,4.5651189639955545,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.58428712643,0.0,0.0,22711.14587367525,2315.892366269343,19304.474733833977,1968.5085869113284,0.85,0.8500000326363988,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7359607528172,2034.6934298245008,7.597831897172018,5.0010440256913045,0.6047084642421074,4.396335561449197,3.4972554292262505,3.5,0.9992158369217858,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835045901590692e-05,0.00015353857606582207,0.0007009218653029786,0.09216694884788779,0.09216694884788779,0.09216694884788779,0.09216894085991904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216694884788779,0.09216993659297931,0.09216993659297931,0.42709680920323156,0.42709680920323156,0.5,9.99907699522485,1.357199997229941,1.357199997229941,4.547473508864641e-13,1.357163524364239,1.357163524364239,4.547473508864641e-13,26176.966522534054,19974.357835105162,0.7630508988851146,0.9010322982121696,0.6812193532061326,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.58428712643,1452.3849457014603,0.42709680920323156,6.178477068285765,3.4972554292262505
5876.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089418269600742,4.999513894004594,-26.54951026692252,-40.05678385784847,1.494048512237179,-3.648615400017434,-5.00576980448614,40.00731179180027,47887.036470704435,15451.98937025168,15451.98937025168,63339.025840956114,87594.21291782129,87594.21291782129,15451.98937025168,103046.20228807298,103046.20228807298,103046.20228807298,129223.16671894201,124730.89346799969,4492.273250942316,0.0,103679.07511481275,63971.89866550652,44119.08494367359,26176.96443086903,70296.04937454262,19974.356350663416,1452.3848376779058,0.0,0.8868628884515801,2.865184397472098,0.0014984597031051942,1.0,1.0,-3.648615400017434,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.763050903148601,0.09216993659297931,4.565118963995687,101325.0,128371.09668609488,1.266924220933579,1.0,0.0,4.56511896399716,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.58245460482,0.0,0.0,22711.144207305853,2315.892196346954,19304.474733833977,1968.5085869113284,0.85,0.8500000950028753,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7365678781541,2034.6934298245008,7.597832292691237,5.0010440256913045,0.6047091103328013,4.396334915358503,3.4972571692690693,3.5,0.9992163340768769,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835045901590692e-05,0.00015353857606582207,0.0007009218653029786,0.09216693936297074,0.09216693936297074,0.09216693936297074,0.09216893805193603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216693936297074,0.09216993659297931,0.09216993659297931,0.42709676525062323,0.42709676525062323,0.5,9.99907699522485,1.3571908786769313,1.3571908786769313,4.547473508864641e-13,1.3571544044687016,1.3571544044687016,4.547473508864641e-13,26176.96443086903,19974.356350663416,0.763050903148601,0.901032510425743,0.681219455385874,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.58245460482,1452.3848376779058,0.42709676525062323,6.178477068285765,3.4972571692690693
5877.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089416593220108,4.999513894004594,-26.54951026692252,-40.05678385784847,1.494048512237179,-3.648624520192982,-5.00576980448614,40.00731179180027,47887.036470704435,15451.99478746889,15451.99478746889,63339.03125817332,87594.20531058035,87594.20531058035,15451.99478746889,103046.20009804924,103046.20009804924,103046.20009804924,129223.1624372534,124730.88918631108,4492.273250942316,0.0,103679.0675075718,63971.89866550652,44119.07649118365,26176.96233920416,70296.03883038781,19974.354866221773,1452.3847296543513,0.0,0.8868628884515801,2.86518452328926,0.0014984597031051942,1.0,1.0,-3.648624520192982,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630509074120874,0.09216993659297931,4.565118963995687,101325.0,128371.09668609488,1.266924220933579,1.0,0.0,4.565118963995992,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.580622083213,0.0,0.0,22711.142540921912,2315.8920264230815,19304.474733833977,1968.5085869113284,0.85,0.8500001573699053,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7371750033703,2034.6934298245008,7.597832688210208,5.0010440256913045,0.6047097564231185,4.396334269268186,3.497258909311888,3.5,0.999216831231968,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835045901590692e-05,0.00015353857606582207,0.0007009218653029786,0.09216692987805371,0.09216692987805371,0.09216692987805371,0.09216893524407713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216692987805371,0.09216993659297931,0.09216993659297931,0.4270967212980149,0.4270967212980149,0.5,9.99907699522485,1.3571817597993459,1.3571817597993459,4.547473508864641e-13,1.3571452842931535,1.3571452842931535,4.547473508864641e-13,26176.96233920416,19974.354866221773,0.7630509074120874,0.9010327226403105,0.6812195575663598,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.580622083213,1452.3847296543513,0.4270967212980149,6.178477068285765,3.497258909311888
5878.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089414916839473,4.999513894004594,-26.54951026692252,-40.05678385784847,1.494048512237179,-3.6486336406929354,-5.00576980448614,40.00731179180027,47887.036470704435,15452.00020468516,15452.00020468516,63339.036675389594,87594.1977032624,87594.1977032624,15452.00020468516,103046.19790794756,103046.19790794756,103046.19790794756,129223.15815548663,124730.8849045443,4492.273250942316,0.0,103679.05990025385,63971.89866550652,44119.06803860815,26176.96024753908,70296.02828614722,19974.353381779936,1452.3846216307968,0.0,0.8868628884515801,2.865184649110912,0.0014984597031051942,1.0,1.0,-3.6486336406929354,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630509116755734,0.09216993659297931,4.565118963995687,101325.0,128371.09195362695,1.2669241742277517,1.0,0.0,4.565118963994386,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.57878956161,0.0,0.0,22711.140874521097,2315.891856497489,19304.465747326798,1968.5076705426216,0.85,0.8499998240504008,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7377821284658,2034.6934298245008,7.597833083728931,5.0010440256913045,0.6047104025130601,4.396333623178244,3.497260649354707,3.5,0.9992173283870592,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835045901590692e-05,0.00015353857606582207,0.0007009218653029786,0.09216692039313665,0.09216692039313665,0.09216692039313665,0.09216893243636205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216692039313665,0.09216993659297931,0.09216993659297931,0.4270966773454065,0.4270966773454065,0.5,9.99907699522485,1.3571726405974118,1.3571726405974118,4.547473508864641e-13,1.3571361637932,1.3571361637932,4.547473508864641e-13,26176.96024753908,19974.353381779936,0.7630509116755734,0.901032934856028,0.6812196597477075,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.57878956161,1452.3846216307968,0.4270966773454065,6.178477068285765,3.497260649354707
5879.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089413275383436,4.999513894004594,-26.54951026692252,-40.05678385784847,1.494048512237179,-3.648642761635699,-5.00576980448614,40.00731179180027,47887.036470704435,15452.005621900487,15452.005621900487,63339.04209260493,87594.19009583895,87594.19009583895,15452.005621900487,103046.19571773944,103046.19571773944,103046.19571773944,129223.15387361353,124730.8806226712,4492.273250942316,0.0,103679.0522928304,63971.89866550652,44119.05958591542,26176.958155874087,70296.0177417895,19974.35189733816,1452.3845136072423,0.0,0.8868628884515801,2.8651847749386903,0.0014984597031051942,1.0,1.0,-3.648642761635699,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630509159390597,0.09216993659297931,4.565118963995687,101325.0,128371.09195362695,1.2669241742277517,1.0,0.0,4.565118963997015,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.57695704,0.0,0.0,22711.139208097175,2315.8916865695396,19304.465747326798,1968.5076705426216,0.85,0.8499998864189164,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7383892534401,2034.6934298245008,7.597833479247409,5.0010440256913045,0.6047110486026268,4.396332977088678,3.497262389397526,3.5,0.9992178255421502,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835045901590692e-05,0.00015353857606582207,0.0007009218653029786,0.0921669109082196,0.0921669109082196,0.0921669109082196,0.09216892962884347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.0921669109082196,0.09216993659297931,0.09216993659297931,0.4270966333927982,0.4270966333927982,0.5,9.99907699522485,1.3571635210471982,1.3571635210471982,4.547473508864641e-13,1.3571270428504363,1.3571270428504363,4.547473508864641e-13,26176.958155874087,19974.35189733816,0.7630509159390597,0.9010331470732972,0.6812197619302209,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.57695704,1452.3845136072423,0.4270966333927982,6.178477068285765,3.497262389397526
5880.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089411633927398,4.999513894004594,-26.54951026692252,-40.05678385784847,1.494048512237179,-3.648651882787817,-5.00576980448614,40.00731179180027,47887.036470704435,15452.01103911488,15452.01103911488,63339.04750981931,87594.182488366,87594.182488366,15452.01103911488,103046.19352748088,103046.19352748088,103046.19352748088,129223.1495916904,124730.87634074807,4492.273250942316,0.0,103679.04468535745,63971.89866550652,44119.051133167704,26176.956064209517,70296.00719737721,19974.3504128967,1452.3844055836878,0.0,0.8868628884515801,2.865184900769379,0.0014984597031051942,1.0,1.0,-3.648651882787817,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630509202025464,0.09216993659297931,4.565118963995687,101325.0,128371.09195362695,1.2669241742277517,1.0,0.0,4.565118963994239,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.575124518393,0.0,0.0,22711.13754166241,2315.891516640485,19304.465747326798,1968.5076705426216,0.85,0.849999948787847,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7389963782937,2034.6934298245008,7.597833874765641,5.0010440256913045,0.604711694691817,4.3963323309994875,3.4972641294403446,3.5,0.9992183226972413,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835045901590692e-05,0.00015353857606582207,0.0007009218653029786,0.09216690142330257,0.09216690142330257,0.09216690142330257,0.09216892682141789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216690142330257,0.09216993659297931,0.09216993659297931,0.42709658944018986,0.42709658944018986,0.5,9.99907699522485,1.357154401176615,1.357154401176615,4.547473508864641e-13,1.3571179216983182,1.3571179216983182,4.547473508864641e-13,26176.956064209517,19974.3504128967,0.7630509202025464,0.9010333592913159,0.6812198641132939,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.575124518393,1452.3844055836878,0.42709658944018986,6.178477068285765,3.4972641294403446
5881.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089409957546764,4.999513894004594,-26.54951026692252,-40.056780085992045,1.494048512237179,-3.6486610043500036,-5.00576980448614,40.00731179180027,47887.0186952374,15452.016456328329,15452.016456328329,63339.035151565724,87594.17488079553,87594.17488079553,15452.016456328329,103046.19133712386,103046.19133712386,103046.19133712386,129223.1453096685,124730.87205872618,4492.273250942316,0.0,103679.03707778698,63971.88089003948,44119.062430830556,26176.953972544638,70296.0164033752,19974.348928454972,1452.3842975601333,0.0,0.8868628884515801,2.865185026605729,0.0014984597031051942,1.0,1.0,-3.6486610043500036,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630509244660327,0.09216993659297931,4.565118963995687,101325.0,128371.08298977594,1.2669240857614206,1.0,0.0,4.565118963994678,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.573291996785,0.0,0.0,22711.135875206284,2315.891346709252,19304.46125407321,1968.5072123582681,0.85,0.849999813313955,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7396035030267,2034.6934298245008,7.597834270283626,5.0010440256913045,0.6047123407806332,4.396331684910671,3.4972658694831638,3.5,0.9992188198523325,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835049247531866e-05,0.00015353854260641032,0.0007009217125567835,0.09216689193838552,0.09216689193838552,0.09216689193838552,0.09216892401417384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216689193838552,0.09216993659297931,0.09216993659297931,0.4270965454875815,0.4270965454875815,0.5,9.99907699522485,1.3571452809676998,1.3571452809676998,4.547473508864641e-13,1.3571088001361318,1.3571088001361318,4.547473508864641e-13,26176.953972544638,19974.348928454972,0.7630509244660327,0.9010330654885383,0.6812195220345111,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.573291996785,1452.3842975601333,0.4270965454875815,6.178477068285765,3.4972658694831638
5882.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089408316090726,4.999513894004594,-26.54951026692252,-40.056780085992045,1.494048512237179,-3.64867012627451,-5.00576980448614,40.00731179180027,47887.0186952374,15452.021873540843,15452.021873540843,63339.04056877824,87594.16727313887,87594.16727313887,15452.021873540843,103046.18914667971,103046.18914667971,103046.18914667971,129223.14102755983,124730.86777661751,4492.273250942316,0.0,103679.02947013034,63971.88089003948,44119.05397787873,26176.951880880126,70296.00585875886,19974.34744401351,1452.3841895365786,0.0,0.8868628884515801,2.8651851524470993,0.0014984597031051942,1.0,1.0,-3.64867012627451,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630509287295191,0.09216993659297931,4.565118963995687,101325.0,128371.08298977594,1.2669240857614206,1.0,0.0,4.56511896399716,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.571459475177,0.0,0.0,22711.134208731277,2315.8911767760937,19304.46125407321,1968.5072123582681,0.85,0.8499998756843956,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7402106276388,2034.6934298245008,7.597834665801363,5.0010440256913045,0.6047129868690719,4.3963310388222325,3.4972676095259825,3.5,0.9992193170074236,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835049247531866e-05,0.00015353854260641032,0.0007009217125567835,0.09216688245346849,0.09216688245346849,0.09216688245346849,0.09216892120709068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216688245346849,0.09216993659297931,0.09216993659297931,0.4270965015349732,0.4270965015349732,0.5,9.99907699522485,1.3571361604158483,1.3571361604158483,4.547473508864641e-13,1.3570996782116254,1.3570996782116254,4.547473508864641e-13,26176.951880880126,19974.34744401351,0.7630509287295191,0.9010332777091377,0.6812196242195273,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.571459475177,1452.3841895365786,0.4270965015349732,6.178477068285765,3.4972676095259825
5883.0,-30.054975648212825,5.0010440256913045,35.00365933523008,24.089406674634688,4.999513894004594,-26.54951026692252,-40.056780085992045,1.494048512237179,-3.648679248470671,-5.00576980448614,40.00731179180027,47887.0186952374,15452.027290752414,15452.027290752414,63339.04598598981,87594.15966541774,87594.15966541774,15452.027290752414,103046.18695617016,103046.18695617016,103046.18695617016,129223.13674538593,124730.8634944436,4492.273250942316,0.0,103679.0218624092,63971.88089003948,44119.04552485524,26176.949789215763,70295.995314071,19974.345959572147,1452.384081513024,0.0,0.8868628884515801,2.8651852782922353,0.0014984597031051942,1.0,1.0,-3.648679248470671,354576.238094611,1554848.5153884087,4.385089434485824,1554848.5153884087,4.385089434485824,0.7630509329930055,0.09216993659297931,4.565118963995687,101325.0,128371.08298977594,1.2669240857614206,1.0,0.0,4.56511896399643,1.2847523176171778,1.2850502531024488,3.55330665794212,0.0,16821.569626953573,0.0,0.0,22711.132542242147,2315.8910068414953,19304.46125407321,1968.5072123582681,0.85,0.8499999380553738,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7408177521297,2034.6934298245008,7.5978350613188566,5.0010440256913045,0.6047136329571359,4.396330392734169,3.497269349568801,3.5,0.9992198141625146,0.6,0.000231889035081729,0.9990901838451595,0.00023210020359650286,198.96769051838692,0.0,0.0,0.0,0.05143550310311109,7.835049247531866e-05,0.00015353854260641032,0.0007009217125567835,0.09216687296855144,0.09216687296855144,0.09216687296855144,0.09216891840012804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.35230643133,595.7502754998967,0.0,0.09216687296855144,0.09216993659297931,0.09216993659297931,0.4270964575823648,0.4270964575823648,0.5,9.99907699522485,1.3571270395348733,1.3571270395348733,4.547473508864641e-13,1.3570905560154642,1.3570905560154642,4.547473508864641e-13,26176.949789215763,19974.345959572147,0.7630509329930055,0.9010334899307041,0.6812197264052673,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.569626953573,1452.384081513024,0.4270964575823648,6.178477068285765,3.497269349568801
5884.0,-30.05491143470365,5.001029878734965,35.00365630827186,24.08939480027186,4.999494822281439,-26.549475819543407,-40.05674481214953,1.4940381412748094,-3.6457724975171004,-5.005561775531241,40.00724071528361,47887.14742648977,15451.689634782546,15451.689634782546,63338.837061272316,87594.19271950674,87594.19271950674,15451.689634782546,103045.8823542893,103045.8823542893,103045.8823542893,129222.87622521208,124730.62324708224,4492.252978129832,0.0,103679.01499297208,63971.87303911282,44119.04661539918,26176.993870922783,70296.04048632196,19974.375085655614,1452.3839734894696,0.0,0.8868642039977626,2.8651699951628564,0.0014984597031051942,1.0,1.0,-3.6457724975171004,354579.1132933876,1554845.4503064158,4.385045232542781,1554845.4503064158,4.385045232542781,0.7630507606850536,0.09216901338103996,4.565118963995687,101325.0,128371.0815978736,1.2669240720244126,1.0,0.0,4.565118963996404,1.2847523661313125,1.285050301627834,3.553306523764046,0.0,16821.567794431965,0.0,0.0,22711.131037475858,2315.890853398037,19304.46269166725,1968.5073589520632,0.85,0.850000057672723,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7414248765,2034.6934298245008,7.597666766177444,5.001029878734965,0.6047977414358892,4.396232137299076,3.49727108961162,3.5,0.9992203113176057,0.6,0.000231889035081729,0.9990835035589534,0.00023210175551461882,198.96763796111932,0.0,0.0,0.0,0.05143550310311109,7.835080538341932e-05,0.00015353822969830968,0.0007009202840940793,0.09216665071820274,0.09216665071820274,0.09216665071820274,0.09216855662840685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.7328894513,595.7504733822066,0.0,0.09216665071820274,0.09216901338103996,0.09216901338103996,0.4270964136297565,0.4270964136297565,0.5,9.999134211227432,1.3575847676268609,1.3575847676268609,-5.32054400537163e-11,1.3597892780141478,1.3597892780141478,-5.32054400537163e-11,26176.993870922783,19974.375085655614,0.7630507606850536,0.9010299388568925,0.6812211199264849,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824877925096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16821.567794431965,1452.3839734894696,0.4270964136297565,6.178477068285765,3.49727108961162
5885.0,-30.05488825890009,5.001021363783437,35.00365166278061,24.08989411722871,5.000028568140417,-26.549405669691577,-40.05665142377836,1.4945458533214475,-3.6368058926002504,-5.005142881364034,40.007178647460115,47886.81442605424,15451.021781874197,15451.021781874197,63337.836207928434,87594.03484869022,87594.03484869022,15451.021781874197,103045.05663056442,103045.05663056442,103045.05663056442,129222.155966103,124730.0322361937,4492.123729909308,0.0,103678.97657855813,63971.75557955735,44119.134443334195,26177.099335538584,70296.23377887277,19974.453196703576,1452.3830983588282,0.0,0.886866559605155,2.8650962761819883,0.0014984597031051942,1.0,1.0,-3.6368058926002504,354584.902949443,1554842.7737178202,4.384966085088825,1554842.7737178202,4.384966085088825,0.7630506703844698,0.09216637390354769,4.565118963995687,101325.0,128371.01651252051,1.2669234296819196,1.0,0.0,4.565118963994537,1.2847499911187261,1.2850479260644796,3.5533130924721803,0.0,16821.567248320993,0.0,0.0,22711.12262270852,2315.8899953305686,19304.45112934722,1968.5061799235439,0.85,0.849999863504985,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7405429549885,2034.6934298245008,7.597341674382977,5.001021363783437,0.6049760632202039,4.396045300563233,3.4972685619892765,3.5,0.9992195891397933,0.6,0.000231889035081729,0.9990810925360547,0.00023210231563196217,198.96761899226857,0.0,0.0,0.0,0.05143550310311109,7.835163382093889e-05,0.0001535374012607901,0.0007009165021782481,0.0921663729957207,0.0921663729957207,0.0921663729957207,0.09216637445943487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.4327561041,595.7505679122538,0.0,0.0921663729957207,0.09216637390354769,0.09216637390354769,0.4270965990860728,0.4270965990860728,0.5,9.999134222405269,1.3595847134656651,1.3595847134656651,3.086597644141875e-11,1.3683369887637582,1.3683369887637582,3.086597644141875e-11,26177.099335538584,19974.453196703576,0.7630506703844698,0.9010132236552955,0.6812145096804092,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518244944259036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16821.567248320993,1452.3830983588282,0.4270965990860728,6.178477068285765,3.4972685619892765
5886.0,-30.054863222462142,5.001011849734903,35.003648582777444,24.089698015619092,4.9997925221446256,-26.549276838790885,-40.05654186531899,1.4943478952648155,-3.6353601120462713,-5.005238733948686,40.00721431619575,47886.414023343066,15451.152448540226,15451.152448540226,63337.56647188329,87594.21803800603,87594.21803800603,15451.152448540226,103045.37048654625,103045.37048654625,103045.37048654625,129222.86298167414,124730.73835780953,4492.124623864606,0.0,103678.98500099243,63971.83143875374,44119.05951359854,26177.492495127903,70296.55200872644,19974.73348034683,1452.4044545416632,0.0,0.8868659428919402,2.8650648998540524,0.0014984597031051942,1.0,1.0,-3.6353601120462713,354583.5781356237,1554844.311882076,4.384986806375359,1554844.311882076,4.384986806375359,0.7630499171784495,0.09216634526997049,4.565118963995687,101325.0,128371.03961809922,1.266923657716252,1.0,0.0,4.56511896399499,1.2847509171403737,1.2850488523008725,3.553310531318263,0.0,16821.565882228435,0.0,0.0,22711.124467662477,2315.890183463515,19304.452398546066,1968.506309345808,0.85,0.8499998503391126,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7402456065058,2034.6934298245008,7.597407034609946,5.001011849734903,0.6049283013282363,4.396083548406667,3.49726770977679,3.5,0.9992193456505115,0.6,0.000231889035081729,0.9990784879548688,0.00023210292071888157,198.96759850053635,0.0,0.0,0.0,0.05143550310311109,7.835260571177815e-05,0.00015353642936995085,0.000700912065380947,0.0921665094932776,0.0921665094932776,0.0921665094932776,0.09216665625419322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.5841466608,595.7505204436944,0.0,0.0921665094932776,0.09216634526997049,0.09216634526997049,0.42709673925033625,0.42709673925033625,0.5,9.999138591081946,1.3616778825170854,1.3616778825170854,-8.242295734817162e-11,1.3698786219023873,1.3698786219023873,-8.242295734817162e-11,26177.492495127903,19974.73348034683,0.7630499171784495,0.9010053076859406,0.6812057299396216,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824356014238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16821.565882228435,1452.4044545416632,0.42709673925033625,6.178477068285765,3.49726770977679
5887.0,-30.0548370580161,5.001002359365473,35.00364519096544,24.08968062317001,4.99978461102072,-26.549383902957075,-40.056640667002625,1.4943314590971861,-3.636414205433937,-5.00524176869258,40.007199348838306,47886.998829335964,15451.138844628369,15451.138844628369,63338.13767396433,87594.17457738507,87594.17457738507,15451.138844628369,103045.31342201344,103045.31342201344,103045.31342201344,129222.61564398461,124730.482929008,4492.1327149766175,0.0,103678.98065761819,63971.80492395613,44119.08414851339,26177.302221971175,70296.38637048457,19974.596969833998,1452.3949665956413,0.0,0.886865981630787,2.8650790774308414,0.0014984597031051942,1.0,1.0,-3.636414205433937,354583.53619313927,1554843.6664359262,4.384985504766959,1554843.6664359262,4.384985504766959,0.7630502486642373,0.09216651428046489,4.565118963995687,101325.0,128371.03917269049,1.2669236533204096,1.0,0.0,4.565118963998663,1.2847509940266553,1.2850489292049843,3.553310318669403,0.0,16821.56455418311,0.0,0.0,22711.12351623618,2315.890086445033,19304.45094591521,1968.5061612186844,0.85,0.8499998219865459,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7398381457972,2034.6934298245008,7.597401867642766,5.001002359365473,0.6049212135471009,4.396081145818372,3.497266541978455,3.5,0.9992190119938443,0.6,0.000231889035081729,0.9990757660330076,0.00023210355306933528,198.96757708556066,0.0,0.0,0.0,0.05143550310311109,7.835172924358153e-05,0.00015353730583814745,0.0007009160665625326,0.09216651428342984,0.09216651428342984,0.09216651428342984,0.09216651427155752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.5117838402,595.75054323497,0.0,0.09216651428342984,0.09216651428046489,0.09216651428046489,0.4270968606525593,0.4270968606525593,0.5,9.999138591102668,1.363108889023863,1.363108889023863,4.212097337585874e-11,1.3688275632586624,1.3688275632586624,4.212097337585874e-11,26177.302221971175,19974.596969833998,0.7630502486642373,0.9010155563353138,0.6812156542010008,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518242064904308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.56455418311,1452.3949665956413,0.4270968606525593,6.178477068285765,3.497266541978455
5888.0,-30.054813325726954,5.000993009055935,35.00364194292167,24.0896817407571,4.999782873424397,-26.54936425063216,-40.0566226808354,1.4943337983059435,-3.63650744893431,-5.005242606414971,40.0071967113492,47887.02309705343,15451.122037338859,15451.122037338859,63338.14513439229,87594.18770099779,87594.18770099779,15451.122037338859,103045.30973833665,103045.30973833665,103045.30973833665,129222.60364746657,124730.47019893197,4492.133448534598,0.0,103678.97507477079,63971.81047071792,44119.07178228096,26177.293909129923,70296.36569141089,19974.59080384367,1452.3946022864675,0.0,0.8868659869155672,2.8650802636497383,0.0014984597031051942,1.0,1.0,-3.63650744893431,354583.5246135528,1554843.552697519,4.384985327200649,1554843.552697519,4.384985327200649,0.7630502554306073,0.09216652986024629,4.565118963995687,101325.0,128371.040063508,1.2669236621120947,1.0,0.0,4.565118963996017,1.2847509830841364,1.2850489182599276,3.5533103489337625,0.0,16821.563249570096,0.0,0.0,22711.12229330038,2315.8899617402867,19304.453087974354,1968.5063796479283,0.85,0.8499999620744867,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7394276447571,2034.6934298245008,7.597395136914159,5.000993009055935,0.6049151662838641,4.396077842772071,3.497265365466568,3.5,0.9992186758475909,0.6,0.000231889035081729,0.9990732971385609,0.00023210412664003815,198.9675576612515,0.0,0.0,0.0,0.05143550310311109,7.835188879791636e-05,0.00015353714628381262,0.0007009153381780129,0.09216652986005966,0.09216652986005966,0.09216652986005966,0.09216652986170895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.4990323664,595.750547251152,0.0,0.09216652986005966,0.09216652986024629,0.09216652986024629,0.42709694957052635,0.42709694957052635,0.5,9.9991385911025,1.3642344313577723,1.3642344313577723,-4.132516551180743e-11,1.3687351574806712,1.3687351574806712,-4.132516551180743e-11,26177.293909129923,19974.59080384367,0.7630502554306073,0.9010159275151719,0.6812161998142171,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518240502299122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.563249570096,1452.3946022864675,0.42709694957052635,6.178477068285765,3.497265365466568
5889.0,-30.054789706158996,5.000983746999167,35.003638834018155,24.089678248297446,4.999778370336357,-26.54934284577264,-40.05660441527141,1.4943315099453571,-3.636596261020202,-5.005247328723332,40.0071942279367,47887.04564131787,15451.1114470016,15451.1114470016,63338.157088319465,87594.1924111952,87594.1924111952,15451.1114470016,103045.3038581968,103045.3038581968,103045.3038581968,129222.59292601167,124730.45890395688,4492.134022054785,0.0,103678.96962266944,63971.82285277098,44119.05196655384,26177.289067814865,70296.3410343687,19974.58703096637,1452.3944845322644,0.0,0.886865971882361,2.8650809253817253,0.0014984597031051942,1.0,1.0,-3.636596261020202,354583.4593457164,1554843.4456023725,4.384985832309823,1554843.4456023725,4.384985832309823,0.7630502524237792,0.09216654212556277,4.565118963995687,101325.0,128371.03911701438,1.266923652770929,1.0,0.0,4.5651189639957925,1.284750993788794,1.2850489289670677,3.5533103193272697,0.0,16821.561897105024,0.0,0.0,22711.121099004813,2315.889839956031,19304.45538806006,1968.506614191397,0.85,0.8500001080486498,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.739026366888,2034.6934298245008,7.597391428635648,5.000983746999167,0.6049074716859106,4.3960762753132565,3.4972642153888005,3.5,0.999218347253943,0.6,0.000231889035081729,0.9990708399771439,0.00023210469748775173,198.96753832920564,0.0,0.0,0.0,0.05143550310311109,7.83520508310717e-05,0.00015353698425065728,0.0007009145984773826,0.09216654212689267,0.09216654212689267,0.09216654212689267,0.09216654211411526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.4870258016,595.7505510327182,0.0,0.09216654212689267,0.09216654212556277,0.09216654212556277,0.42709701250100507,0.42709701250100507,0.5,9.999138591102879,1.3651194473957275,1.3651194473957275,1.2278178473934531e-11,1.3686510677031265,1.3686510677031265,1.2278178473934531e-11,26177.289067814865,19974.58703096637,0.7630502524237792,0.9010164136046953,0.6812167594598606,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518239084948636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.561897105024,1452.3944845322644,0.42709701250100507,6.178477068285765,3.4972642153888005
5890.0,-30.054766200338772,5.0009746106415145,35.00363585427976,24.089679994527273,4.999778221969404,-26.54932249750055,-40.05658255247397,1.494334519085428,-3.636657198986825,-5.005248993016759,40.00719173513099,47887.05061539695,15451.096363101291,15451.096363101291,63338.14697849824,87594.20106403915,87594.20106403915,15451.096363101291,103045.29742714044,103045.29742714044,103045.29742714044,129222.58055496016,124730.44625780534,4492.134297154827,0.0,103678.96378726153,63971.8133384095,44119.05605428003,26177.28312781973,70296.33918209976,19974.582544270987,1452.3942551577063,0.0,0.8868659724388995,2.8650815674047987,0.0014984597031051942,1.0,1.0,-3.636657198986825,354583.4363428973,1554843.3381048208,4.384985813610371,1554843.3381048208,4.384985813610371,0.7630502541741291,0.09216654826999551,4.565118963995687,101325.0,128371.03416184206,1.2669236038671805,1.0,0.0,4.565118963996075,1.2847509797124224,1.2850489148874318,3.5533103582591075,0.0,16821.560543172844,0.0,0.0,22711.119820745043,2315.8897096098103,19304.44787024813,1968.5058475879255,0.85,0.8499998248705837,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7386289406495,2034.6934298245008,7.5973854964586005,5.0009746106415145,0.6049011951517285,4.396073415489786,3.4972630763501016,3.5,0.9992180218143147,0.6,0.000231889035081729,0.9990683946554585,0.00023210526558764666,198.9675190902633,0.0,0.0,0.0,0.05143550310311109,7.83522447755622e-05,0.00015353679030616677,0.000700913713097711,0.09216654827020994,0.09216654827020994,0.09216654827020994,0.09216654826940616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.47497383243,595.7505548285877,0.0,0.09216654827020994,0.09216654826999551,0.09216654826999551,0.4270970546414953,0.4270970546414953,0.5,9.999138591102287,1.3658145098944487,1.3658145098944487,6.707523425575346e-12,1.3685917940299532,1.3685917940299532,6.707523425575346e-12,26177.28312781973,19974.582544270987,0.7630502541741291,0.9010162935287909,0.6812168481682598,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518237674330408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.560543172844,1452.3942551577063,0.4270970546414953,6.178477068285765,3.4972630763501016
