time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5891.0,-30.054742730997926,5.000965642498072,35.003633027522824,24.08968739854174,4.999780246140353,-26.54930576579049,-40.05656879218293,1.4943432808975141,-3.636650364025627,-5.005247139801945,40.00719018749702,47887.09346223075,15451.076177388995,15451.076177388995,63338.169639619744,87594.22572857758,87594.22572857758,15451.076177388995,103045.30190596658,103045.30190596658,103045.30190596658,129222.58404013357,124730.44965378137,4492.134386352203,0.0,103678.9575360678,63971.82526955858,44119.035851676905,26177.28213416699,70296.3179858439,19974.581733784235,1452.3941999390215,0.0,0.8868659874683077,2.865081694193841,0.0014984597031051942,1.0,1.0,-3.636650364025627,354583.4619571909,1554843.2713650246,4.38498530862881,1554843.2713650246,4.38498530862881,0.7630502521769861,0.09216655041057567,4.565118963995687,101325.0,128371.03349372896,1.2669235972734167,1.0,0.0,4.565118963993988,1.2847509387257903,1.2850488738912949,3.5533104716182184,0.0,16821.559187749237,0.0,0.0,22711.11845140642,2315.8895699761306,19304.448050049345,1968.505865922547,0.85,0.8499998840371461,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7382393588034,2034.6934298245008,7.597377026386844,5.000965642498072,0.6048965666382298,4.396069075859843,3.497261959793875,3.5,0.99921770279825,0.6,0.000231889035081729,0.9990659531351883,0.00023210583280716703,198.96749988118216,0.0,0.0,0.0,0.05143550310311109,7.835236684308885e-05,0.00015353666823864014,0.0007009131558449303,0.09216655041129534,0.09216655041129534,0.09216655041129534,0.09216655040589869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.46749148425,595.7505571852148,0.0,0.09216655041129534,0.09216655041057567,0.09216655041057567,0.4270970801499908,0.4270970801499908,0.5,9.999138591101866,1.366370294390606,1.366370294390606,3.637978807091713e-11,1.368596775776325,1.368596775776325,3.637978807091713e-11,26177.28213416699,19974.581733784235,0.7630502521769861,0.9010168875754578,0.6812176630911755,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518236270505744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.559187749237,1452.3941999390215,0.4270970801499908,6.178477068285765,3.497261959793875
5892.0,-30.054719467602112,5.000956815189091,35.0036303437277,24.089693824667506,4.999782542774503,-26.549287998438235,-40.05655105048788,1.4943510735737433,-3.6366457987207355,-5.005247201900252,40.007188656868436,47887.11687579862,15451.0592772481,15451.0592772481,63338.17615304672,87594.24476518808,87594.24476518808,15451.0592772481,103045.30404243618,103045.30404243618,103045.30404243618,129222.5862105628,124730.45182391771,4492.134386645091,0.0,103678.95135403538,63971.82346447677,44119.03098839845,26177.282168126625,70296.31315652508,19974.581612230788,1452.3942320716683,0.0,0.886865992692773,2.86508162381683,0.0014984597031051942,1.0,1.0,-3.6366457987207355,354583.46109918295,1554843.205359179,4.384985133089057,1554843.205359179,4.384985133089057,0.7630502465436146,0.09216655072366624,4.565118963995687,101325.0,128371.03444022256,1.2669236066145824,1.0,0.0,4.565118963995731,1.2847509022726538,1.2850488374297049,3.5533105724387832,0.0,16821.557832378356,0.0,0.0,22711.11709721774,2315.8894318873154,19304.453697205663,1968.5064417722326,0.85,0.8500001833714549,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7378621694058,2034.6934298245008,7.597370125551146,5.000956815189091,0.604891188811421,4.39606562637767,3.4972608787550064,3.5,0.9992173939300019,0.6,0.000231889035081729,0.9990635330457672,0.00023210639505055994,198.96748084066564,0.0,0.0,0.0,0.05143550310311109,7.83525242299054e-05,0.00015353651085182359,0.0007009124373553895,0.09216655072362934,0.09216655072362934,0.09216655072362934,0.09216655072397868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.46009135176,595.7505595159485,0.0,0.09216655072362934,0.09216655072366624,0.09216655072366624,0.4270970923528913,0.4270970923528913,0.5,9.999138591101492,1.3668165365405684,1.3668165365405684,5.5649707064731047e-11,1.3686014031795253,1.3686014031795253,5.5649707064731047e-11,26177.282168126625,19974.581612230788,0.7630502465436146,0.9010170421315689,0.6812180429601039,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451823486885999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.557832378356,1452.3942320716683,0.4270970923528913,6.178477068285765,3.4972608787550064
5893.0,-30.0546962154815,5.000948052948188,35.003627768745,24.089686839748197,4.999776052326258,-26.549265391022104,-40.05652883844448,1.4943452278185458,-3.6366951350215686,-5.00525303142634,40.00718642732743,47887.11913084923,15451.051469075572,15451.051469075572,63338.1705999248,87594.24249841548,87594.24249841548,15451.051469075572,103045.29396749104,103045.29396749104,103045.29396749104,129222.57411862124,124730.43975349686,4492.134365124384,0.0,103678.94612908243,63971.822761294476,44119.025964208835,26177.2801511302,70296.30611533903,19974.579843137042,1452.3942756132067,0.0,0.8868659711075214,2.865081608947959,0.0014984597031051942,1.0,1.0,-3.6366951350215686,354583.38052656455,1554843.1092128297,4.384985858344098,1554843.1092128297,4.384985858344098,0.7630502377564479,0.09216655072941314,4.565118963995687,101325.0,128371.03032019167,1.266923565953039,1.0,0.0,4.565118963996947,1.284750929618344,1.2850488647817364,3.5533104968072133,0.0,16821.556473664015,0.0,0.0,22711.11595267956,2315.8893151769016,19304.446093152652,1968.5056663746186,0.85,0.8499998913912914,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.737494588406,2034.6934298245008,7.597367659390376,5.000948052948188,0.6048833238637661,4.396064729084422,3.4972598252542935,3.5,0.9992170929297981,0.6,0.000231889035081729,0.9990611141356284,0.0002321069570226999,198.96746180938126,0.0,0.0,0.0,0.05143550310311109,7.835272127365483e-05,0.00015353631380807416,0.0007009115378272322,0.09216655072460284,0.09216655072460284,0.09216655072460284,0.09216655076551473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.44931218564,595.7505629109356,0.0,0.09216655072460284,0.09216655072941314,0.09216655072941314,0.4270970939113159,0.4270970939113159,0.5,9.999138591101557,1.36716690140139,1.36716690140139,-4.945377440890297e-12,1.3685578964047522,1.3685578964047522,-4.945377440890297e-12,26177.2801511302,19974.579843137042,0.7630502377564479,0.9010170533854562,0.6812181432731073,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518233479514036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.556473664015,1452.3942756132067,0.4270970939113159,6.178477068285765,3.4972598252542935
5894.0,-30.05467305598543,5.000939376450173,35.003625265649816,24.089679261110746,4.999770597802583,-26.549241213580515,-40.05650264499707,1.4943387553781533,-3.6367681288896847,-5.005257158600648,40.0071833505311,47887.10210479824,15451.041179928405,15451.041179928405,63338.14328472665,87594.23264961514,87594.23264961514,15451.041179928405,103045.27382954354,103045.27382954354,103045.27382954354,129222.5454125795,124730.41127495556,4492.134137623934,0.0,103678.94095100283,63971.8104060966,44119.033938784705,26177.271583035956,70296.30552182066,19974.573382233306,1452.3939662291268,0.0,0.8868659612492651,2.865082123478162,0.0014984597031051942,1.0,1.0,-3.6367681288896847,354583.3234836476,1554842.9765301861,4.384986189577218,1554842.9765301861,4.384986189577218,0.7630502406972667,0.09216654667897871,4.565118963995687,101325.0,128371.0272580065,1.266923535731621,1.0,0.0,4.565118963993407,1.2847509598955886,1.2850488950660024,3.553310413067676,0.0,16821.555115499246,0.0,0.0,22711.1148184091,2315.8891995135036,19304.448105503005,1968.5058715772466,0.85,0.8500000224495924,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7371287228632,2034.6934298245008,7.597363966911142,5.000939376450173,0.6048762567159578,4.396063119734215,3.4972587766702694,3.5,0.9992167933343626,0.6,0.000231889035081729,0.9990587048674663,0.00023210751675747728,198.96744285391134,0.0,0.0,0.0,0.05143550310311109,7.835295363715556e-05,0.00015353608144457343,0.0007009104770602085,0.09216654668153221,0.09216654668153221,0.09216654668153221,0.09216654665987391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.43443678756,595.7505675960662,0.0,0.09216654668153221,0.09216654667897871,0.09216654667897871,0.4270970869541616,0.4270970869541616,0.5,9.99913859110203,1.3674328089653613,1.3674328089653613,2.4442670110147446e-12,1.368489029710986,1.368489029710986,2.4442670110147446e-12,26177.271583035956,19974.573382233306,0.7630502406972667,0.901016672420514,0.6812179068206311,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518232090841732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.555115499246,1452.3939662291268,0.4270970869541616,6.178477068285765,3.4972587766702694
5895.0,-30.054643558576515,5.000930815875892,35.00362284457572,24.08968013422566,4.99977164240637,-26.549212798583756,-40.056479594763346,1.4943408793843895,-3.6368067129146766,-5.0052588016149295,40.00718070975526,47887.129019185355,15451.027268938546,15451.027268938546,63338.1562881239,87594.23180779365,87594.23180779365,15451.027268938546,103045.2590767322,103045.2590767322,103045.2590767322,129222.52389770705,124730.39008596391,4492.13381174315,0.0,103678.93515633282,63971.83235382484,44119.003113897765,26177.26482097486,70296.26793487262,19974.568298406382,1452.3936970699137,0.0,0.8868659624493106,2.8650824596889803,0.0014984597031051942,1.0,1.0,-3.6368067129146766,354583.3007736944,1554842.8626501996,4.384986149256212,1554842.8626501996,4.384986149256212,0.7630502435992286,0.09216654052304563,4.565118963995687,101325.0,128371.02848288056,1.2669235478201881,1.0,0.0,4.565118963996109,1.2847509499597602,1.28504888512787,3.553310440547774,0.0,16821.55375625397,0.0,0.0,22711.113549073063,2315.88907007725,19304.445970613804,1968.5056538791337,0.85,0.8499999759545784,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7367667867584,2034.6934298245008,7.597358478870743,5.000930815875892,0.6048703501205113,4.39606046575538,3.497257739348282,3.5,0.999216496956652,0.6,0.000231889035081729,0.9990556362791954,0.00023210822967313248,198.96741871102313,0.0,0.0,0.0,0.05143550310311109,7.835315811756363e-05,0.00015353587696416535,0.0007009095435828197,0.09216654052070682,0.09216654052070682,0.09216654052070682,0.09216654051971457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.42166967154,595.7505716171725,0.0,0.09216654052070682,0.09216654052304563,0.09216654052304563,0.42709707318454576,0.42709707318454576,0.5,9.999138591050334,1.3676372546791526,1.3676372546791526,-9.305267667514272e-11,1.3684520887002805,1.3684520887002805,-9.305267667514272e-11,26177.26482097486,19974.568298406382,0.7630502435992286,0.9010173391680594,0.6812186539341084,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518230707701447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.55375625397,1452.3936970699137,0.42709707318454576,6.178477068285765,3.497257739348282
5896.0,-30.054620374657908,5.000922376444835,35.00362053025598,24.08968264879661,4.9997721511405055,-26.54919282085289,-40.0564578018151,1.4943445973180414,-3.636802891562013,-5.005259876690611,40.007178946300925,47887.13277122789,15451.012731882758,15451.012731882758,63338.145503110645,87594.24115543693,87594.24115543693,15451.012731882758,103045.25388731969,103045.25388731969,103045.25388731969,129222.51750471129,124730.38401689171,4492.13348781957,0.0,103678.9297785327,63971.82139424361,44119.00931587677,26177.2636173916,70296.27293326837,19974.567254370584,1452.3936881079335,0.0,0.8868659633637531,2.8650822787458416,0.0014984597031051942,1.0,1.0,-3.636802891562013,354583.2859158224,1554842.7866041102,4.38498611853134,1554842.7866041102,4.38498611853134,0.763050238799594,0.0921665342307874,4.565118963995687,101325.0,128371.02241418639,1.2669234879268334,1.0,0.0,4.5651189639948475,1.2847509325677444,1.285048867731821,3.5533104886498847,0.0,16821.552524750194,0.0,0.0,22711.112371053354,2315.8889499526704,19304.442233630125,1968.505272812849,0.85,0.8499998554995822,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7364120066609,2034.6934298245008,7.597352656255706,5.000922376444835,0.6048647685760002,4.396057607868835,3.4972567225357905,3.5,0.9992162064387973,0.6,0.000231889035081729,0.99905322448464,0.00023210879000100178,198.96739973557223,0.0,0.0,0.0,0.05143550310311109,7.835335144494782e-05,0.00015353568363678116,0.0007009086610203119,0.09216653423154855,0.09216653423154855,0.09216653423154855,0.09216653422529325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.41314389434,595.7505743024368,0.0,0.09216653423154855,0.0921665342307874,0.0921665342307874,0.42709705396475156,0.42709705396475156,0.5,9.999138591050727,1.3678015867387785,1.3678015867387785,-1.4381384971784428e-11,1.3684569851286028,1.3684569851286028,-1.4381384971784428e-11,26177.2636173916,19974.567254370584,0.763050238799594,0.9010171216792245,0.6812186588709578,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518228946046294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.552524750194,1452.3936881079335,0.42709705396475156,6.178477068285765,3.4972567225357905
5897.0,-30.05459730164236,5.000914084598245,35.00361832424032,24.08969096085059,4.999777025997518,-26.549174531369395,-40.05643999027086,1.4943542557148293,-3.6367763494196765,-5.005258704354792,40.007177441050715,47887.15495184719,15450.995021741684,15450.995021741684,63338.14997358887,87594.25678291274,87594.25678291274,15450.995021741684,103045.25180465443,103045.25180465443,103045.25180465443,129222.51468507123,124730.38160306306,4492.133082008182,0.0,103678.9234566894,63971.82162557924,44119.00203456684,26177.262880416805,70296.26491498365,19974.566614932886,1452.393657824219,0.0,0.8868659747760796,2.8650820524804286,0.0014984597031051942,1.0,1.0,-3.6367763494196765,354583.3021192585,1554842.7216912694,4.38498573508214,1554842.7216912694,4.38498573508214,0.7630502358547138,0.0921665262066112,4.565118963995687,101325.0,128371.02029849484,1.2669234670465812,1.0,0.0,4.565118963995287,1.2847508873870075,1.2850488225406065,3.553310613608885,0.0,16821.55116774941,0.0,0.0,22711.11098623877,2315.8888087408823,19304.446005506292,1968.5056574371772,0.85,0.8500000734091493,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7360649993673,2034.6934298245008,7.59734524437737,5.000914084598245,0.6048602654133761,4.396053819184869,3.4972557280005483,3.5,0.999215922285871,0.6,0.000231889035081729,0.9990508242334281,0.00023210934764971293,198.96738085089626,0.0,0.0,0.0,0.05143550310311109,7.835350945323424e-05,0.00015353552562849475,0.0007009079396936872,0.09216652620598724,0.09216652620598724,0.09216652620598724,0.09216652621084262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.4058664565,595.750576594526,0.0,0.09216652620598724,0.0921665262066112,0.0921665262066112,0.427097030385023,0.427097030385023,0.5,9.999138591051112,1.3679373190719275,1.3679373190719275,9.094947017729282e-13,1.3684823549351108,1.3684823549351108,9.094947017729282e-13,26177.262880416805,19974.566614932886,0.7630502358547138,0.9010172880478085,0.6812190521041472,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451822756144804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.55116774941,1452.393657824219,0.427097030385023,6.178477068285765,3.4972557280005483
5898.0,-30.05457432277858,5.0009058496664105,35.00361620802232,24.089682474173628,4.99976922078077,-26.549152001978133,-40.056417778227456,1.4943468999629836,-3.636798039746054,-5.005264459904477,40.00717561870051,47887.15600673851,15450.988191968041,15450.988191968041,63338.14419870655,87594.25372873213,87594.25372873213,15450.988191968041,103045.24192070018,103045.24192070018,103045.24192070018,129222.5049306181,124730.37213886213,4492.132791755963,0.0,103678.91834013474,63971.82061806155,44118.99746897021,26177.26300991793,70296.26047888814,19974.56640902639,1452.3938032687213,0.0,0.8868659520934545,2.8650816651072257,0.0014984597031051942,1.0,1.0,-3.636798039746054,354583.22257004137,1554842.6431062985,4.384986497208474,1554842.6431062985,4.384986497208474,0.7630502242139872,0.09216652061700195,4.565118963995687,101325.0,128371.01862821206,1.2669234505621718,1.0,0.0,4.565118963995277,1.2847509217962676,1.2850488569578462,3.5533105184411857,0.0,16821.549809299668,0.0,0.0,22711.10986544549,2315.8886944517744,19304.439919186872,1968.5050368053182,0.85,0.8499998473680144,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7357286184208,2034.6934298245008,7.597343142741742,5.0009058496664105,0.6048527618119222,4.396053087854488,3.497254763920902,3.5,0.9992156468345434,0.6,0.000231889035081729,0.9990484337828675,0.00023210990302410865,198.96736204328468,0.0,0.0,0.0,0.05143550310311109,7.835370649927427e-05,0.0001535353285824547,0.000700907040155073,0.09216652061652007,0.09216652061652007,0.09216652061652007,0.09216652062187775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.39705592935,595.7505793694758,0.0,0.09216652061652007,0.09216652061700195,0.09216652061700195,0.42709700331734696,0.42709700331734696,0.5,9.999138591052203,1.3680452067321198,1.3680452067321198,6.991740519879386e-12,1.368466420158427,1.368466420158427,6.991740519879386e-12,26177.26300991793,19974.56640902639,0.7630502242139872,0.9010172627565117,0.6812191100993247,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451822618347344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.549809299668,1452.3938032687213,0.42709700331734696,6.178477068285765,3.497254763920902
5899.0,-30.05455135582137,5.0008977677323845,35.00361415691896,24.089686350803845,4.999771937530537,-26.54913147912299,-40.056399687286444,1.4943520607972456,-3.6368046885373815,-5.005262588811763,40.0071732641102,47887.17616352523,15450.969832226527,15450.969832226527,63338.14599575176,87594.25893106664,87594.25893106664,15450.969832226527,103045.22876329317,103045.22876329317,103045.22876329317,129222.48451604097,124730.35228624393,4492.1322297970455,0.0,103678.91232776339,63971.829560061975,44118.98085300157,26177.25575274781,70296.23660574938,19974.561077581784,1452.3934397757803,0.0,0.8868659701340696,2.8650819800054963,0.0014984597031051942,1.0,1.0,-3.6368046885373815,354583.24842995073,1554842.541568597,4.384985891051652,1554842.541568597,4.384985891051652,0.7630502320887883,0.09216650955949632,4.565118963995687,101325.0,128371.0191292969,1.2669234555074946,1.0,0.0,4.565118963995929,1.284750897654549,1.2850488328105292,3.5533105852113454,0.0,16821.54844973285,0.0,0.0,22711.108548421467,2315.8885601526995,19304.439225163016,1968.5049660345803,0.85,0.8499998661009777,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7353934061387,2034.6934298245008,7.597335367384712,5.0008977677323845,0.6048486958800963,4.396049071852288,3.4972538031907954,3.5,0.9992153723402273,0.6,0.000231889035081729,0.9990460445770873,0.00023211045811195963,198.96734324542192,0.0,0.0,0.0,0.05143550310311109,7.835386698679637e-05,0.0001535351680949326,0.0007009063075104424,0.09216650955921372,0.09216650955921372,0.09216650955921372,0.09216650955999164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.38567218924,595.7505829548799,0.0,0.09216650955921372,0.09216650955949632,0.09216650955949632,0.42709697345931574,0.42709697345931574,0.5,9.999138591051723,1.3681270731930226,1.3681270731930226,-6.957634468562901e-11,1.368457900274393,1.368457900274393,-6.957634468562901e-11,26177.25575274781,19974.561077581784,0.7630502320887883,0.901017594312744,0.6812196281871602,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518224811122065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.54844973285,1452.3934397757803,0.42709697345931574,6.178477068285765,3.4972538031907954
5900.0,-30.054528525538046,5.000889966788623,35.00361225772434,24.089710239227884,4.999783834910104,-26.549122296393563,-40.056390781514324,1.4943776058780864,-3.6366478892272767,-5.005250424684385,40.00717354281107,47887.2390492845,15450.9361133928,15450.9361133928,63338.175162677304,87594.31409215396,87594.31409215396,15450.9361133928,103045.25020554676,103045.25020554676,103045.25020554676,129222.51142435492,124730.37982276973,4492.1316015851935,0.0,103678.90486624015,63971.82982388674,44118.97226928156,26177.261218808155,70296.23348808973,19974.565248727424,1452.3934977652223,0.0,0.8868660310053234,2.8650812682112936,0.0014984597031051942,1.0,1.0,-3.6366478892272767,354583.41655539465,1554842.5535854422,4.38498384580413,1554842.5535854422,4.38498384580413,0.7630502320989889,0.09216649661433025,4.565118963995687,101325.0,128371.0183498316,1.2669234478147704,1.0,0.0,4.565118963997324,1.2847507781579632,1.285048713286232,3.5533109157100617,0.0,16821.547090693464,0.0,0.0,22711.106913957326,2315.888393483741,19304.44050871552,1968.5050969205104,0.85,0.8499999837899488,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7350695089149,2034.6934298245008,7.597319997596208,5.000889966788623,0.6048493216141191,4.396040645174504,3.4972528748901417,3.5,0.9992151071114691,0.6,0.000231889035081729,0.9990436695953285,0.0002321110098977532,198.9673245594267,0.0,0.0,0.0,0.05143550310311109,7.83539459913826e-05,0.00015353508909034637,0.0007009059468451076,0.09216649660767309,0.09216649660767309,0.09216649660767309,0.09216649666824832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.38701960875,595.7505825304967,0.0,0.09216649660767309,0.09216649661433025,0.09216649661433025,0.4270969413689941,0.4270969413689941,0.5,9.999138591055013,1.3682177958980333,1.3682177958980333,1.0118128557223827e-11,1.3686025354571143,1.3686025354571143,1.0118128557223827e-11,26177.261218808155,19974.565248727424,0.7630502320989889,0.9010180491876378,0.6812205529816618,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518223439482039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.547090693464,1452.3934977652223,0.4270969413689941,6.178477068285765,3.4972528748901417
5901.0,-30.054528525538046,5.000889966788623,35.00361225772434,24.089709016867005,4.999783834910104,-26.549122296393563,-40.0563869747333,1.4943776058780864,-3.6366825358813344,-5.005250424684385,40.00717354281107,47887.22127380304,15450.933445485356,15450.933445485356,63338.1547192884,87594.30844112295,87594.30844112295,15450.933445485356,103045.2418866083,103045.2418866083,103045.2418866083,129222.5114021831,124730.3798005979,4492.1316015851935,0.0,103678.89921520914,63971.812048405285,44118.98574089317,26177.26951557479,70296.25525646796,19974.571137527804,1452.3939256237181,0.0,0.8868660310053234,2.8650817461124425,0.0014984597031051942,1.0,1.0,-3.6366825358813344,354583.41655539465,1554842.5535854422,4.38498384580413,1554842.5535854422,4.38498384580413,0.7630502152122267,0.09216649661433025,4.565118963995687,101325.0,128371.00944165667,1.2669233598979193,1.0,0.0,4.565118963997616,1.2847507781579632,1.285048713286232,3.5533109157100617,0.0,16821.545729681613,0.0,0.0,22711.10567608575,2315.8882672559694,19304.44050871552,1968.5050969205104,0.85,0.8500000301193013,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7347704876709,2034.6934298245008,7.597319802808094,5.000889966788623,0.6048490034228129,4.39604096336581,3.4972520178849944,3.5,0.9992148622528555,0.6,0.000231889035081729,0.9990436695953285,0.0002321110098977532,198.9673245594267,0.0,0.0,0.0,0.05143550310311109,7.835397976199342e-05,0.00015353505531973555,0.0007009057926782516,0.0921664892972835,0.0921664892972835,0.0921664892972835,0.09216653919299914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.38701960875,595.7505825304967,0.0,0.0921664892972835,0.09216649661433025,0.09216649661433025,0.4270969074928553,0.4270969074928553,0.5,9.999138591055013,1.3682878144316533,1.3682878144316533,1.0118128557223827e-11,1.3685678888030566,1.3685678888030566,1.0118128557223827e-11,26177.26951557479,19974.571137527804,0.7630502152122267,0.9010174793551418,0.6812200891653747,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451822207600475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.545729681613,1452.3939256237181,0.4270969074928553,6.178477068285765,3.4972520178849944
5902.0,-30.0545059659075,5.000882594357444,35.00361059538622,24.089813336636894,4.999863191097709,-26.54912802397279,-40.05638781292362,1.4944852509341529,-3.6362726441169,-5.00522323363032,40.00717657514252,47887.32873104648,15450.884691961772,15450.884691961772,63338.21342300825,87594.42303395085,87594.42303395085,15450.884691961772,103045.30772591263,103045.30772591263,103045.30772591263,129222.58689833092,124730.45647159887,4492.130426732057,0.0,103678.88400428735,63971.78970950994,44118.99366086379,26177.279172418293,70296.27283328208,19974.57886988369,1452.3938775870315,0.0,0.8868661583514132,2.865079335781829,0.0014984597031051942,1.0,1.0,-3.6362726441169,354583.79237184516,1554842.6843511807,4.384979567031781,1554842.6843511807,4.384979567031781,0.7630502291059309,0.09216647190076215,4.565118963995687,101325.0,128370.99735994439,1.2669232406606898,1.0,0.0,4.565118963995304,1.2847502746085493,1.2850482096200444,3.5533123084068876,0.0,16821.543912064095,0.0,0.0,22711.102344097708,2315.8879274877463,19304.435656938822,1968.504602176974,0.85,0.8499999411942137,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7352880243654,2034.6934298245008,7.597293897069192,5.000882594357444,0.6048573666308963,4.396025227726548,3.4972535011629753,3.5,0.9992152860465644,0.6,0.000231889035081729,0.9990413227749364,0.00023211155514331897,198.96730609495717,0.0,0.0,0.0,0.05143550310311109,7.835397232626136e-05,0.00015353506275546762,0.0007009058266232532,0.09216647191284581,0.09216647191284581,0.09216647191284581,0.09216647184126388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.4016798269,595.7505779131423,0.0,0.09216647191284581,0.09216647190076215,0.09216647190076215,0.4270968721880495,0.4270968721880495,0.5,9.999138591096548,1.3684106014613917,1.3684106014613917,1.7053025658242404e-13,1.3689505895134175,1.3689505895134175,1.7053025658242404e-13,26177.279172418293,19974.57886988369,0.7630502291059309,0.9010180891556528,0.6812214474673259,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451822207600475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.543912064095,1452.3938775870315,0.4270968721880495,6.178477068285765,3.4972535011629753
5903.0,-30.054483897678914,5.000875181366524,35.00360928269168,24.089795315545075,4.999828372809759,-26.549123694630577,-40.05638341242445,1.4944681702755236,-3.635967676747441,-5.005235291949048,40.007183333862265,47887.40923606321,15450.889559068171,15450.889559068171,63338.298795131384,87594.49996884154,87594.49996884154,15450.889559068171,103045.38952790972,103045.38952790972,103045.38952790972,129222.72783904395,124730.59691056196,4492.130928481991,0.0,103678.87954989239,63971.7888194731,44118.98970046588,26177.338311134234,70296.32801160011,19974.621212182472,1452.3970214325575,0.0,0.8868660725462698,2.865073690825056,0.0014984597031051942,1.0,1.0,-3.635967676747441,354583.6257098381,1554842.9758115308,4.3849824500465955,1554842.9758115308,4.3849824500465955,0.7630501227730435,0.09216648083927267,4.565118963995687,101325.0,128370.99797238145,1.2669232467049736,1.0,0.0,4.5651189639952925,1.2847503545095973,1.2850482895396216,3.5533120874196924,0.0,16821.542546391178,0.0,0.0,22711.10136835206,2315.887827989381,19304.434852101185,1968.5045201063754,0.85,0.8499999422750114,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.735029570133,2034.6934298245008,7.597297255746243,5.000875181366524,0.6048476377655572,4.396027543600967,3.4972527604242174,3.5,0.9992150744069193,0.6,0.000231889035081729,0.9990390270795731,0.00023211208851329397,198.9672880326907,0.0,0.0,0.0,0.05143550310311109,7.83540113638613e-05,0.00015353502371786768,0.0007009056484119653,0.09216648084078852,0.09216648084078852,0.09216648084078852,0.09216648083473125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.4343561659,595.7505676214581,0.0,0.09216648084078852,0.09216648083927267,0.09216648083927267,0.42709683574047663,0.42709683574047663,0.5,9.99913859110921,1.368586335633779,1.368586335633779,4.376943252282217e-12,1.3692676152015792,1.3692676152015792,4.376943252282217e-12,26177.338311134234,19974.621212182472,0.7630501227730435,0.9010185963721955,0.6812220579737958,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518220728691718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.542546391178,1452.3970214325575,0.42709683574047663,6.178477068285765,3.4972527604242174
5904.0,-30.054462114912525,5.000867779989907,35.003607837278096,24.089744709804677,4.999792914539533,-26.54908725198102,-40.056347859185166,1.4944180528065187,-3.6362150605946795,-5.005243333575233,40.00717688098117,47887.34190002296,15450.888165408975,15450.888165408975,63338.23006543194,87594.43056487356,87594.43056487356,15450.888165408975,103045.31873028254,103045.31873028254,103045.31873028254,129222.62414991565,124730.4939531639,4492.130196751754,0.0,103678.87740980135,63971.78875045016,44118.987399279096,26177.3054196331,70296.29281891219,19974.597085709367,1452.3955905616638,0.0,0.8868660549950681,2.865076143848637,0.0014984597031051942,1.0,1.0,-3.6362150605946795,354583.5145636835,1554842.697539977,4.384983039759244,1554842.697539977,4.384983039759244,0.7630501598811743,0.09216646712039715,4.565118963995687,101325.0,128370.99791670534,1.2669232461554931,1.0,0.0,4.565118963998644,1.2847505889525055,1.2850485240368972,3.55331143900682,0.0,16821.541171625824,0.0,0.0,22711.100899560108,2315.8877801859053,19304.43130731969,1968.5041586392592,0.85,0.8499998037388666,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7347625594884,2034.6934298245008,7.59729756793053,5.000867779989907,0.6048396709776416,4.396028109012265,3.4972519951625523,3.5,0.9992148557607292,0.6,0.000231889035081729,0.9990367610856221,0.00023211261498500056,198.96727020407076,0.0,0.0,0.0,0.05143550310311109,7.835432676354171e-05,0.0001535347083181873,0.0007009042085749031,0.0921664671215762,0.0921664671215762,0.0921664671215762,0.0921664671214462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.40315823746,595.7505774475072,0.0,0.0921664671215762,0.09216646712039715,0.09216646712039715,0.42709679837857484,0.42709679837857484,0.5,9.99913859114421,1.3686776118208854,1.3686776118208854,-8.753886504564434e-12,1.369028272980529,1.369028272980529,-8.753886504564434e-12,26177.3054196331,19974.597085709367,0.7630501598811743,0.9010180697379779,0.6812214411275409,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518219410726587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.541171625824,1452.3955905616638,0.42709679837857484,6.178477068285765,3.4972519951625523
5905.0,-30.054440023044798,5.00086048622538,35.003606295632515,24.089745303522818,4.999803205322476,-26.549056762718248,-40.05632072277365,1.4944199442974921,-3.636386934880818,-5.005243825015283,40.00717121491496,47887.31563083101,15450.875251781654,15450.875251781654,63338.19088261267,87594.38616097644,87594.38616097644,15450.875251781654,103045.26141275809,103045.26141275809,103045.26141275809,129222.53621820465,124730.40688941404,4492.129328790615,0.0,103678.87154613761,63971.80101278755,44118.967259277844,26177.27480544657,70296.24206472441,19974.574814625015,1452.3941262118637,0.0,0.8868660730041009,2.865078455975375,0.0014984597031051942,1.0,1.0,-3.636386934880818,354583.5077712735,1554842.4531984637,4.384982434663671,1554842.4531984637,4.384982434663671,0.7630502014850304,0.09216645044917317,4.565118963995687,101325.0,128371.00376269517,1.2669233038509269,1.0,0.0,4.565118963994021,1.2847505801043588,1.2850485151866986,3.5533114634786678,0.0,16821.539791877323,0.0,0.0,22711.099615110834,2315.8876492085305,19304.433899390664,1968.504422956939,0.85,0.8499999659438091,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7344924604633,2034.6934298245008,7.597292227211425,5.00086048622538,0.6048350782938519,4.396025407931528,3.4972512210495506,3.5,0.9992146345855859,0.6,0.000231889035081729,0.9990344629424666,0.00023211314892856029,198.9672521224628,0.0,0.0,0.0,0.05143550310311109,7.835456749670053e-05,0.00015353446758502846,0.0007009031095993945,0.0921664504479742,0.0921664504479742,0.0921664504479742,0.09216645044654723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.37576464197,595.7505860753454,0.0,0.0921664504479742,0.09216645044917317,0.09216645044917317,0.4270967602852995,0.4270967602852995,0.5,9.999138591113143,1.368713644009972,1.368713644009972,-1.2676082405960187e-11,1.3688568901344524,1.3688568901344524,-1.2676082405960187e-11,26177.27480544657,19974.574814625015,0.7630502014850304,0.9010181628812362,0.6812215592796461,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518218109810148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.539791877323,1452.3941262118637,0.4270967602852995,6.178477068285765,3.4972512210495506
5906.0,-30.054440023044798,5.00086048622538,35.003606295632515,24.08974408116194,4.999803205322476,-26.549056762718248,-40.05632072277365,1.4944199442974921,-3.6364204512449305,-5.005243825015283,40.00717121491496,47887.31563083101,15450.872904588061,15450.872904588061,63338.188535419074,87594.38046063684,87594.38046063684,15450.872904588061,103045.2533652249,103045.2533652249,103045.2533652249,129222.53530538318,124730.40597659256,4492.129328790615,0.0,103678.865845798,63971.80101278755,44118.96092556717,26177.281940158275,70296.24286572545,19974.57987866672,1452.3944941110308,0.0,0.8868660730041009,2.865078918284278,0.0014984597031051942,1.0,1.0,-3.6364204512449305,354583.5077712735,1554842.4531984637,4.384982434663671,1554842.4531984637,4.384982434663671,0.763050186964749,0.09216645044917317,4.565118963995687,101325.0,128370.99485452022,1.2669232159340758,1.0,0.0,4.5651189639959195,1.2847505801043588,1.2850485151866986,3.5533114634786678,0.0,16821.538419047243,0.0,0.0,22711.098366438095,2315.887521879347,19304.433899390664,1968.504422956939,0.85,0.8500000126774266,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7342293841343,2034.6934298245008,7.597292055839059,5.00086048622538,0.6048347983527753,4.396025687872605,3.497250467063901,3.5,0.9992144191611146,0.6,0.000231889035081729,0.9990344629424666,0.00023211314892856029,198.9672521224628,0.0,0.0,0.0,0.05143550310311109,7.835456749670053e-05,0.00015353446758502846,0.0007009031095993945,0.09216644210121727,0.09216644210121727,0.09216644210121727,0.09216648866477715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.37576464197,595.7505860753454,0.0,0.09216644210121727,0.09216645044917317,0.09216645044917317,0.42709672160666085,0.42709672160666085,0.5,9.999138591113143,1.3687355899572253,1.3687355899572253,-1.2676082405960187e-11,1.36882337377034,1.36882337377034,-1.2676082405960187e-11,26177.281940158275,19974.57987866672,0.763050186964749,0.9010181192244211,0.6812215515173653,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518216790433711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16821.538419047243,1452.3944941110308,0.42709672160666085,6.178477068285765,3.497250467063901
5907.0,-30.054440023044798,5.00086048622538,35.003606295632515,24.0897424397059,4.999803205322476,-26.549056762718248,-40.05632072277365,1.4944199442974921,-3.6364332391542007,-5.005243825015283,40.00717121491496,47887.31563083101,15450.877369146256,15450.877369146256,63338.19299997727,87594.37292560432,87594.37292560432,15450.877369146256,103045.25029475057,103045.25029475057,103045.25029475057,129222.5313896756,124730.40206088498,4492.129328790615,0.0,103678.8583107655,63971.80101278755,44118.95255330883,26177.281094925023,70296.23364823386,19974.579278893973,1452.3944503788803,0.0,0.8868660730041009,2.8650790946747193,0.0014984597031051942,1.0,1.0,-3.6364332391542007,354583.5077712735,1554842.4531984637,4.384982434663671,1554842.4531984637,4.384982434663671,0.7630501886907741,0.09216645044917317,4.565118963995687,101325.0,128370.99485452022,1.2669232159340758,1.0,0.0,4.565118963995627,1.2847505801043588,1.2850485151866986,3.5533114634786678,0.0,16821.53660437981,0.0,0.0,22711.096715871576,2315.887353568403,19304.433899390664,1968.504422956939,0.85,0.8500000744525835,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7347297772756,2034.6934298245008,7.5972923818035785,5.00086048622538,0.6048353308240344,4.396025155401346,3.49725190120761,3.5,0.9992148289164601,0.6,0.000231889035081729,0.9990344629424666,0.00023211314892856029,198.9672521224628,0.0,0.0,0.0,0.05143550310311109,7.835456749670053e-05,0.00015353446758502846,0.0007009031095993945,0.09216643365343118,0.09216643365343118,0.09216643365343118,0.0921664915638986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.37576464197,595.7505860753454,0.0,0.09216643365343118,0.09216645044917317,0.09216645044917317,0.4270966824598557,0.4270966824598557,0.5,9.999138591113143,1.3687505891360843,1.3687505891360843,-1.2676082405960187e-11,1.3688105858610697,1.3688105858610697,-1.2676082405960187e-11,26177.281094925023,19974.579278893973,0.7630501886907741,0.9010183008797455,0.6812216408415523,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518216790433711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16821.53660437981,1452.3944503788803,0.4270966824598557,6.178477068285765,3.49725190120761
5908.0,-30.054440023044798,5.00086048622538,35.003606295632515,24.089740798249863,4.999803205322476,-26.549056762718248,-40.05632072277365,1.4944199442974921,-3.636446027314662,-5.005243825015283,40.00717121491496,47887.31563083101,15450.881833703817,15450.881833703817,63338.19746453483,87594.36539051194,87594.36539051194,15450.881833703817,103045.24722421577,103045.24722421577,103045.24722421577,129222.52747390723,124730.39814511662,4492.129328790615,0.0,103678.85077567311,63971.80101278755,44118.944180983955,26177.28024969147,70296.22443067543,19974.57867912098,1452.3944066467297,0.0,0.8868660730041009,2.8650792710686526,0.0014984597031051942,1.0,1.0,-3.636446027314662,354583.5077712735,1554842.4531984637,4.384982434663671,1554842.4531984637,4.384982434663671,0.7630501904167987,0.09216645044917317,4.565118963995687,101325.0,128370.99485452022,1.2669232159340758,1.0,0.0,4.5651189639959195,1.2847505801043588,1.2850485151866986,3.5533114634786678,0.0,16821.534789712372,0.0,0.0,22711.095065291942,2315.8871852561215,19304.433899390664,1968.504422956939,0.85,0.8500001362282402,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7352301703347,2034.6934298245008,7.597292707767929,5.00086048622538,0.6048358632950368,4.3960246229303435,3.4972533353513193,3.5,0.9992152386718055,0.6,0.000231889035081729,0.9990344629424666,0.00023211314892856029,198.9672521224628,0.0,0.0,0.0,0.05143550310311109,7.835456749670053e-05,0.00015353446758502846,0.0007009031095993945,0.09216642512482172,0.09216642512482172,0.09216642512482172,0.09216649446313203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.37576464197,595.7505860753454,0.0,0.09216642512482172,0.09216645044917317,0.09216645044917317,0.42709664293851746,0.42709664293851746,0.5,9.999138591113143,1.3687600308480228,1.3687600308480228,-1.2676082405960187e-11,1.3687977977006085,1.3687977977006085,-1.2676082405960187e-11,26177.28024969147,19974.57867912098,0.7630501904167987,0.9010184825359654,0.6812217301664105,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518216790433711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16821.534789712372,1452.3944066467297,0.42709664293851746,6.178477068285765,3.4972533353513193
5909.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089586676005297,4.999684010929609,-26.548998643032117,-40.056270675826795,1.4942650378156959,-3.636781604950613,-5.0052925827315855,40.00716360890798,47887.18288119458,15450.949370910032,15450.949370910032,63338.13225210461,87594.20501891304,87594.20501891304,15450.949370910032,103045.15438982307,103045.15438982307,103045.15438982307,129222.41393633586,124730.28564519643,4492.128291139417,0.0,103678.85426934375,63971.832162790044,44118.91345172634,26177.25954651279,70296.17299823913,19974.56220194692,1452.3943629145792,0.0,0.8868658525023383,2.865078083733944,0.0014984597031051942,1.0,1.0,-3.636781604950613,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630501644549663,0.09216643068315408,4.565118963995687,101325.0,128371.01111193946,1.2669233763823287,1.0,0.0,4.565118963994972,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.53297504494,0.0,0.0,22711.095830588678,2315.8872632946704,19304.42784245515,1968.5038053214043,0.85,0.8499998408907586,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7357305633118,2034.6934298245008,7.5973240469303125,5.000852574807203,0.6048105391708454,4.396042035636357,3.497254769495028,3.5,0.9992156484271508,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835501147612198e-05,0.000153534023605607,0.000700901082780518,0.09216643070795576,0.09216643070795576,0.09216643070795576,0.09216643057732288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216643070795576,0.09216643068315408,0.09216643068315408,0.4270966031175527,0.4270966031175527,0.5,9.99913859134622,1.368727735546031,1.368727735546031,2.972910806420259e-11,1.3685109777809998,1.3685109777809998,2.972910806420259e-11,26177.25954651279,19974.56220194692,0.7630501644549663,0.9010182140881438,0.6812203401512928,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518216790433711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.53297504494,1452.3943629145792,0.4270966031175527,6.178477068285765,3.497254769495028
5910.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08958541871982,4.999684010929609,-26.548998643032117,-40.056270675826795,1.4942650378156959,-3.636817576057183,-5.0052925827315855,40.00716360890798,47887.18288119458,15450.94640582199,15450.94640582199,63338.12928701657,87594.19934705521,87594.19934705521,15450.94640582199,103045.1457528772,103045.1457528772,103045.1457528772,129222.31155723,124730.18326609058,4492.128291139417,0.0,103678.84859748592,63971.832162790044,44118.90714966208,26177.1658043528,70296.07295401487,19974.49567041418,1452.389524919071,0.0,0.8868658525023383,2.8650785799038427,0.0014984597031051942,1.0,1.0,-3.636817576057183,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630503554014535,0.09216643068315408,4.565118963995687,101325.0,128371.01111193946,1.2669233763823287,1.0,0.0,4.565118963994972,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.531609126312,0.0,0.0,22711.094588154938,2315.8871366016874,19304.42784245515,1968.5038053214043,0.85,0.8499998873908724,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7353982339907,2034.6934298245008,7.597323830444677,5.000852574807203,0.6048101855360759,4.396042389271127,3.497253817027587,3.5,0.9992153762935964,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835501147612198e-05,0.000153534023605607,0.000700901082780518,0.09216642206316104,0.09216642206316104,0.09216642206316104,0.092166139527698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216642206316104,0.09216643068315408,0.09216643068315408,0.4270965630578213,0.4270965630578213,0.5,9.99913859134622,1.3686771897471317,1.3686771897471317,2.972910806420259e-11,1.36847500667443,1.36847500667443,2.972910806420259e-11,26177.1658043528,19974.49567041418,0.7630503554014535,0.9010194542225718,0.6812213096529678,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.531609126312,1452.389524919071,0.4270965630578213,6.178477068285765,3.497253817027587
