time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5911.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089583777263783,4.999684010929609,-26.548998643032117,-40.056270675826795,1.4942650378156959,-3.6368305231106888,-5.0052925827315855,40.00716360890798,47887.18288119458,15450.950829349065,15450.950829349065,63338.13371054365,87594.19181483831,87594.19181483831,15450.950829349065,103045.14264418738,103045.14264418738,103045.14264418738,129222.30709007045,124730.17879893103,4492.128291139417,0.0,103678.84106526902,63971.832162790044,44118.898780532196,26177.164445883067,70296.06322641527,19974.49470638185,1452.3894546992776,0.0,0.8868658525023383,2.86507875848997,0.0014984597031051942,1.0,1.0,-3.6368305231106888,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630503581728951,0.09216643068315408,4.565118963995687,101325.0,128371.01111193946,1.2669233763823287,1.0,0.0,4.565118963997747,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.529795205548,0.0,0.0,22711.092938205187,2315.8869683536363,19304.42784245515,1968.5038053214043,0.85,0.8499999491429469,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7358940262652,2034.6934298245008,7.597324153413168,5.000852574807203,0.6048107131132907,4.396041861693912,3.4972552379855992,3.5,0.9992157822815998,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835501147612198e-05,0.000153534023605607,0.000700901082780518,0.09216641337694491,0.09216641337694491,0.09216641337694491,0.0921661408165719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216641337694491,0.09216643068315408,0.09216643068315408,0.4270965228061442,0.4270965228061442,0.5,9.99913859134622,1.3686341637038026,1.3686341637038026,2.972910806420259e-11,1.3684620596209243,1.3684620596209243,2.972910806420259e-11,26177.164445883067,19974.49470638185,0.7630503581728951,0.9010196418331287,0.681221403920667,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.529795205548,1452.3894546992776,0.4270965228061442,6.178477068285765,3.4972552379855992
5912.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089582135807746,4.999684010929609,-26.548998643032117,-40.05626686904577,1.4942650378156959,-3.636843470430904,-5.0052925827315855,40.00716360890798,47887.165105708744,15450.955252875512,15450.955252875512,63338.12035858426,87594.18428255779,87594.18428255779,15450.955252875512,103045.1395354333,103045.1395354333,103045.1395354333,129222.30262284666,124730.17433170724,4492.128291139417,0.0,103678.8335329885,63971.8143873042,44118.91016187145,26177.16308741336,70296.0732492848,19974.493742349536,1452.389384479484,0.0,0.8868658525023383,2.8650789370798013,0.0014984597031051942,1.0,1.0,-3.636843470430904,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630503609443369,0.09216643068315408,4.565118963995687,101325.0,128371.00220376451,1.2669232884654775,1.0,0.0,4.565118963995556,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.527981284784,0.0,0.0,22711.0912882415,2315.886800104164,19304.42784245515,1968.5038053214043,0.85,0.8500000108955519,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.736389818459,2034.6934298245008,7.597324476381494,5.000852574807203,0.604811240690255,4.396041334116948,3.4972566589436114,3.5,0.9992161882696032,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835504524715671e-05,0.0001535339898345723,0.000700900928611727,0.09216640465759163,0.09216640465759163,0.09216640465759163,0.09216614210556437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216640465759163,0.09216643068315408,0.09216643068315408,0.4270964824009106,0.4270964824009106,0.5,9.99913859134622,1.3685971534101782,1.3685971534101782,2.972910806420259e-11,1.3684491123007092,1.3684491123007092,2.972910806420259e-11,26177.16308741336,19974.493742349536,0.7630503609443369,0.9010193234261299,0.6812210539255967,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.527981284784,1452.389384479484,0.4270964824009106,6.178477068285765,3.4972566589436114
5913.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089580494351708,4.999684010929609,-26.548998643032117,-40.05626686904577,1.4942650378156959,-3.636856418107641,-5.0052925827315855,40.00716360890798,47887.165105708744,15450.959676401331,15450.959676401331,63338.12478211008,87594.17675019214,87594.17675019214,15450.959676401331,103045.13642659347,103045.13642659347,103045.13642659347,129222.29815553711,124730.16986439769,4492.128291139417,0.0,103678.82600062285,63971.8143873042,44118.90179257628,26177.161728943647,70296.06352151993,19974.492778317217,1452.3893142596908,0.0,0.8868658525023383,2.8650791156745785,0.0014984597031051942,1.0,1.0,-3.636856418107641,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630503637157788,0.09216643068315408,4.565118963995687,101325.0,128371.00220376451,1.2669232884654775,1.0,0.0,4.565118963996871,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.52616736402,0.0,0.0,22711.089638259164,2315.8866318527903,19304.42784245515,1968.5038053214043,0.85,0.8500000726488639,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.736885610572,2034.6934298245008,7.597324799349657,5.000852574807203,0.6048117682669689,4.396040806540234,3.497258079901623,3.5,0.9992165942576066,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835504524715671e-05,0.0001535339898345723,0.000700900928611727,0.09216639591172865,0.09216639591172865,0.09216639591172865,0.0921661433947154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216639591172865,0.09216643068315408,0.09216643068315408,0.42709644187283174,0.42709644187283174,0.5,9.99913859134622,1.3685649556429098,1.3685649556429098,2.972910806420259e-11,1.3684361646239722,1.3684361646239722,2.972910806420259e-11,26177.161728943647,19974.492778317217,0.7630503637157788,0.9010195110387682,0.6812211481948618,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.52616736402,1452.3893142596908,0.42709644187283174,6.178477068285765,3.497258079901623
5914.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08957885289567,4.999684010929609,-26.548998643032117,-40.05626686904577,1.4942650378156959,-3.6368693660684244,-5.0052925827315855,40.00716360890798,47887.165105708744,15450.964099926525,15450.964099926525,63338.12920563527,87594.16921775868,87594.16921775868,15450.964099926525,103045.1333176852,103045.1333176852,103045.1333176852,129222.29368815925,124730.16539701982,4492.128291139417,0.0,103678.81846818939,63971.8143873042,44118.893423205765,26177.16037047404,70296.0537936798,19974.491814284964,1452.3892440398974,0.0,0.8868658525023383,2.865079294273309,0.0014984597031051942,1.0,1.0,-3.6368693660684244,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630503664872206,0.09216643068315408,4.565118963995687,101325.0,128371.00220376451,1.2669232884654775,1.0,0.0,4.56511896399468,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.524353443252,0.0,0.0,22711.087988261974,2315.8864635999016,19304.42784245515,1968.5038053214043,0.85,0.8500001344027407,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7373814026048,2034.6934298245008,7.597325122317655,5.000852574807203,0.6048122958434323,4.3960402789637705,3.497259500859635,3.5,0.9992170002456101,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835504524715671e-05,0.0001535339898345723,0.000700900928611727,0.09216638714465791,0.09216638714465791,0.09216638714465791,0.09216614468399305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216638714465791,0.09216643068315408,0.09216643068315408,0.42709640124647674,0.42709640124647674,0.5,9.99913859134622,1.3685366078391326,1.3685366078391326,2.972910806420259e-11,1.3684232166631887,1.3684232166631887,2.972910806420259e-11,26177.16037047404,19974.491814284964,0.7630503664872206,0.901019698652414,0.681221242464882,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.524353443252,1452.3892440398974,0.42709640124647674,6.178477068285765,3.497259500859635
5915.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089577211439632,4.999684010929609,-26.548998643032117,-40.05626686904577,1.4942650378156959,-3.636882314414379,-5.0052925827315855,40.00716360890798,47887.165105708744,15450.968523451098,15450.968523451098,63338.13362915984,87594.1616852332,87594.1616852332,15450.968523451098,103045.13020868429,103045.13020868429,103045.13020868429,129222.2892206887,124730.16092954928,4492.128291139417,0.0,103678.8109356639,63971.8143873042,44118.88505373301,26177.159012004413,70296.04406573743,19974.490850252692,1452.389173820104,0.0,0.8868658525023383,2.8650794728773867,0.0014984597031051942,1.0,1.0,-3.636882314414379,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630503692586625,0.09216643068315408,4.565118963995687,101325.0,128371.00220376451,1.2669232884654775,1.0,0.0,4.565118963996286,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.522539522488,0.0,0.0,22711.086338244626,2315.8862953449575,19304.42784245515,1968.5038053214043,0.85,0.850000196157381,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7378771945569,2034.6934298245008,7.597325445285486,5.000852574807203,0.6048128234196444,4.396039751387558,3.4972609218176474,3.5,0.9992174062336135,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835504524715671e-05,0.0001535339898345723,0.000700900928611727,0.09216637836062094,0.09216637836062094,0.09216637836062094,0.09216614597344215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216637836062094,0.09216643068315408,0.09216643068315408,0.4270963605415008,0.4270963605415008,0.5,9.99913859134622,1.3685113399284319,1.3685113399284319,2.972910806420259e-11,1.3684102683172341,1.3684102683172341,2.972910806420259e-11,26177.159012004413,19974.490850252692,0.7630503692586625,0.9010198862674137,0.6812213367359193,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.522539522488,1452.389173820104,0.4270963605415008,6.178477068285765,3.4972609218176474
5916.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089575569983595,4.999684010929609,-26.548998643032117,-40.05626686904577,1.4942650378156959,-3.636895262987423,-5.0052925827315855,40.00716360890798,47887.165105708744,15450.97294697504,15450.97294697504,63338.13805268378,87594.15415265353,87594.15415265353,15450.97294697504,103045.12709962857,103045.12709962857,103045.12709962857,129222.28475316367,124730.15646202424,4492.128291139417,0.0,103678.80340308424,63971.8143873042,44118.87668420004,26177.157653535094,70296.03433773514,19974.48988622064,1452.3891036003106,0.0,0.8868658525023383,2.8650796514846304,0.0014984597031051942,1.0,1.0,-3.636895262987423,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630503720301041,0.09216643068315408,4.565118963995687,101325.0,128370.9974712966,1.2669232417596508,1.0,0.0,4.565118963994388,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.520725601724,0.0,0.0,22711.08468821541,2315.8861270888033,19304.42334920156,1968.503347137051,0.85,0.8500000600683973,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7383729864284,2034.6934298245008,7.597325768253157,5.000852574807203,0.604813350995606,4.396039223811597,3.497262342775659,3.5,0.9992178122216169,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835504524715671e-05,0.0001535339898345723,0.000700900928611727,0.09216636956301102,0.09216636956301102,0.09216636956301102,0.09216614726299255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216636956301102,0.09216643068315408,0.09216643068315408,0.4270963197736281,0.4270963197736281,0.5,9.99913859134622,1.36848853588657,1.36848853588657,2.972910806420259e-11,1.36839731974419,1.36839731974419,2.972910806420259e-11,26177.157653535094,19974.48988622064,0.7630503720301041,0.9010200738832242,0.6812214310075634,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.520725601724,1452.3891036003106,0.4270963197736281,6.178477068285765,3.497262342775659
5917.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089573928527557,4.999684010929609,-26.548998643032117,-40.05626686904577,1.4942650378156959,-3.6369082119881,-5.0052925827315855,40.00716360890798,47887.165105708744,15450.977370498355,15450.977370498355,63338.1424762071,87594.1466199717,87594.1466199717,15450.977370498355,103045.12399047005,103045.12399047005,103045.12399047005,129222.28028553544,124730.15199439602,4492.128291139417,0.0,103678.7958704024,63971.8143873042,44118.86831455356,26177.156295065382,70296.02460961894,19974.488922188295,1452.389033380517,0.0,0.8868658525023383,2.8650798300978044,0.0014984597031051942,1.0,1.0,-3.6369082119881,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630503748015462,0.09216643068315408,4.565118963995687,101325.0,128370.9974712966,1.2669232417596508,1.0,0.0,4.565118963994534,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.51891168096,0.0,0.0,22711.083038163815,2315.8859588303667,19304.42334920156,1968.503347137051,0.85,0.850000121824323,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7388687782193,2034.6934298245008,7.59732609122066,5.000852574807203,0.604813878571318,4.396038696235885,3.497263763733671,3.5,0.9992182182096203,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835504524715671e-05,0.0001535339898345723,0.000700900928611727,0.09216636075454274,0.09216636075454274,0.09216636075454274,0.09216614855273315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216636075454274,0.09216643068315408,0.09216643068315408,0.427096278955438,0.427096278955438,0.5,9.99913859134622,1.3684677028540477,1.3684677028540477,2.972910806420259e-11,1.368384370743513,1.368384370743513,2.972910806420259e-11,26177.156295065382,19974.488922188295,0.7630503748015462,0.9010202615005378,0.6812215252803374,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.51891168096,1452.389033380517,0.427096278955438,6.178477068285765,3.497263763733671
5918.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08957228707152,4.999684010929609,-26.548998643032117,-40.05626686904577,1.4942650378156959,-3.636921161284306,-5.0052925827315855,40.00716360890798,47887.165105708744,15450.981794021045,15450.981794021045,63338.14689972979,87594.13908721939,87594.13908721939,15450.981794021045,103045.12088124044,103045.12088124044,103045.12088124044,129222.27581783626,124730.14752669683,4492.128291139417,0.0,103678.7883376501,63971.8143873042,44118.85994482878,26177.154936595816,70296.01488142459,19974.48795815604,1452.3889631607237,0.0,0.8868658525023383,2.8650800087150765,0.0014984597031051942,1.0,1.0,-3.636921161284306,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630503775729879,0.09216643068315408,4.565118963995687,101325.0,128370.9974712966,1.2669232417596508,1.0,0.0,4.565118963996141,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.517097760196,0.0,0.0,22711.08138809678,2315.8857905703558,19304.42334920156,1968.503347137051,0.85,0.8500001835808355,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7393645699299,2034.6934298245008,7.597326414188001,5.000852574807203,0.6048144061467795,4.396038168660423,3.4972651846916833,3.5,0.9992186241976239,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835504524715671e-05,0.0001535339898345723,0.000700900928611727,0.09216635193738773,0.09216635193738773,0.09216635193738773,0.09216614984260503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216635193738773,0.09216643068315408,0.09216643068315408,0.427096238096994,0.427096238096994,0.5,9.99913859134622,1.3684484465687774,1.3684484465687774,2.972910806420259e-11,1.368371421447307,1.368371421447307,2.972910806420259e-11,26177.154936595816,19974.48795815604,0.7630503775729879,0.9010204491188961,0.6812216195538947,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.517097760196,1452.3889631607237,0.427096238096994,6.178477068285765,3.4972651846916833
5919.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08957064561548,4.999684010929609,-26.548998643032117,-40.056263097189344,1.4942650378156959,-3.636934110920947,-5.0052925827315855,40.00716360890798,47887.14733022274,15450.986217543106,15450.986217543106,63338.13354776584,87594.13155438565,87594.13155438565,15450.986217543106,103045.11777192875,103045.11777192875,103045.11777192875,129222.27135005542,124730.143058916,4492.128291139417,0.0,103678.78080481636,63971.796611818194,44118.87132555351,26177.153578126672,70296.02490368018,19974.4869941241,1452.3888929409302,0.0,0.8868658525023383,2.8650801873370915,0.0014984597031051942,1.0,1.0,-3.636934110920947,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630503803444295,0.09216643068315408,4.565118963995687,101325.0,128370.98850744552,1.2669231532933187,1.0,0.0,4.565118963996286,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.51528383943,0.0,0.0,22711.079738011907,2315.8856223085263,19304.41436269438,1968.502430768344,0.85,0.8499998496497841,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7398603615595,2034.6934298245008,7.597326737155175,5.000852574807203,0.6048149337219897,4.396037641085213,3.497266605649695,3.5,0.9992190301856272,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835507870837915e-05,0.00015353395637334984,0.0007009007758572658,0.09216634311328337,0.09216634311328337,0.09216634311328337,0.09216615113262892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216634311328337,0.09216643068315408,0.09216643068315408,0.42709619720634684,0.42709619720634684,0.5,9.99913859134622,1.3684304516140173,1.3684304516140173,2.972910806420259e-11,1.3683584718106658,1.3683584718106658,2.972910806420259e-11,26177.153578126672,19974.4869941241,0.7630503803444295,0.9010201307193677,0.6812212695645002,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.51528383943,1452.3888929409302,0.42709619720634684,6.178477068285765,3.497266605649695
5920.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089569004159443,4.999684010929609,-26.548998643032117,-40.056263097189344,1.4942650378156959,-3.63694706079292,-5.0052925827315855,40.00716360890798,47887.14733022274,15450.99064106454,15450.99064106454,63338.13797128728,87594.12402149597,87594.12402149597,15450.99064106454,103045.1146625605,103045.1146625605,103045.1146625605,129222.26688221775,124730.13859107833,4492.128291139417,0.0,103678.77327192668,63971.796611818194,44118.86295567609,26177.152219657255,70296.01517533335,19974.48603009195,1452.3888227211369,0.0,0.8868658525023383,2.865080365962373,0.0014984597031051942,1.0,1.0,-3.63694706079292,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630503831158714,0.09216643068315408,4.565118963995687,101325.0,128370.98850744552,1.2669231532933187,1.0,0.0,4.565118963992927,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.513469918667,0.0,0.0,22711.078087914782,2315.885454045447,19304.41436269438,1968.502430768344,0.85,0.8499999114074119,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7403561531087,2034.6934298245008,7.597327060122187,5.000852574807203,0.6048154612969512,4.396037113510252,3.497268026607707,3.5,0.9992194361736306,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835507870837915e-05,0.00015353395637334984,0.0007009007758572658,0.09216633428361953,0.09216633428361953,0.09216633428361953,0.09216615242275737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216633428361953,0.09216643068315408,0.09216643068315408,0.4270961562899372,0.4270961562899372,0.5,9.99913859134622,1.3684134656763831,1.3684134656763831,2.972910806420259e-11,1.3683455219386929,1.3683455219386929,2.972910806420259e-11,26177.152219657255,19974.48603009195,0.7630503831158714,0.9010203183396437,0.6812213638394995,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.513469918667,1452.3888227211369,0.4270961562899372,6.178477068285765,3.497268026607707
5921.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089567362703406,4.999684010929609,-26.548998643032117,-40.056263097189344,1.4942650378156959,-3.636960011126689,-5.0052925827315855,40.00716360890798,47887.14733022274,15450.995064585351,15450.995064585351,63338.14239480809,87594.11648849575,87594.11648849575,15450.995064585351,103045.11155308111,103045.11155308111,103045.11155308111,129222.26241426887,124730.13412312945,4492.128291139417,0.0,103678.76573892648,63971.796611818194,44118.85458567587,26177.15086118777,70296.00544686364,19974.485066059737,1452.3887525013433,0.0,0.8868658525023383,2.8650805445940644,0.0014984597031051942,1.0,1.0,-3.636960011126689,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630503858873131,0.09216643068315408,4.565118963995687,101325.0,128370.98850744552,1.2669231532933187,1.0,0.0,4.565118963998332,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.5116559979,0.0,0.0,22711.076437793447,2315.8852857798993,19304.41436269438,1968.502430768344,0.85,0.8499999731659549,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7408519445773,2034.6934298245008,7.597327383089033,5.000852574807203,0.6048159888716604,4.396036585935542,3.4972694475657193,3.5,0.9992198421616341,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835507870837915e-05,0.00015353395637334984,0.0007009007758572658,0.09216632544950809,0.09216632544950809,0.09216632544950809,0.09216615371309143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216632544950809,0.09216643068315408,0.09216643068315408,0.4270961153529175,0.4270961153529175,0.5,9.99913859134622,1.3683972868594765,1.3683972868594765,2.972910806420259e-11,1.368332571604924,1.368332571604924,2.972910806420259e-11,26177.15086118777,19974.485066059737,0.7630503858873131,0.9010205059615378,0.6812214581157157,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.5116559979,1452.3887525013433,0.4270961153529175,6.178477068285765,3.4972694475657193
5922.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089565721247368,4.999684010929609,-26.548998643032117,-40.05625929040832,1.4942650378156959,-3.6369729616538393,-5.0052925827315855,40.00716360890798,47887.129554736566,15450.999488105537,15450.999488105537,63338.129042842105,87594.10895544957,87594.10895544957,15450.999488105537,103045.1084435551,103045.1084435551,103045.1084435551,129222.25794627362,124730.1296551342,4492.128291139417,0.0,103678.75820588028,63971.77883633203,44118.865966164725,26177.149502718512,70296.01546888324,19974.484102027687,1452.38868228155,0.0,0.8868658525023383,2.8650807232284485,0.0014984597031051942,1.0,1.0,-3.6369729616538393,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630503886587546,0.09216643068315408,4.565118963995687,101325.0,128370.98377497762,1.266923106587492,1.0,0.0,4.565118963993657,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.509842077136,0.0,0.0,22711.074787662037,2315.885117513324,19304.40986944079,1968.5019725839907,0.85,0.8499998370807206,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7413477359655,2034.6934298245008,7.597327706055716,5.000852574807203,0.6048165164461192,4.396036058361084,3.497270868523731,3.5,0.9992202481496374,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835511247944091e-05,0.00015353392260228807,0.0007009006216883513,0.09216631661183858,0.09216631661183858,0.09216631661183858,0.09216615500351157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216631661183858,0.09216643068315408,0.09216643068315408,0.42709607439940983,0.42709607439940983,0.5,9.99913859134622,1.3683817537008736,1.3683817537008736,2.972910806420259e-11,1.3683196210777737,1.3683196210777737,2.972910806420259e-11,26177.149502718512,19974.484102027687,0.7630503886587546,0.9010201875649543,0.6812211081285817,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.509842077136,1452.38868228155,0.42709607439940983,6.178477068285765,3.497270868523731
5923.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08956407979133,4.999684010929609,-26.548998643032117,-40.05625929040832,1.4942650378156959,-3.6369859125759945,-5.0052925827315855,40.00716360890798,47887.129554736566,15451.003911625095,15451.003911625095,63338.13346636166,87594.10142230892,87594.10142230892,15451.003911625095,103045.10533393401,103045.10533393401,103045.10533393401,129222.25347818318,124730.12518704376,4492.128291139417,0.0,103678.75067273962,63971.77883633203,44118.85759600844,26177.14814424916,70296.0057402576,19974.483137995572,1452.3886120617567,0.0,0.8868658525023383,2.8650809018683154,0.0014984597031051942,1.0,1.0,-3.6369859125759945,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630503914301968,0.09216643068315408,4.565118963995687,101325.0,128370.98377497762,1.266923106587492,1.0,0.0,4.565118963995118,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.50802815637,0.0,0.0,22711.073137509935,2315.884949244639,19304.40986944079,1968.5019725839907,0.85,0.8499998988404185,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.741843527273,2034.6934298245008,7.597328029022231,5.000852574807203,0.6048170440203275,4.396035530786875,3.497272289481743,3.5,0.9992206541376409,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835511247944091e-05,0.00015353392260228807,0.0007009006216883513,0.09216630777132259,0.09216630777132259,0.09216630777132259,0.09216615629410753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216630777132259,0.09216643068315408,0.09216643068315408,0.42709603343271174,0.42709603343271174,0.5,9.99913859134622,1.3683667369895716,1.3683667369895716,2.972910806420259e-11,1.3683066701556186,1.3683066701556186,2.972910806420259e-11,26177.14814424916,19974.483137995572,0.7630503914301968,0.9010203751888102,0.6812212024062732,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.50802815637,1452.3886120617567,0.42709603343271174,6.178477068285765,3.497272289481743
5924.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089562438335292,4.999684010929609,-26.548998643032117,-40.05625929040832,1.4942650378156959,-3.636998863790552,-5.0052925827315855,40.00716360890798,47887.129554736566,15451.008335144023,15451.008335144023,63338.137889880585,87594.0938890985,87594.0938890985,15451.008335144023,103045.10222424252,103045.10222424252,103045.10222424252,129222.24901002269,124730.12071888326,4492.128291139417,0.0,103678.74313952922,63971.77883633203,44118.84922577466,26177.146785780158,70295.99601155482,19974.4821739637,1452.3885418419632,0.0,0.8868658525023383,2.8650810805122533,0.0014984597031051942,1.0,1.0,-3.636998863790552,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630503942016383,0.09216643068315408,4.565118963995687,101325.0,128370.98377497762,1.266923106587492,1.0,0.0,4.5651189639932195,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.506214235607,0.0,0.0,22711.071487342553,2315.884780974395,19304.40986944079,1968.5019725839907,0.85,0.8499999606006974,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7423393185,2034.6934298245008,7.597328351988586,5.000852574807203,0.6048175715942872,4.396035003212916,3.4972737104397553,3.5,0.9992210601256444,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835511247944091e-05,0.00015353392260228807,0.0007009006216883513,0.09216629892852946,0.09216629892852946,0.09216629892852946,0.09216615758483387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216629892852946,0.09216643068315408,0.09216643068315408,0.4270959924554613,0.4270959924554613,0.5,9.99913859134622,1.3683521333779254,1.3683521333779254,2.972910806420259e-11,1.3682937189410609,1.3682937189410609,2.972910806420259e-11,26177.146785780158,19974.4821739637,0.7630503942016383,0.9010205628136979,0.6812212966847383,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.506214235607,1452.3885418419632,0.4270959924554613,6.178477068285765,3.4972737104397553
5925.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089560796879255,4.999684010929609,-26.548998643032117,-40.05625551855189,1.4942650378156959,-3.6370118153917588,-5.0052925827315855,40.00716360890798,47887.1117792502,15451.01275866233,15451.01275866233,63338.124537912525,87594.08635579569,87594.08635579569,15451.01275866233,103045.09911445802,103045.09911445802,103045.09911445802,129222.24454176902,124730.1162506296,4492.128291139417,0.0,103678.7356062264,63971.76106084565,44118.86060597861,26177.145427311,70296.00603328961,19974.48120993171,1452.3884716221698,0.0,0.8868658525023383,2.865081259161552,0.0014984597031051942,1.0,1.0,-3.6370118153917588,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630503969730802,0.09216643068315408,4.565118963995687,101325.0,128370.97486680269,1.2669230186706408,1.0,0.0,4.565118963997747,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.504400314843,0.0,0.0,22711.06983715493,2315.884612702088,19304.40986944079,1968.5019725839907,0.85,0.8500000223617428,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.742835109646,2034.6934298245008,7.597328674954773,5.000852574807203,0.6048180991679937,4.396034475639209,3.497275131397767,3.5,0.9992214661136477,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.83551459406901e-05,0.00015353388914103887,0.000700900468933768,0.09216629008391458,0.09216629008391458,0.09216629008391458,0.09216615887573212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216629008391458,0.09216643068315408,0.09216643068315408,0.42709595146976903,0.42709595146976903,0.5,9.99913859134622,1.3683378601683103,1.3683378601683103,2.972910806420259e-11,1.3682807673398543,1.3682807673398543,2.972910806420259e-11,26177.145427311,19974.48120993171,0.7630503969730802,0.9010202444206846,0.6812209467003377,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.504400314843,1452.3884716221698,0.42709595146976903,6.178477068285765,3.497275131397767
5926.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089559155423217,4.999684010929609,-26.548998643032117,-40.05625551855189,1.4942650378156959,-3.637024767304297,-5.0052925827315855,40.00716360890798,47887.1117792502,15451.017182180007,15451.017182180007,63338.12896143021,87594.07882241857,87594.07882241857,15451.017182180007,103045.09600459857,103045.09600459857,103045.09600459857,129222.2400734407,124730.11178230128,4492.128291139417,0.0,103678.72807284929,63971.76106084565,44118.8522355596,26177.144068842128,70295.99630440172,19974.480245899922,1452.3884014023763,0.0,0.8868658525023383,2.8650814378151748,0.0014984597031051942,1.0,1.0,-3.637024767304297,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630503997445217,0.09216643068315408,4.565118963995687,101325.0,128370.97486680269,1.2669230186706408,1.0,0.0,4.565118963996579,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.50258639408,0.0,0.0,22711.06818695103,2315.884444428121,19304.40986944079,1968.5019725839907,0.85,0.8500000841234062,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.743330900712,2034.6934298245008,7.597328997920798,5.000852574807203,0.6048186267414515,4.396033948065751,3.497276552355779,3.5,0.9992218721016511,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.83551459406901e-05,0.00015353388914103887,0.000700900468933768,0.09216628123784233,0.09216628123784233,0.09216628123784233,0.0921661601667689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216628123784233,0.09216643068315408,0.09216643068315408,0.42709591047732326,0.42709591047732326,0.5,9.99913859134622,1.3683238512182356,1.3683238512182356,2.972910806420259e-11,1.3682678154273162,1.3682678154273162,2.972910806420259e-11,26177.144068842128,19974.480245899922,0.7630503997445217,0.9010204320479084,0.6812210409805608,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.50258639408,1452.3884014023763,0.42709591047732326,6.178477068285765,3.497276552355779
5927.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08955751396718,4.999684010929609,-26.548998643032117,-40.05625551855189,1.4942650378156959,-3.6370377194533603,-5.0052925827315855,40.00716360890798,47887.1117792502,15451.02160569706,15451.02160569706,63338.13338494726,87594.07128898519,87594.07128898519,15451.02160569706,103045.09289468225,103045.09289468225,103045.09289468225,129222.2356050554,124730.10731391597,4492.128291139417,0.0,103678.72053941591,63971.76106084565,44118.843865078066,26177.142710373137,70295.9865754512,19974.479281868047,1452.388331182583,0.0,0.8868658525023383,2.8650816164720916,0.0014984597031051942,1.0,1.0,-3.6370377194533603,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504025159637,0.09216643068315408,4.565118963995687,101325.0,128370.97486680269,1.2669230186706408,1.0,0.0,4.565118963994242,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.500772473315,0.0,0.0,22711.066536734805,2315.8842761528967,19304.40986944079,1968.5019725839907,0.85,0.8500001458855401,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7438266916972,2034.6934298245008,7.597329320886657,5.000852574807203,0.6048191543146579,4.396033420492545,3.4972779733137913,3.5,0.9992222780896547,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.83551459406901e-05,0.00015353388914103887,0.000700900468933768,0.09216627239060417,0.09216627239060417,0.09216627239060417,0.09216616145791111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216627239060417,0.09216643068315408,0.09216643068315408,0.4270958694794747,0.4270958694794747,0.5,9.99913859134622,1.3683100536281927,1.3683100536281927,2.972910806420259e-11,1.3682548632782527,1.3682548632782527,2.972910806420259e-11,26177.142710373137,19974.479281868047,0.7630504025159637,0.9010206196759778,0.681221135261417,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.500772473315,1452.388331182583,0.4270958694794747,6.178477068285765,3.4972779733137913
5928.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08955587251114,4.999684010929609,-26.548998643032117,-40.05625551855189,1.4942650378156959,-3.6370506719978835,-5.0052925827315855,40.00716360890798,47887.1117792502,15451.02602921348,15451.02602921348,63338.13780846368,87594.06375545716,87594.06375545716,15451.02602921348,103045.08978467064,103045.08978467064,103045.08978467064,129222.23113657477,124730.10284543535,4492.128291139417,0.0,103678.71300588787,63971.76106084565,44118.83549449135,26177.141351904134,70295.97684639548,19974.478317836154,1452.3882609627894,0.0,0.8868658525023383,2.865081795134497,0.0014984597031051942,1.0,1.0,-3.6370506719978835,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504052874056,0.09216643068315408,4.565118963995687,101325.0,128370.97013433474,1.2669229719648136,1.0,0.0,4.565118963994242,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.49895855255,0.0,0.0,22711.064886497847,2315.8841078755586,19304.405376187202,1968.5015143996372,0.85,0.8500000098042092,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7443224826018,2034.6934298245008,7.597329643852352,5.000852574807203,0.6048196818876148,4.396032892919588,3.497279394271803,3.5,0.999222684077658,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.83551459406901e-05,0.00015353388914103887,0.000700900468933768,0.09216626354243328,0.09216626354243328,0.09216626354243328,0.09216616274922933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216626354243328,0.09216643068315408,0.09216643068315408,0.42709582847730393,0.42709582847730393,0.5,9.99913859134622,1.3682964250476743,1.3682964250476743,2.972910806420259e-11,1.3682419107337296,1.3682419107337296,2.972910806420259e-11,26177.141351904134,19974.478317836154,0.7630504052874056,0.9010208073054387,0.6812212295433188,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.49895855255,1452.3882609627894,0.42709582847730393,6.178477068285765,3.497279394271803
5929.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089554231055104,4.999684010929609,-26.548998643032117,-40.05625551855189,1.4942650378156959,-3.6370636249041013,-5.0052925827315855,40.00716360890798,47887.1117792502,15451.030452729283,15451.030452729283,63338.14223197948,87594.05622184274,87594.05622184274,15451.030452729283,103045.08667457203,103045.08667457203,103045.08667457203,129222.22666800734,124730.09837686791,4492.128291139417,0.0,103678.70547227345,63971.76106084565,44118.82712380866,26177.139993435314,70295.96711724397,19974.477353804385,1452.3881907429961,0.0,0.8868658525023383,2.8650819738019284,0.0014984597031051942,1.0,1.0,-3.6370636249041013,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504080588472,0.09216643068315408,4.565118963995687,101325.0,128370.97013433474,1.2669229719648136,1.0,0.0,4.565118963997747,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.497144631783,0.0,0.0,22711.063236241964,2315.883939596291,19304.405376187202,1968.5015143996372,0.85,0.8500000715678309,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7448182734258,2034.6934298245008,7.597329966817883,5.000852574807203,0.6048202094603203,4.3960323653468825,3.497280815229815,3.5,0.9992230900656615,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.83551459406901e-05,0.00015353388914103887,0.000700900468933768,0.09216625469351619,0.09216625469351619,0.09216625469351619,0.09216616404070868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216625469351619,0.09216643068315408,0.09216643068315408,0.42709578747167537,0.42709578747167537,0.5,9.99913859134622,1.368282931601641,1.368282931601641,2.972910806420259e-11,1.3682289578275117,1.3682289578275117,2.972910806420259e-11,26177.139993435314,19974.477353804385,0.7630504080588472,0.9010209949361704,0.681221323826175,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.497144631783,1452.3881907429961,0.42709578747167537,6.178477068285765,3.497280815229815
5930.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089552589599066,4.999684010929609,-26.548998643032117,-40.05625551855189,1.4942650378156959,-3.6370765780138754,-5.0052925827315855,40.00716360890798,47887.1117792502,15451.034876244454,15451.034876244454,63338.14665549465,87594.04868817989,87594.04868817989,15451.034876244454,103045.08356442433,103045.08356442433,103045.08356442433,129222.22219939096,124730.09390825154,4492.128291139417,0.0,103678.69793861061,63971.76106084565,44118.81875307218,26177.13863496662,70295.9573880388,19974.47638977272,1452.3881205232026,0.0,0.8868658525023383,2.8650821524721932,0.0014984597031051942,1.0,1.0,-3.6370765780138754,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504108302893,0.09216643068315408,4.565118963995687,101325.0,128370.97013433474,1.2669229719648136,1.0,0.0,4.565118963994388,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.49533071102,0.0,0.0,22711.061585975476,2315.8837713159414,19304.405376187202,1968.5015143996372,0.85,0.8500001333318584,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7453140641692,2034.6934298245008,7.59733028978325,5.000852574807203,0.6048207370327763,4.3960318377744265,3.4972822361878273,3.5,0.9992234960536649,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.83551459406901e-05,0.00015353388914103887,0.000700900468933768,0.09216624584400218,0.09216624584400218,0.09216624584400218,0.09216616533227859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216624584400218,0.09216643068315408,0.09216643068315408,0.4270957464632806,0.4270957464632806,0.5,9.99913859134622,1.368269546223189,1.368269546223189,2.972910806420259e-11,1.3682160047177376,1.3682160047177376,2.972910806420259e-11,26177.13863496662,19974.47638977272,0.7630504108302893,0.9010211825676329,0.681221418109577,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.49533071102,1452.3881205232026,0.4270957464632806,6.178477068285765,3.4972822361878273
