time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5931.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089550948143028,4.999684010929609,-26.548998643032117,-40.05625551855189,1.4942650378156959,-3.637089531570666,-5.0052925827315855,40.00716360890798,47887.1117792502,15451.039299759002,15451.039299759002,63338.1510790092,87594.04115441015,87594.04115441015,15451.039299759002,103045.08045416916,103045.08045416916,103045.08045416916,129222.21773066706,124730.08943952764,4492.128291139417,0.0,103678.69040484086,63971.76106084565,44118.8103822169,26177.13727649791,70295.94765871481,19974.475425741017,1452.3880503034093,0.0,0.8868658525023383,2.8650823311486584,0.0014984597031051942,1.0,1.0,-3.637089531570666,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504136017309,0.09216643068315408,4.565118963995687,101325.0,128370.97013433474,1.2669229719648136,1.0,0.0,4.565118963996433,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.493516790255,0.0,0.0,22711.05993568557,2315.883603033204,19304.405376187202,1968.5015143996372,0.85,0.8500001950967713,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7458098548323,2034.6934298245008,7.5973306127484515,5.000852574807203,0.6048212646049809,4.396031310202222,3.4972836571458394,3.5,0.9992239020416684,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.83551459406901e-05,0.00015353388914103887,0.000700900468933768,0.09216623699401061,0.09216623699401061,0.09216623699401061,0.09216616662404742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216623699401061,0.09216643068315408,0.09216643068315408,0.42709570545267284,0.42709570545267284,0.5,9.99913859134622,1.3682562472091604,1.3682562472091604,2.972910806420259e-11,1.3682030511609469,1.3682030511609469,2.972910806420259e-11,26177.13727649791,19974.475425741017,0.7630504136017309,0.9010213702006615,0.681221512394157,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.493516790255,1452.3880503034093,0.42709570545267284,6.178477068285765,3.4972836571458394
5932.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08954930668699,4.999684010929609,-26.548998643032117,-40.056251746695466,1.4942650378156959,-3.637102485359435,-5.0052925827315855,40.00716360890798,47887.09400376373,15451.043723272924,15451.043723272924,63338.13772703665,87594.0336205851,87594.0336205851,15451.043723272924,103045.07734385802,103045.07734385802,103045.07734385802,129222.21326188697,124730.08497074754,4492.128291139417,0.0,103678.68287101582,63971.74328535918,44118.8217618407,26177.135918028947,70295.95767986965,19974.47446170912,1452.387980083616,0.0,0.8868658525023383,2.865082509828352,0.0014984597031051942,1.0,1.0,-3.637102485359435,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504163731726,0.09216643068315408,4.565118963995687,101325.0,128370.96117048373,1.2669228834984825,1.0,0.0,4.565118963994826,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.49170286949,0.0,0.0,22711.05828538355,2315.8834347492316,19304.39638968002,1968.5005980309302,0.85,0.8499998611735323,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7463056454144,2034.6934298245008,7.597330935713488,5.000852574807203,0.6048217921769341,4.396030782630269,3.497285078103851,3.5,0.9992243080296718,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835517940195247e-05,0.00015353385567977651,0.0007009003161791246,0.09216622814363698,0.09216622814363698,0.09216622814363698,0.09216616791591957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216622814363698,0.09216643068315408,0.09216643068315408,0.4270956644402947,0.4270956644402947,0.5,9.99913859134622,1.3682430172398767,1.3682430172398767,2.972910806420259e-11,1.3681900973721781,1.3681900973721781,2.972910806420259e-11,26177.135918028947,19974.47446170912,0.7630504163731726,0.9010210518146837,0.6812211624151036,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.49170286949,1452.387980083616,0.4270956644402947,6.178477068285765,3.497285078103851
5933.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089547665230953,4.999684010929609,-26.548998643032117,-40.056251746695466,1.4942650378156959,-3.6371154395928897,-5.0052925827315855,40.00716360890798,47887.09400376373,15451.048146786216,15451.048146786216,63338.142150549946,87594.02608665373,87594.02608665373,15451.048146786216,103045.07423343994,103045.07423343994,103045.07423343994,129222.20879300038,124730.08050186095,4492.128291139417,0.0,103678.67533708445,63971.74328535918,44118.81339080586,26177.13455956044,70295.9479503663,19974.473497677576,1452.3879098638224,0.0,0.8868658525023383,2.8650826885142178,0.0014984597031051942,1.0,1.0,-3.6371154395928897,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504191446148,0.09216643068315408,4.565118963995687,101325.0,128370.96117048373,1.2669228834984825,1.0,0.0,4.565118963999062,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.489888948727,0.0,0.0,22711.05663505824,2315.883266462884,19304.39638968002,1968.5005980309302,0.85,0.8499999229397596,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7468014359163,2034.6934298245008,7.597331258678361,5.000852574807203,0.6048223197486386,4.396030255058564,3.4972864990618633,3.5,0.9992247140176752,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835517940195247e-05,0.00015353385567977651,0.0007009003161791246,0.09216621929295774,0.09216621929295774,0.09216621929295774,0.09216616920798966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216621929295774,0.09216643068315408,0.09216643068315408,0.4270956234265002,0.4270956234265002,0.5,9.99913859134622,1.3682298424180885,1.3682298424180885,2.972910806420259e-11,1.3681771431387233,1.3681771431387233,2.972910806420259e-11,26177.13455956044,19974.473497677576,0.7630504191446148,0.9010212394499746,0.6812212567013857,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.489888948727,1452.3879098638224,0.4270956234265002,6.178477068285765,3.4972864990618633
5934.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089546023774915,4.999684010929609,-26.548998643032117,-40.056251746695466,1.4942650378156959,-3.637128394017111,-5.0052925827315855,40.00716360890798,47887.09400376373,15451.05257029888,15451.05257029888,63338.14657406261,87594.01855267696,87594.01855267696,15451.05257029888,103045.07112297585,103045.07112297585,103045.07112297585,129222.20432406756,124730.07603292813,4492.128291139417,0.0,103678.66780310767,63971.74328535918,44118.805019720545,26177.133201091707,70295.93822081226,19974.47253364583,1452.387839644029,0.0,0.8868658525023383,2.8650828672027466,0.0014984597031051942,1.0,1.0,-3.637128394017111,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504219160562,0.09216643068315408,4.565118963995687,101325.0,128370.96117048373,1.2669228834984825,1.0,0.0,4.5651189639973095,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.488075027963,0.0,0.0,22711.054984722985,2315.8830981755223,19304.39638968002,1968.5005980309302,0.85,0.849999984706368,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7472972263372,2034.6934298245008,7.597331581643069,5.000852574807203,0.6048228473200927,4.39602972748711,3.4972879200198754,3.5,0.9992251200056786,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835517940195247e-05,0.00015353385567977651,0.0007009003161791246,0.09216621044203396,0.09216621044203396,0.09216621044203396,0.09216617050014492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216621044203396,0.09216643068315408,0.09216643068315408,0.4270955824115727,0.4270955824115727,0.5,9.99913859134622,1.3682167116757,1.3682167116757,2.972910806420259e-11,1.368164188714502,1.368164188714502,2.972910806420259e-11,26177.133201091707,19974.47253364583,0.7630504219160562,0.9010214270859581,0.6812213509881851,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.488075027963,1452.387839644029,0.4270955824115727,6.178477068285765,3.4972879200198754
5935.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089544382318877,4.999684010929609,-26.548998643032117,-40.05624797483904,1.4942650378156959,-3.637141348842249,-5.0052925827315855,40.00716360890798,47887.07622827709,15451.056993810922,15451.056993810922,63338.133222088014,87594.01101860443,87594.01101860443,15451.056993810922,103045.06801241536,103045.06801241536,103045.06801241536,129222.19985503868,124730.07156389926,4492.128291139417,0.0,103678.66026903516,63971.72550987255,44118.81639906956,26177.13184262332,70295.94824169288,19974.471569614343,1452.3877694242356,0.0,0.8868658525023383,2.865083045896831,0.0014984597031051942,1.0,1.0,-3.637141348842249,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504246874977,0.09216643068315408,4.565118963995687,101325.0,128370.95643801575,1.2669228367926548,1.0,0.0,4.565118963996286,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.4862611072,0.0,0.0,22711.053334366756,2315.882929886022,19304.39189642643,1968.5001398465768,0.85,0.8499998486294201,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7477930166779,2034.6934298245008,7.5973319046076115,5.000852574807203,0.6048233748912946,4.396029199915908,3.497289340977887,3.5,0.9992255259936821,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835521286322774e-05,0.00015353382221850126,0.0007009001634244224,0.0921662015909146,0.0921662015909146,0.0921662015909146,0.0921661717924783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.0921662015909146,0.09216643068315408,0.09216643068315408,0.42709554139573874,0.42709554139573874,0.5,9.99913859134622,1.3682036161168298,1.3682036161168298,2.972910806420259e-11,1.368151233889364,1.368151233889364,2.972910806420259e-11,26177.13184262332,19974.471569614343,0.7630504246874977,0.9010211087034152,0.6812210010117628,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.4862611072,1452.3877694242356,0.42709554139573874,6.178477068285765,3.497289340977887
5936.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08954274086284,4.999684010929609,-26.548998643032117,-40.05624797483904,1.4942650378156959,-3.6371543039758762,-5.0052925827315855,40.00716360890798,47887.07622827709,15451.061417322335,15451.061417322335,63338.137645599425,87594.00348445821,87594.00348445821,15451.061417322335,103045.06490178054,103045.06490178054,103045.06490178054,129222.19538593499,124730.06709479557,4492.128291139417,0.0,103678.65273488892,63971.72550987255,44118.80802779597,26177.13048415444,70295.9385119504,19974.47060558249,1452.3876992044422,0.0,0.8868658525023383,2.8650832245952094,0.0014984597031051942,1.0,1.0,-3.6371543039758762,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504274589398,0.09216643068315408,4.565118963995687,101325.0,128370.95643801575,1.2669228367926548,1.0,0.0,4.565118963995703,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.48444718643,0.0,0.0,22711.05168399438,2315.8827615948753,19304.39189642643,1968.5001398465768,0.85,0.8499999103974214,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7482888069378,2034.6934298245008,7.597332227571992,5.000852574807203,0.6048239024622477,4.396028672344955,3.4972907619358993,3.5,0.9992259319816855,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835521286322774e-05,0.00015353382221850126,0.0007009001634244224,0.09216619273963873,0.09216619273963873,0.09216619273963873,0.09216617308494926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216619273963873,0.09216643068315408,0.09216643068315408,0.42709550037917965,0.42709550037917965,0.5,9.99913859134622,1.3681905486429287,1.3681905486429287,2.972910806420259e-11,1.3681382787557368,1.3681382787557368,2.972910806420259e-11,26177.13048415444,19974.47060558249,0.7630504274589398,0.9010212963417774,0.6812210953003526,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.48444718643,1452.3876992044422,0.42709550037917965,6.178477068285765,3.4972907619358993
5937.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089541064482205,4.999684010929609,-26.548998643032117,-40.05624797483904,1.4942650378156959,-3.6371672593969038,-5.0052925827315855,40.00716360890798,47887.07622827709,15451.06584083312,15451.06584083312,63338.14206911021,87593.99595024346,87593.99595024346,15451.06584083312,103045.06179107659,103045.06179107659,103045.06179107659,129222.19091676266,124730.06262562324,4492.128291139417,0.0,103678.64520067417,63971.72550987255,44118.799656446245,26177.12912568608,70295.92878213232,19974.469641551015,1452.3876289846487,0.0,0.8868658525023383,2.8650834032975756,0.0014984597031051942,1.0,1.0,-3.6371672593969038,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504302303815,0.09216643068315408,4.565118963995687,101325.0,128370.95643801575,1.2669228367926548,1.0,0.0,4.565118963995118,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.482633265667,0.0,0.0,22711.050033606996,2315.8825933021976,19304.39189642643,1968.5001398465768,0.85,0.8499999721659934,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7487845971173,2034.6934298245008,7.5973325505362075,5.000852574807203,0.6048244300329504,4.396028144774252,3.4972921828939114,3.5,0.999226337969689,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835521286322774e-05,0.00015353382221850126,0.0007009001634244224,0.09216618388823769,0.09216618388823769,0.09216618388823769,0.09216617437754797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216618388823769,0.09216643068315408,0.09216643068315408,0.4270954593620404,0.4270954593620404,0.5,9.99913859134622,1.3681775035795454,1.3681775035795454,2.972910806420259e-11,1.3681253233347093,1.3681253233347093,2.972910806420259e-11,26177.12912568608,19974.469641551015,0.7630504302303815,0.9010214839811516,0.6812211895897011,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.482633265667,1452.3876289846487,0.4270954593620404,6.178477068285765,3.4972921828939114
5938.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089539457950764,4.999684010929609,-26.548998643032117,-40.05624420298261,1.4942650378156959,-3.63718021519162,-5.0052925827315855,40.00716360890798,47887.058452790254,15451.070264343283,15451.070264343283,63338.128717133535,87593.98841593937,87593.98841593937,15451.070264343283,103045.05868028266,103045.05868028266,103045.05868028266,129222.18644750051,124730.05815636109,4492.128291139417,0.0,103678.63766637008,63971.707734385716,44118.81103553818,26177.127767217862,70295.93880275605,19974.468677519642,1452.3875587648554,0.0,0.8868658525023383,2.8650835820051355,0.0014984597031051942,1.0,1.0,-3.63718021519162,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504330018233,0.09216643068315408,4.565118963995687,101325.0,128370.94752984085,1.2669227488758041,1.0,0.0,4.565118963995556,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.480819344903,0.0,0.0,22711.04838320004,2315.8824250075245,19304.39189642643,1968.5001398465768,0.85,0.8500000339353069,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.749280387216,2034.6934298245008,7.597332873500257,5.000852574807203,0.6048249576034008,4.396027617203802,3.497293603851923,3.5,0.9992267439576923,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835524632451648e-05,0.0001535337887572125,0.0007009000106696586,0.09216617503673649,0.09216617503673649,0.09216617503673649,0.09216617567031317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216617503673649,0.09216643068315408,0.09216643068315408,0.4270954183444371,0.4270954183444371,0.5,9.99913859134622,1.3681644763699978,1.3681644763699978,2.972910806420259e-11,1.368112367539993,1.368112367539993,2.972910806420259e-11,26177.127767217862,19974.468677519642,0.7630504330018233,0.901021165601821,0.6812208396157414,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.480819344903,1452.3875587648554,0.4270954183444371,6.178477068285765,3.497293603851923
5939.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08953778157013,4.999684010929609,-26.548998643032117,-40.05624420298261,1.4942650378156959,-3.6371931712839114,-5.0052925827315855,40.00716360890798,47887.058452790254,15451.074687852815,15451.074687852815,63338.13314064307,87593.98088156423,87593.98088156423,15451.074687852815,103045.05556941705,103045.05556941705,103045.05556941705,129222.1819781664,124730.05368702697,4492.128291139417,0.0,103678.63013199496,63971.707734385716,44118.80266401027,26177.12640874934,70295.92907275961,19974.46771348803,1452.3874885450618,0.0,0.8868658525023383,2.8650837607168316,0.0014984597031051942,1.0,1.0,-3.6371931712839114,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.763050435773265,0.09216643068315408,4.565118963995687,101325.0,128370.94752984085,1.2669227488758041,1.0,0.0,4.565118963996725,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.47900542414,0.0,0.0,22711.046732777522,2315.8822567112647,19304.39189642643,1968.5001398465768,0.85,0.8500000957052117,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7497761772343,2034.6934298245008,7.597333196464141,5.000852574807203,0.6048254851736026,4.3960270896336,3.4972950248099353,3.5,0.9992271499456958,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835524632451648e-05,0.0001535337887572125,0.0007009000106696586,0.09216616618515516,0.09216616618515516,0.09216616618515516,0.09216617696321089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216616618515516,0.09216643068315408,0.09216643068315408,0.4270953773264625,0.4270953773264625,0.5,9.99913859134622,1.3681514633839242,1.3681514633839242,2.972910806420259e-11,1.3680994114477016,1.3680994114477016,2.972910806420259e-11,26177.12640874934,19974.46771348803,0.763050435773265,0.9010213532434447,0.6812209339067826,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.47900542414,1452.3874885450618,0.4270953773264625,6.178477068285765,3.4972950248099353
5940.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08953617503869,4.999684010929609,-26.548998643032117,-40.05624420298261,1.4942650378156959,-3.6372061276871364,-5.0052925827315855,40.00716360890798,47887.058452790254,15451.079111361725,15451.079111361725,63338.13756415198,87593.97334711488,87593.97334711488,15451.079111361725,103045.05245847661,103045.05245847661,103045.05245847661,129222.1775087579,124730.04921761848,4492.128291139417,0.0,103678.6225975456,63971.707734385716,44118.79429239987,26177.125050281295,70295.91934268117,19974.466749456766,1452.3874183252685,0.0,0.8868658525023383,2.8650839394328513,0.0014984597031051942,1.0,1.0,-3.6372061276871364,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504385447066,0.09216643068315408,4.565118963995687,101325.0,128370.94752984085,1.2669227488758041,1.0,0.0,4.565118963994826,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.477191503374,0.0,0.0,22711.045082338747,2315.882088413347,19304.39189642643,1968.5001398465768,0.85,0.850000157475734,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.750271967172,2034.6934298245008,7.597333519427862,5.000852574807203,0.604826012743553,4.39602656206365,3.4972964457679474,3.5,0.9992275559336993,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835524632451648e-05,0.0001535337887572125,0.0007009000106696586,0.09216615733350976,0.09216615733350976,0.09216615733350976,0.09216617825624714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216615733350976,0.09216643068315408,0.09216643068315408,0.4270953363081909,0.4270953363081909,0.5,9.99913859134622,1.3681384617142385,1.3681384617142385,2.972910806420259e-11,1.3680864550444767,1.3680864550444767,2.972910806420259e-11,26177.125050281295,19974.466749456766,0.7630504385447066,0.9010215408861624,0.6812210281986446,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.477191503374,1452.3874183252685,0.4270953363081909,6.178477068285765,3.4972964457679474
5941.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089534498658054,4.999684010929609,-26.548998643032117,-40.05624420298261,1.4942650378156959,-3.637219084424032,-5.0052925827315855,40.00716360890798,47887.058452790254,15451.08353487001,15451.08353487001,63338.14198766026,87593.96581258593,87593.96581258593,15451.08353487001,103045.04934745593,103045.04934745593,103045.04934745593,129222.17303926879,124730.04474812937,4492.128291139417,0.0,103678.61506301665,63971.707734385716,44118.78592070104,26177.123691812856,70295.9096125139,19974.465785425207,1452.3873481054752,0.0,0.8868658525023383,2.8650841181534954,0.0014984597031051942,1.0,1.0,-3.637219084424032,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504413161485,0.09216643068315408,4.565118963995687,101325.0,128370.94279737292,1.266922702169977,1.0,0.0,4.56511896399395,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.47537758261,0.0,0.0,22711.043431882536,2315.881920113651,19304.38740317284,1968.4996816622233,0.85,0.8500000214024814,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7507677570293,2034.6934298245008,7.5973338423914205,5.000852574807203,0.604826540313252,4.396026034493951,3.497297866725959,3.5,0.9992279619217026,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835524632451648e-05,0.0001535337887572125,0.0007009000106696586,0.09216614848181306,0.09216614848181306,0.09216614848181306,0.0921661795494316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216614848181306,0.09216643068315408,0.09216643068315408,0.42709529528968165,0.42709529528968165,0.5,9.99913859134622,1.3681254690314972,1.3681254690314972,2.972910806420259e-11,1.3680734983075808,1.3680734983075808,2.972910806420259e-11,26177.123691812856,19974.465785425207,0.7630504413161485,0.9010217285300617,0.6812211224913934,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.47537758261,1452.3873481054752,0.42709529528968165,6.178477068285765,3.497297866725959
5942.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089532892126613,4.999684010929609,-26.548998643032117,-40.05624420298261,1.4942650378156959,-3.637232041487664,-5.0052925827315855,40.00716360890798,47887.058452790254,15451.087958377662,15451.087958377662,63338.146411167916,87593.95827797892,87593.95827797892,15451.087958377662,103045.04623635657,103045.04623635657,103045.04623635657,129222.16856970132,124730.0402785619,4492.128291139417,0.0,103678.60752840964,63971.707734385716,44118.777548915474,26177.12233334474,70295.89988226022,19974.464821393885,1452.3872778856817,0.0,0.8868658525023383,2.865084296878684,0.0014984597031051942,1.0,1.0,-3.637232041487664,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504440875904,0.09216643068315408,4.565118963995687,101325.0,128370.94279737292,1.266922702169977,1.0,0.0,4.565118963994826,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.473563661846,0.0,0.0,22711.041781409225,2315.881751812212,19304.38740317284,1968.4996816622233,0.85,0.8500000831742999,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7512635468056,2034.6934298245008,7.597334165354813,5.000852574807203,0.6048270678827024,4.3960255069245004,3.4972992876839712,3.5,0.999228367909706,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835524632451648e-05,0.0001535337887572125,0.0007009000106696586,0.09216613963007535,0.09216613963007535,0.09216613963007535,0.09216618084276167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216613963007535,0.09216643068315408,0.09216643068315408,0.4270952542709823,0.4270952542709823,0.5,9.99913859134622,1.3681124834723164,1.3681124834723164,2.972910806420259e-11,1.368060541243949,1.368060541243949,2.972910806420259e-11,26177.12233334474,19974.464821393885,0.7630504440875904,0.9010219161751118,0.6812212167850059,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.473563661846,1452.3872778856817,0.4270952542709823,6.178477068285765,3.4972992876839712
5943.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08953121574598,4.999684010929609,-26.548998643032117,-40.05624420298261,1.4942650378156959,-3.6372449988958806,-5.0052925827315855,40.00716360890798,47887.058452790254,15451.092381884691,15451.092381884691,63338.15083467495,87593.95074328959,87593.95074328959,15451.092381884691,103045.04312517428,103045.04312517428,103045.04312517428,129222.16410005071,124730.03580891129,4492.128291139417,0.0,103678.5999937203,63971.707734385716,44118.769177038426,26177.120974876423,70295.89015191485,19974.4638573624,1452.3872076658884,0.0,0.8868658525023383,2.865084475608657,0.0014984597031051942,1.0,1.0,-3.6372449988958806,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504468590322,0.09216643068315408,4.565118963995687,101325.0,128370.94279737292,1.266922702169977,1.0,0.0,4.565118963994972,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.47174974108,0.0,0.0,22711.04013091788,2315.8815835089335,19304.38740317284,1968.4996816622233,0.85,0.8500001449468022,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7517593365017,2034.6934298245008,7.597334488318041,5.000852574807203,0.6048275954519013,4.3960249793553015,3.4973007086419834,3.5,0.9992287738977096,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835524632451648e-05,0.0001535337887572125,0.0007009000106696586,0.09216613077830481,0.09216613077830481,0.09216613077830481,0.09216618213624513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216613077830481,0.09216643068315408,0.09216643068315408,0.4270952132521309,0.4270952132521309,0.5,9.99913859134622,1.3680995035432488,1.3680995035432488,2.972910806420259e-11,1.3680475838357324,1.3680475838357324,2.972910806420259e-11,26177.120974876423,19974.4638573624,0.7630504468590322,0.90102210382138,0.6812213110795329,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.47174974108,1452.3872076658884,0.4270952132521309,6.178477068285765,3.4973007086419834
5944.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089529609214537,4.999684010929609,-26.548998643032117,-40.05623665926976,1.4942650378156959,-3.63725795662981,-5.0052925827315855,40.00716360890798,47887.02290181615,15451.096805391093,15451.096805391093,63338.11970720724,87593.94320852247,87593.94320852247,15451.096805391093,103045.04001391356,103045.04001391356,103045.04001391356,129222.1596303221,124730.03133918268,4492.128291139417,0.0,103678.59245895318,63971.67218341161,44118.800306157296,26177.119616408545,70295.91992256584,19974.462893331234,1452.3871374460948,0.0,0.8868658525023383,2.865084654343156,0.0014984597031051942,1.0,1.0,-3.63725795662981,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504496304737,0.09216643068315408,4.565118963995687,101325.0,128370.9338335219,1.2669226137036458,1.0,0.0,4.565118963995703,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.469935820314,0.0,0.0,22711.038480409497,2315.8814152039176,19304.378416665662,1968.4987652935165,0.85,0.8499998110309921,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.752255126117,2034.6934298245008,7.597334811281105,5.000852574807203,0.6048281230208499,4.396024451786353,3.497302129599995,3.5,0.9992291798857129,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835531324713262e-05,0.00015353372183459635,0.0007008997051599545,0.09216612192650803,0.09216612192650803,0.09216612192650803,0.0921661834298736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216612192650803,0.09216643068315408,0.09216643068315408,0.42709517223315785,0.42709517223315785,0.5,9.99913859134622,1.3680865280535386,1.3680865280535386,2.972910806420259e-11,1.368034626101803,1.368034626101803,2.972910806420259e-11,26177.119616408545,19974.462893331234,0.7630504496304737,0.9010212794281243,0.6812205168460117,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.469935820314,1452.3871374460948,0.42709517223315785,6.178477068285765,3.497302129599995
5945.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089527932833903,4.999684010929609,-26.548998643032117,-40.05623665926976,1.4942650378156959,-3.637270914675071,-5.0052925827315855,40.00716360890798,47887.02290181615,15451.10122889687,15451.10122889687,63338.12413071302,87593.93567368106,87593.93567368106,15451.10122889687,103045.03690257794,103045.03690257794,103045.03690257794,129222.1551605182,124730.02686937878,4492.128291139417,0.0,103678.58492411177,63971.67218341161,44118.79193411129,26177.118257940263,70295.91019205155,19974.46192929976,1452.3870672263015,0.0,0.8868658525023383,2.865084833081985,0.0014984597031051942,1.0,1.0,-3.637270914675071,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504524019155,0.09216643068315408,4.565118963995687,101325.0,128370.9338335219,1.2669226137036458,1.0,0.0,4.565118963995118,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.46812189955,0.0,0.0,22711.03682988484,2315.8812468972424,19304.378416665662,1968.4987652935165,0.85,0.8499998728047304,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7527509156519,2034.6934298245008,7.597335134244002,5.000852574807203,0.6048286505895479,4.396023924217655,3.4973035505580072,3.5,0.9992295858737164,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835531324713262e-05,0.00015353372183459635,0.0007008997051599545,0.09216611307469025,0.09216611307469025,0.09216611307469025,0.09216618472364081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216611307469025,0.09216643068315408,0.09216643068315408,0.4270951312140875,0.4270951312140875,0.5,9.99913859134622,1.3680735560527637,1.3680735560527637,2.972910806420259e-11,1.3680216680565422,1.3680216680565422,2.972910806420259e-11,26177.118257940263,19974.46192929976,0.7630504524019155,0.9010214670763982,0.6812206111420518,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.46812189955,1452.3870672263015,0.4270951312140875,6.178477068285765,3.4973035505580072
5946.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08952632630246,4.999684010929609,-26.548998643032117,-40.05623665926976,1.4942650378156959,-3.6372838730983403,-5.0052925827315855,40.00716360890798,47887.02290181615,15451.10565240202,15451.10565240202,63338.12855421817,87593.92813874922,87593.92813874922,15451.10565240202,103045.03379115125,103045.03379115125,103045.03379115125,129222.15069062379,124730.02239948437,4492.128291139417,0.0,103678.57738917993,63971.67218341161,44118.7835619648,26177.11689947254,70295.90046143734,19974.46096526871,1452.386997006508,0.0,0.8868658525023383,2.86508501182606,0.0014984597031051942,1.0,1.0,-3.6372838730983403,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504551733575,0.09216643068315408,4.565118963995687,101325.0,128370.9338335219,1.2669226137036458,1.0,0.0,4.56511896399804,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.466307978786,0.0,0.0,22711.035179340375,2315.881078588547,19304.378416665662,1968.4987652935165,0.85,0.8499999345792191,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.753246705106,2034.6934298245008,7.5973354572067375,5.000852574807203,0.6048291781579955,4.396023396649207,3.4973049715160194,3.5,0.9992299918617198,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835531324713262e-05,0.00015353372183459635,0.0007008997051599545,0.09216610422285566,0.09216610422285566,0.09216610422285566,0.0921661860175762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216610422285566,0.09216643068315408,0.09216643068315408,0.42709509019493924,0.42709509019493924,0.5,9.99913859134622,1.3680605867671716,1.3680605867671716,2.972910806420259e-11,1.3680087096332727,1.3680087096332727,2.972910806420259e-11,26177.11689947254,19974.46096526871,0.7630504551733575,0.9010216547259959,0.6812207054390864,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.466307978786,1452.386997006508,0.42709509019493924,6.178477068285765,3.4973049715160194
5947.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089524649921827,4.999684010929609,-26.548998643032117,-40.05623665926976,1.4942650378156959,-3.6372968317420487,-5.0052925827315855,40.00716360890798,47887.02290181615,15451.110075906545,15451.110075906545,63338.13297772269,87593.92060376499,87593.92060376499,15451.110075906545,103045.03067967153,103045.03067967153,103045.03067967153,129222.14622067577,124730.01792953635,4492.128291139417,0.0,103678.5698541957,63971.67218341161,44118.77518976009,26177.115541004237,70295.89073076432,19974.46000123721,1452.3869267867146,0.0,0.8868658525023383,2.865085190573203,0.0014984597031051942,1.0,1.0,-3.6372968317420487,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504579447994,0.09216643068315408,4.565118963995687,101325.0,128370.9338335219,1.2669226137036458,1.0,0.0,4.565118963995703,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.464494058022,0.0,0.0,22711.033528784432,2315.8809102786818,19304.378416665662,1968.4987652935165,0.85,0.8499999963541464,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7537424944799,2034.6934298245008,7.597335780169307,5.000852574807203,0.6048297057261927,4.39602286908101,3.4973063924740315,3.5,0.9992303978497233,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835531324713262e-05,0.00015353372183459635,0.0007008997051599545,0.09216609537100763,0.09216609537100763,0.09216609537100763,0.09216618731160978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216609537100763,0.09216643068315408,0.09216643068315408,0.4270950491757287,0.4270950491757287,0.5,9.99913859134622,1.3680476196100244,1.3680476196100244,2.972910806420259e-11,1.3679957509895644,1.3679957509895644,2.972910806420259e-11,26177.115541004237,19974.46000123721,0.7630504579447994,0.9010218423763904,0.681220799736717,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.464494058022,1452.3869267867146,0.4270950491757287,6.178477068285765,3.4973063924740315
5948.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089523043390386,4.999684010929609,-26.548998643032117,-40.05623665926976,1.4942650378156959,-3.6373097907815577,-5.0052925827315855,40.00716360890798,47887.02290181615,15451.114499410443,15451.114499410443,63338.13740122659,87593.91306868616,87593.91306868616,15451.114499410443,103045.0275680966,103045.0275680966,103045.0275680966,129222.14175063319,124730.01345949377,4492.128291139417,0.0,103678.56231911687,63971.67218341161,44118.76681745029,26177.114182536592,70295.88099998688,19974.45903720619,1452.386856566921,0.0,0.8868658525023383,2.865085369325837,0.0014984597031051942,1.0,1.0,-3.6373097907815577,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504607162409,0.09216643068315408,4.565118963995687,101325.0,128370.92910105397,1.2669225669978186,1.0,0.0,4.56511896399804,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.462680137258,0.0,0.0,22711.03187820777,2315.880741966703,19304.37392341207,1968.4983071091626,0.85,0.8499998602853207,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7542382837728,2034.6934298245008,7.597336103131712,5.000852574807203,0.6048302332941384,4.396022341513064,3.497307813432043,3.5,0.9992308038377267,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835531324713262e-05,0.00015353372183459635,0.0007008997051599545,0.09216608651914884,0.09216608651914884,0.09216608651914884,0.0921661886058194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216608651914884,0.09216643068315408,0.09216643068315408,0.42709500815646834,0.42709500815646834,0.5,9.99913859134622,1.368034654076439,1.368034654076439,2.972910806420259e-11,1.3679827919500553,1.3679827919500553,2.972910806420259e-11,26177.114182536592,19974.45903720619,0.7630504607162409,0.9010220300281663,0.6812208940353857,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.462680137258,1452.386856566921,0.42709500815646834,6.178477068285765,3.497307813432043
5949.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089521367009752,4.999684010929609,-26.548998643032117,-40.05623665926976,1.4942650378156959,-3.637322750109945,-5.0052925827315855,40.00716360890798,47887.02290181615,15451.118922913709,15451.118922913709,63338.14182472986,87593.90553353833,87593.90553353833,15451.118922913709,103045.02445645204,103045.02445645204,103045.02445645204,129222.13728052049,124730.00898938107,4492.128291139417,0.0,103678.55478396906,63971.67218341161,44118.758445063824,26177.112824068445,70295.87126913227,19974.458073174796,1452.3867863471278,0.0,0.8868658525023383,2.8650855480824924,0.0014984597031051942,1.0,1.0,-3.637322750109945,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504634876829,0.09216643068315408,4.565118963995687,101325.0,128370.92910105397,1.2669225669978186,1.0,0.0,4.565118963996725,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.460866216494,0.0,0.0,22711.030227615993,2315.8805736531835,19304.37392341207,1968.4983071091626,0.85,0.8499999220615927,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7547340729855,2034.6934298245008,7.597336426093953,5.000852574807203,0.6048307608618364,4.396021813945366,3.4973092343900554,3.5,0.9992312098257301,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835531324713262e-05,0.00015353372183459635,0.0007008997051599545,0.09216607766728145,0.09216607766728145,0.09216607766728145,0.09216618990015786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216607766728145,0.09216643068315408,0.09216643068315408,0.4270949671371681,0.4270949671371681,0.5,9.99913859134622,1.3680216897838022,1.3680216897838022,2.972910806420259e-11,1.367969832621668,1.367969832621668,2.972910806420259e-11,26177.112824068445,19974.458073174796,0.7630504634876829,0.9010222176809745,0.6812209883348284,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.460866216494,1452.3867863471278,0.4270949671371681,6.178477068285765,3.4973092343900554
5950.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08951976047831,4.999684010929609,-26.548998643032117,-40.05623665926976,1.4942650378156959,-3.637335709753529,-5.0052925827315855,40.00716360890798,47887.02290181615,15451.123346416356,15451.123346416356,63338.1462482325,87593.89799831528,87593.89799831528,15451.123346416356,103045.02134473163,103045.02134473163,103045.02134473163,129222.13281033249,124730.00451919307,4492.128291139417,0.0,103678.54724874599,63971.67218341161,44118.75007259376,26177.11146560085,70295.86153819461,19974.457109143805,1452.3867161273342,0.0,0.8868658525023383,2.8650857268435295,0.0014984597031051942,1.0,1.0,-3.637335709753529,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504662591245,0.09216643068315408,4.565118963995687,101325.0,128370.92910105397,1.2669225669978186,1.0,0.0,4.565118963994826,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.45905229573,0.0,0.0,22711.028577007735,2315.8804053379836,19304.37392341207,1968.4983071091626,0.85,0.8499999838384904,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7552298621174,2034.6934298245008,7.597336749056032,5.000852574807203,0.6048312884292812,4.3960212863779216,3.4973106553480675,3.5,0.9992316158137335,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835531324713262e-05,0.00015353372183459635,0.0007008997051599545,0.09216606881540719,0.09216606881540719,0.09216606881540719,0.09216619119463668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216606881540719,0.09216643068315408,0.09216643068315408,0.42709492611783595,0.42709492611783595,0.5,9.99913859134622,1.3680087264210101,1.3680087264210101,2.972910806420259e-11,1.367956872978084,1.367956872978084,2.972910806420259e-11,26177.11146560085,19974.457109143805,0.7630504662591245,0.9010224053348901,0.6812210826351018,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.45905229573,1452.3867161273342,0.42709492611783595,6.178477068285765,3.4973106553480675
