time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5951.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089518084097676,4.999684010929609,-26.548998643032117,-40.05623288741333,1.4942650378156959,-3.6373486697523276,-5.0052925827315855,40.00716360890798,47887.00512632885,15451.12776991837,15451.12776991837,63338.13289624722,87593.89046300745,87593.89046300745,15451.12776991837,103045.01823292582,103045.01823292582,103045.01823292582,129222.12834005887,124730.00004891945,4492.128291139417,0.0,103678.53971343816,63971.65440792431,44118.76145057095,26177.110107133056,70295.871557704,19974.456145112665,1452.386645907541,0.0,0.8868658525023383,2.865085905609488,0.0014984597031051942,1.0,1.0,-3.6373486697523276,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504690305666,0.09216643068315408,4.565118963995687,101325.0,128370.92019287903,1.2669224790809674,1.0,0.0,4.565118963994534,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.457238374962,0.0,0.0,22711.02692638091,2315.88023702089,19304.37392341207,1968.4983071091626,0.85,0.8500000456160921,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7557256511684,2034.6934298245008,7.597337072017943,5.000852574807203,0.6048318159964774,4.396020758810725,3.497312076306079,3.5,0.9992320218017369,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835534670846031e-05,0.00015353368837326867,0.000700899552405013,0.0921660599635274,0.0921660599635274,0.0921660599635274,0.0921661924892733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.0921660599635274,0.09216643068315408,0.09216643068315408,0.4270948850984783,0.4270948850984783,0.5,9.99913859134622,1.3679957637310736,1.3679957637310736,2.972910806420259e-11,1.3679439129792854,1.3679439129792854,2.972910806420259e-11,26177.110107133056,19974.456145112665,0.7630504690305666,0.9010220869692844,0.6812207326716149,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.457238374962,1452.386645907541,0.4270948850984783,6.178477068285765,3.497312076306079
5952.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089516477566235,4.999684010929609,-26.548998643032117,-40.05623288741333,1.4942650378156959,-3.6373616300875824,-5.0052925827315855,40.00716360890798,47887.00512632885,15451.132193419764,15451.132193419764,63338.13731974861,87593.88292761911,87593.88292761911,15451.132193419764,103045.01512103887,103045.01512103887,103045.01512103887,129222.12386970433,124729.9955785649,4492.128291139417,0.0,103678.53217804982,63971.65440792431,44118.75307791723,26177.108748665454,70295.86182658268,19974.45518108165,1452.3865756877476,0.0,0.8868658525023383,2.865086084380129,0.0014984597031051942,1.0,1.0,-3.6373616300875824,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504718020081,0.09216643068315408,4.565118963995687,101325.0,128370.92019287903,1.2669224790809674,1.0,0.0,4.565118963996871,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.455424454198,0.0,0.0,22711.025275736447,2315.880068701998,19304.37392341207,1968.4983071091626,0.85,0.8500001073943628,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7562214401394,2034.6934298245008,7.597337394979691,5.000852574807203,0.6048323435634213,4.3960202312437815,3.4973134972640914,3.5,0.9992324277897404,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835534670846031e-05,0.00015353368837326867,0.000700899552405013,0.09216605111164324,0.09216605111164324,0.09216605111164324,0.09216619378405996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216605111164324,0.09216643068315408,0.09216643068315408,0.42709484407910026,0.42709484407910026,0.5,9.99913859134622,1.3679828015119142,1.3679828015119142,2.972910806420259e-11,1.3679309526440306,1.3679309526440306,2.972910806420259e-11,26177.108748665454,19974.45518108165,0.7630504718020081,0.9010222746255174,0.6812208269736324,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.455424454198,1452.3865756877476,0.42709484407910026,6.178477068285765,3.4973134972640914
5953.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.0895148011856,4.999684010929609,-26.548998643032117,-40.05623288741333,1.4942650378156959,-3.637374590736499,-5.0052925827315855,40.00716360890798,47887.00512632885,15451.13661692053,15451.13661692053,63338.141743249376,87593.87539215606,87593.87539215606,15451.13661692053,103045.01200907658,103045.01200907658,103045.01200907658,129222.1193992744,124729.99110813497,4492.128291139417,0.0,103678.52464258677,63971.65440792431,44118.74470518051,26177.10739019781,70295.85209537832,19974.454217050603,1452.386505467954,0.0,0.8868658525023383,2.865086263155119,0.0014984597031051942,1.0,1.0,-3.637374590736499,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.76305047457345,0.09216643068315408,4.565118963995687,101325.0,128370.92019287903,1.2669224790809674,1.0,0.0,4.565118963996141,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.453610533434,0.0,0.0,22711.023625075617,2315.879900381437,19304.37392341207,1968.4983071091626,0.85,0.8500001691732552,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7567172290296,2034.6934298245008,7.597337717941273,5.000852574807203,0.6048328711301147,4.396019703677088,3.4973149182221035,3.5,0.9992328337777439,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835534670846031e-05,0.00015353368837326867,0.000700899552405013,0.09216604225975553,0.09216604225975553,0.09216604225975553,0.09216619507898598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216604225975553,0.09216643068315408,0.09216643068315408,0.4270948030597059,0.4270948030597059,0.5,9.99913859134622,1.367969839607099,1.367969839607099,2.972910806420259e-11,1.3679179919951139,1.3679179919951139,2.972910806420259e-11,26177.10739019781,19974.454217050603,0.76305047457345,0.9010224622828581,0.6812209212764808,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.453610533434,1452.386505467954,0.4270948030597059,6.178477068285765,3.4973149182221035
5954.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08951319465416,4.999684010929609,-26.548998643032117,-40.056229080632306,1.4942650378156959,-3.637387551664631,-5.0052925827315855,40.00716360890798,47886.98735084138,15451.141040420665,15451.141040420665,63338.12839126204,87593.8678566263,87593.8678566263,15451.141040420665,103045.00889704697,103045.00889704697,103045.00889704697,129222.11492877717,124729.98663763775,4492.128291139417,0.0,103678.51710705702,63971.63663243684,44118.756082911306,26177.106031730207,70295.86211464151,19974.453253019583,1452.3864352481608,0.0,0.8868658525023383,2.8650864419340007,0.0014984597031051942,1.0,1.0,-3.637387551664631,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504773448918,0.09216643068315408,4.565118963995687,101325.0,128370.91546041108,1.2669224323751402,1.0,0.0,4.565118963994826,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.45179661267,0.0,0.0,22711.021974400177,2315.8797320593862,19304.36943015848,1968.4978489248092,0.85,0.8500000331080799,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7572130178391,2034.6934298245008,7.597338040902693,5.000852574807203,0.6048333986965595,4.396019176110643,3.497316339180115,3.5,0.9992332397657472,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835538047962925e-05,0.00015353365460209973,0.0007008993982356091,0.09216603340786499,0.09216603340786499,0.09216603340786499,0.09216619637403663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216603340786499,0.09216643068315408,0.09216643068315408,0.4270947620402984,0.4270947620402984,0.5,9.99913859134622,1.3679568778974271,1.3679568778974271,2.972910806420259e-11,1.3679050310669822,1.3679050310669822,2.972910806420259e-11,26177.106031730207,19974.453253019583,0.7630504773448918,0.9010221439203279,0.6812205713153532,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.45179661267,1452.3864352481608,0.4270947620402984,6.178477068285765,3.497316339180115
5955.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089511518273525,4.999684010929609,-26.548998643032117,-40.056229080632306,1.4942650378156959,-3.6374005129434863,-5.0052925827315855,40.00716360890798,47886.98735084138,15451.14546392018,15451.14546392018,63338.13281476156,87593.86032101266,87593.86032101266,15451.14546392018,103045.00578493284,103045.00578493284,103045.00578493284,129222.11045819552,124729.98216705609,4492.128291139417,0.0,103678.50957144337,63971.63663243684,44118.74771000725,26177.10467326267,70295.85238326993,19974.452288988592,1452.3863650283672,0.0,0.8868658525023383,2.865086620717757,0.0014984597031051942,1.0,1.0,-3.6374005129434863,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504801163333,0.09216643068315408,4.565118963995687,101325.0,128370.91546041108,1.2669224323751402,1.0,0.0,4.565118963993512,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.449982691905,0.0,0.0,22711.02032370636,2315.8795637354615,19304.36943015848,1968.4978489248092,0.85,0.8500000948882103,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7577088065682,2034.6934298245008,7.597338363863946,5.000852574807203,0.604833926262752,4.396018648544451,3.4973177601381273,3.5,0.9992336457537506,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835538047962925e-05,0.00015353365460209973,0.0007008993982356091,0.0921660245559722,0.0921660245559722,0.0921660245559722,0.09216619766924353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.0921660245559722,0.09216643068315408,0.09216643068315408,0.4270947210208805,0.4270947210208805,0.5,9.99913859134622,1.3679439162739868,1.3679439162739868,2.972910806420259e-11,1.3678920697881267,1.3678920697881267,2.972910806420259e-11,26177.10467326267,19974.452288988592,0.7630504801163333,0.9010223315797751,0.6812206656197862,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.449982691905,1452.3863650283672,0.4270947210208805,6.178477068285765,3.4973177601381273
5956.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089509911742084,4.999684010929609,-26.548998643032117,-40.056229080632306,1.4942650378156959,-3.637413474599043,-5.0052925827315855,40.00716360890798,47886.98735084138,15451.149887419067,15451.149887419067,63338.137238260446,87593.85278530917,87593.85278530917,15451.149887419067,103045.00267272824,103045.00267272824,103045.00267272824,129222.10598752336,124729.97769638394,4492.128291139417,0.0,103678.50203573989,63971.63663243684,44118.73933700338,26177.10331479513,70295.8426517985,19974.45132495762,1452.386294808574,0.0,0.8868658525023383,2.86508679950673,0.0014984597031051942,1.0,1.0,-3.637413474599043,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504828877758,0.09216643068315408,4.565118963995687,101325.0,128370.91546041108,1.2669224323751402,1.0,0.0,4.565118963998624,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.44816877114,0.0,0.0,22711.018672992865,2315.87939540953,19304.36943015848,1968.4978489248092,0.85,0.8500001566690863,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.758204595217,2034.6934298245008,7.5973386868250365,5.000852574807203,0.6048344538286949,4.396018120978508,3.4973191810961395,3.5,0.9992340517417542,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835538047962925e-05,0.00015353365460209973,0.0007008993982356091,0.09216601570407762,0.09216601570407762,0.09216601570407762,0.09216619896461771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216601570407762,0.09216643068315408,0.09216643068315408,0.42709468000145423,0.42709468000145423,0.5,9.99913859134622,1.3679309546438958,1.3679309546438958,2.972910806420259e-11,1.3678791081325699,1.3678791081325699,2.972910806420259e-11,26177.10331479513,19974.45132495762,0.7630504828877758,0.901022519240545,0.681220759925213,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.44816877114,1452.386294808574,0.42709468000145423,6.178477068285765,3.4973191810961395
5957.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08950823536145,4.999684010929609,-26.548998643032117,-40.05622530877588,1.4942650378156959,-3.637426436546775,-5.0052925827315855,40.00716360890798,47886.96957535375,15451.15431091732,15451.15431091732,63338.123886271074,87593.84524953597,87593.84524953597,15451.15431091732,103044.99956045329,103044.99956045329,103044.99956045329,129222.10151678087,124729.97322564144,4492.128291139417,0.0,103678.49449996668,63971.61885694921,44118.75071446385,26177.101956327573,70295.85267079143,19974.450360926596,1452.3862245887804,0.0,0.8868658525023383,2.8650869782997663,0.0014984597031051942,1.0,1.0,-3.637426436546775,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504856592171,0.09216643068315408,4.565118963995687,101325.0,128370.90649656008,1.266922343908809,1.0,0.0,4.565118963996433,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.446354850377,0.0,0.0,22711.017022264095,2315.879227082041,19304.3604436513,1968.4969325561026,0.85,0.8499998227612099,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7587003837846,2034.6934298245008,7.597339009785962,5.000852574807203,0.6048349813943883,4.3960175934128145,3.497320602054151,3.5,0.9992344577297575,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835541394098458e-05,0.0001535336211407444,0.0007008992454805414,0.0921660068521816,0.0921660068521816,0.0921660068521816,0.09216620026012202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.0921660068521816,0.09216643068315408,0.09216643068315408,0.42709463898202127,0.42709463898202127,0.5,9.99913859134622,1.367917992950538,1.367917992950538,2.972910806420259e-11,1.3678661461848378,1.3678661461848378,2.972910806420259e-11,26177.101956327573,19974.450360926596,0.7630504856592171,0.9010222008813992,0.6812204099666783,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.446354850377,1452.3862245887804,0.42709463898202127,6.178477068285765,3.497320602054151
5958.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089506593905412,4.999684010929609,-26.548998643032117,-40.05622530877588,1.4942650378156959,-3.637439398765366,-5.0052925827315855,40.00716360890798,47886.96957535375,15451.158734414954,15451.158734414954,63338.128309768705,87593.8377136981,87593.8377136981,15451.158734414954,103044.99644811306,103044.99644811306,103044.99644811306,129222.09704597326,124729.96875483384,4492.128291139417,0.0,103678.48696412881,63971.61885694921,44118.742341310666,26177.1005978602,70295.84293917086,19974.449396895714,1452.386154368987,0.0,0.8868658525023383,2.865087157096573,0.0014984597031051942,1.0,1.0,-3.637439398765366,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504884306587,0.09216643068315408,4.565118963995687,101325.0,128370.90649656008,1.266922343908809,1.0,0.0,4.565118963995411,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.44454092961,0.0,0.0,22711.015371521164,2315.879058753108,19304.3604436513,1968.4969325561026,0.85,0.8499998845431768,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.759196172272,2034.6934298245008,7.5973393327467225,5.000852574807203,0.6048355089598303,4.3960170658473725,3.4973220230121633,3.5,0.9992348637177609,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835541394098458e-05,0.0001535336211407444,0.0007008992454805414,0.09216599800028441,0.09216599800028441,0.09216599800028441,0.09216620155574708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216599800028441,0.09216643068315408,0.09216643068315408,0.427094597962583,0.427094597962583,0.5,9.99913859134622,1.3679050311521337,1.3679050311521337,2.972910806420259e-11,1.3678531839662469,1.3678531839662469,2.972910806420259e-11,26177.1005978602,19974.449396895714,0.7630504884306587,0.901022388544044,0.6812205042735145,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.44454092961,1452.386154368987,0.427094597962583,6.178477068285765,3.4973220230121633
5959.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089504952449374,4.999684010929609,-26.548998643032117,-40.05622530877588,1.4942650378156959,-3.6374523613696397,-5.0052925827315855,40.00716360890798,47886.96957535375,15451.163157911964,15451.163157911964,63338.13273326572,87593.83017776806,87593.83017776806,15451.163157911964,103044.99333568002,103044.99333568002,103044.99333568002,129222.09257507285,124729.96428393343,4492.128291139417,0.0,103678.47942819877,63971.61885694921,44118.73396805507,26177.09923939283,70295.8332074479,19974.448432864832,1452.3860841491937,0.0,0.8868658525023383,2.865087335898732,0.0014984597031051942,1.0,1.0,-3.6374523613696397,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504912021006,0.09216643068315408,4.565118963995687,101325.0,128370.90649656008,1.266922343908809,1.0,0.0,4.5651189639958485,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.442727008845,0.0,0.0,22711.01372075804,2315.878890422116,19304.3604436513,1968.4969325561026,0.85,0.8499999463259083,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7596919606788,2034.6934298245008,7.597339655707318,5.000852574807203,0.6048360365250209,4.396016538282182,3.4973234439701755,3.5,0.9992352697057644,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835541394098458e-05,0.0001535336211407444,0.0007008992454805414,0.09216598914838631,0.09216598914838631,0.09216598914838631,0.09216620285154377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216598914838631,0.09216643068315408,0.09216643068315408,0.4270945569431404,0.4270945569431404,0.5,9.99913859134622,1.367892069192635,1.367892069192635,2.972910806420259e-11,1.3678402213619734,1.3678402213619734,2.972910806420259e-11,26177.09923939283,19974.448432864832,0.7630504912021006,0.9010225762080446,0.6812205985813693,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.442727008845,1452.3860841491937,0.4270945569431404,6.178477068285765,3.4973234439701755
5960.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089503310993337,4.999684010929609,-26.548998643032117,-40.05622530877588,1.4942650378156959,-3.6374653242863815,-5.0052925827315855,40.00716360890798,47886.96957535375,15451.167581408343,15451.167581408343,63338.137156762095,87593.82264176343,87593.82264176343,15451.167581408343,103044.99022317177,103044.99022317177,103044.99022317177,129222.08810409755,124729.95981295813,4492.128291139417,0.0,103678.47189219414,63971.61885694921,44118.72559471659,26177.097880925783,70295.82347564238,19974.447468834187,1452.3860139294002,0.0,0.8868658525023383,2.865087514705236,0.0014984597031051942,1.0,1.0,-3.6374653242863815,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504939735423,0.09216643068315408,4.565118963995687,101325.0,128370.90176409214,1.2669222972029819,1.0,0.0,4.565118963996286,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.44091308808,0.0,0.0,22711.012069978577,2315.8787220894574,19304.355950397712,1968.4964743717492,0.85,0.8499998102645507,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.760187749005,2034.6934298245008,7.59733997866775,5.000852574807203,0.604836564089962,4.396016010717241,3.497324864928187,3.5,0.9992356756937678,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835541394098458e-05,0.0001535336211407444,0.0007008992454805414,0.09216598029648745,0.09216598029648745,0.09216598029648745,0.09216620414747966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216598029648745,0.09216643068315408,0.09216643068315408,0.4270945159236944,0.4270945159236944,0.5,9.99913859134622,1.3678791070415173,1.3678791070415173,2.972910806420259e-11,1.3678272584452316,1.3678272584452316,2.972910806420259e-11,26177.097880925783,19974.447468834187,0.7630504939735423,0.9010227638731463,0.6812206928900502,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.44091308808,1452.3860139294002,0.4270945159236944,6.178477068285765,3.497324864928187
5961.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.0895016695373,4.999684010929609,-26.548998643032117,-40.05622530877588,1.4942650378156959,-3.6374782875039955,-5.0052925827315855,40.00716360890798,47886.96957535375,15451.172004904098,15451.172004904098,63338.14158025785,87593.81510568685,87593.81510568685,15451.172004904098,103044.98711059096,103044.98711059096,103044.98711059096,129222.08363304954,124729.95534191011,4492.128291139417,0.0,103678.46435611758,63971.61885694921,44118.71722129819,26177.096522458585,70295.81374375678,19974.44650480342,1452.3859437096069,0.0,0.8868658525023383,2.865087693515926,0.0014984597031051942,1.0,1.0,-3.6374782875039955,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504967449842,0.09216643068315408,4.565118963995687,101325.0,128370.90176409214,1.2669222972029819,1.0,0.0,4.565118963995411,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.439099167317,0.0,0.0,22711.010419183356,2315.8785537551926,19304.355950397712,1968.4964743717492,0.85,0.8499998720484871,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7606835372505,2034.6934298245008,7.5973403016280185,5.000852574807203,0.6048370916546517,4.396015483152551,3.4973262858861993,3.5,0.9992360816817712,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835541394098458e-05,0.0001535336211407444,0.0007008992454805414,0.09216597144458803,0.09216597144458803,0.09216597144458803,0.09216620544354963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216597144458803,0.09216643068315408,0.09216643068315408,0.4270944749042457,0.4270944749042457,0.5,9.99913859134622,1.367866144677123,1.367866144677123,2.972910806420259e-11,1.3678142952276175,1.3678142952276175,2.972910806420259e-11,26177.096522458585,19974.44650480342,0.7630504967449842,0.9010229515393174,0.6812207871995332,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.439099167317,1452.3859437096069,0.4270944749042457,6.178477068285765,3.4973262858861993
5962.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08950002808126,4.999684010929609,-26.548998643032117,-40.05622530877588,1.4942650378156959,-3.637491251097231,-5.0052925827315855,40.00716360890798,47886.96957535375,15451.176428399225,15451.176428399225,63338.146003752976,87593.8075695207,87593.8075695207,15451.176428399225,103044.98399791992,103044.98399791992,103044.98399791992,129222.07916191116,124729.95087077173,4492.128291139417,0.0,103678.4568199514,63971.61885694921,44118.70884778022,26177.095163991245,70295.80401177146,19974.445540772544,1452.3858734898133,0.0,0.8868658525023383,2.8650878723318227,0.0014984597031051942,1.0,1.0,-3.637491251097231,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630504995164261,0.09216643068315408,4.565118963995687,101325.0,128370.90176409214,1.2669222972029819,1.0,0.0,4.5651189639958485,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.437285246553,0.0,0.0,22711.00876836851,2315.878385418926,19304.355950397712,1968.4964743717492,0.85,0.8499999338331672,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7611793254155,2034.6934298245008,7.597340624588121,5.000852574807203,0.6048376192190918,4.396014955588111,3.4973277068442115,3.5,0.9992364876697747,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835541394098458e-05,0.0001535336211407444,0.0007008992454805414,0.09216596259268812,0.09216596259268812,0.09216596259268812,0.09216620673978657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216596259268812,0.09216643068315408,0.09216643068315408,0.42709443388479473,0.42709443388479473,0.5,9.99913859134622,1.3678531820669946,1.3678531820669946,2.972910806420259e-11,1.3678013316343822,1.3678013316343822,2.972910806420259e-11,26177.095163991245,19974.445540772544,0.7630504995164261,0.9010231392068099,0.6812208815100086,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.437285246553,1452.3858734898133,0.42709443388479473,6.178477068285765,3.4973277068442115
5963.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089498386625223,4.999684010929609,-26.548998643032117,-40.05622530877588,1.4942650378156959,-3.637504214930459,-5.0052925827315855,40.00716360890798,47886.96957535375,15451.180851893723,15451.180851893723,63338.15042724748,87593.8000332973,87593.8000332973,15451.180851893723,103044.98088519102,103044.98088519102,103044.98088519102,129222.0746907152,124729.94639957578,4492.128291139417,0.0,103678.44928372801,63971.61885694921,44118.70047419867,26177.09380552418,70295.79427972285,19974.444576741855,1452.38580327002,0.0,0.8868658525023383,2.8650880511510595,0.0014984597031051942,1.0,1.0,-3.637504214930459,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505022878677,0.09216643068315408,4.565118963995687,101325.0,128370.90176409214,1.2669222972029819,1.0,0.0,4.565118963994534,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.43547132579,0.0,0.0,22711.007117541125,2315.878217081381,19304.355950397712,1968.4964743717492,0.85,0.8499999956183254,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7616751135,2034.6934298245008,7.59734094754806,5.000852574807203,0.6048381467832824,4.39601442802392,3.4973291278022236,3.5,0.9992368936577781,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835541394098458e-05,0.0001535336211407444,0.0007008992454805414,0.09216595374078781,0.09216595374078781,0.09216595374078781,0.09216620803613039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216595374078781,0.09216643068315408,0.09216643068315408,0.427094392865342,0.427094392865342,0.5,9.99913859134622,1.3678402192121553,1.3678402192121553,2.972910806420259e-11,1.367788367801154,1.367788367801154,2.972910806420259e-11,26177.09380552418,19974.444576741855,0.7630505022878677,0.9010233268751565,0.6812209758211235,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.43547132579,1452.38580327002,0.427094392865342,6.178477068285765,3.4973291278022236
5964.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089496745169185,4.999684010929609,-26.548998643032117,-40.056221501994855,1.4942650378156959,-3.6375171791973457,-5.0052925827315855,40.00716360890798,47886.95179986599,15451.185275387597,15451.185275387597,63338.13707525359,87593.79249697027,87593.79249697027,15451.185275387597,103044.97777235787,103044.97777235787,103044.97777235787,129222.07021941495,124729.94192827553,4492.128291139417,0.0,103678.44174740098,63971.60108146144,44118.71185104393,26177.092447057083,70295.80429810102,19974.443612711144,1452.3857330502265,0.0,0.8868658525023383,2.8650882299763114,0.0014984597031051942,1.0,1.0,-3.6375171791973457,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505050593095,0.09216643068315408,4.565118963995687,101325.0,128370.8928002411,1.2669222087366503,1.0,0.0,4.565118963996871,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.433657405025,0.0,0.0,22711.00546669104,2315.8780487415215,19304.351457144123,1968.4960161873958,0.85,0.8499998595595749,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7621709015039,2034.6934298245008,7.597341270507834,5.000852574807203,0.6048386743472207,4.396013900459982,3.4973305487602353,3.5,0.9992372996457816,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835544771217971e-05,0.0001535335873695493,0.0007008990913110182,0.09216594488888724,0.09216594488888724,0.09216594488888724,0.09216620933266714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216594488888724,0.09216643068315408,0.09216643068315408,0.4270943518458879,0.4270943518458879,0.5,9.99913859134622,1.3678272560749178,1.3678272560749178,2.972910806420259e-11,1.3677754035342673,1.3677754035342673,2.972910806420259e-11,26177.092447057083,19974.443612711144,0.7630505050593095,0.9010230085234918,0.6812206258682726,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.433657405025,1452.3857330502265,0.4270943518458879,6.178477068285765,3.4973305487602353
5965.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089495103713148,4.999684010929609,-26.548998643032117,-40.056221501994855,1.4942650378156959,-3.6375301437168446,-5.0052925827315855,40.00716360890798,47886.95179986599,15451.189698880844,15451.189698880844,63338.14149874683,87593.78496058287,87593.78496058287,15451.189698880844,103044.97465946371,103044.97465946371,103044.97465946371,129222.06574805392,124729.9374569145,4492.128291139417,0.0,103678.43421101358,63971.60108146144,44118.70347728015,26177.09108859022,70295.79456587037,19974.442648680604,1452.3856628304331,0.0,0.8868658525023383,2.8650884088050885,0.0014984597031051942,1.0,1.0,-3.6375301437168446,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505078307515,0.09216643068315408,4.565118963995687,101325.0,128370.8928002411,1.2669222087366503,1.0,0.0,4.565118963997163,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.431843484257,0.0,0.0,22711.00381582773,2315.877880400313,19304.351457144123,1968.4960161873958,0.85,0.8499999213460813,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7626666894273,2034.6934298245008,7.597341593467443,5.000852574807203,0.6048392019109103,4.3960133728962925,3.4973319697182474,3.5,0.999237705633785,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835544771217971e-05,0.0001535335873695493,0.0007008990913110182,0.0921659360369864,0.0921659360369864,0.0921659360369864,0.09216621062931676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.0921659360369864,0.09216643068315408,0.09216643068315408,0.4270943108264327,0.4270943108264327,0.5,9.99913859134622,1.3678142926612509,1.3678142926612509,2.972910806420259e-11,1.3677624390147685,1.3677624390147685,2.972910806420259e-11,26177.09108859022,19974.442648680604,0.7630505078307515,0.9010231961941351,0.6812207201811159,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.431843484257,1452.3856628304331,0.4270943108264327,6.178477068285765,3.4973319697182474
5966.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08949346225711,4.999684010929609,-26.548998643032117,-40.056221501994855,1.4942650378156959,-3.6375431085583614,-5.0052925827315855,40.00716360890798,47886.95179986599,15451.194122373467,15451.194122373467,63338.145922239455,87593.77742411874,87593.77742411874,15451.194122373467,103044.9715464922,103044.9715464922,103044.9715464922,129222.06127661504,124729.93298547562,4492.128291139417,0.0,103678.42667454945,63971.60108146144,44118.69510343112,26177.08973012284,70295.78483355396,19974.441684649657,1452.3855926106398,0.0,0.8868658525023383,2.8650885876383265,0.0014984597031051942,1.0,1.0,-3.6375431085583614,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505106021931,0.09216643068315408,4.565118963995687,101325.0,128370.8928002411,1.2669222087366503,1.0,0.0,4.565118963996579,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.430029563493,0.0,0.0,22711.002164947615,2315.8777120573914,19304.351457144123,1968.4960161873958,0.85,0.8499999831332256,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7631624772698,2034.6934298245008,7.597341916426888,5.000852574807203,0.6048397294743477,4.396012845332855,3.4973333906762596,3.5,0.9992381116217884,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835544771217971e-05,0.0001535335873695493,0.0007008990913110182,0.09216592718508537,0.09216592718508537,0.09216592718508537,0.09216621192610931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216592718508537,0.09216643068315408,0.09216643068315408,0.42709426980697657,0.42709426980697657,0.5,9.99913859134622,1.3678013289618889,1.3678013289618889,2.972910806420259e-11,1.3677494741732517,1.3677494741732517,2.972910806420259e-11,26177.08973012284,19974.441684649657,0.7630505106021931,0.9010233838659207,0.6812208144948163,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.430029563493,1452.3855926106398,0.42709426980697657,6.178477068285765,3.4973333906762596
5967.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089491820801072,4.999684010929609,-26.548998643032117,-40.05621773013843,1.4942650378156959,-3.6375560736989883,-5.0052925827315855,40.00716360890798,47886.93402437802,15451.198545865464,15451.198545865464,63338.132570243484,87593.76988758305,87593.76988758305,15451.198545865464,103044.96843344852,103044.96843344852,103044.96843344852,129222.05680510474,124729.92851396532,4492.128291139417,0.0,103678.41913801376,63971.58330597348,44118.70648004476,26177.088371656224,70295.79485170098,19974.440720619292,1452.3855223908463,0.0,0.8868658525023383,2.8650887664757367,0.0014984597031051942,1.0,1.0,-3.6375560736989883,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505133736349,0.09216643068315408,4.565118963995687,101325.0,128370.8881234493,1.266922162580304,1.0,0.0,4.565118963993804,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.42821564273,0.0,0.0,22711.000514051822,2315.8775437128706,19304.351457144123,1968.4960161873958,0.85,0.8500000449209656,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.763658265032,2034.6934298245008,7.597342239386168,5.000852574807203,0.6048402570375346,4.396012317769668,3.4973348116342713,3.5,0.9992385176097918,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835548117356122e-05,0.00015353355390816778,0.0007008989385558309,0.09216591833318417,0.09216591833318417,0.09216591833318417,0.0921662132230355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216591833318417,0.09216643068315408,0.09216643068315408,0.42709422878751974,0.42709422878751974,0.5,9.99913859134622,1.3677883649746718,1.3677883649746718,2.972910806420259e-11,1.3677365090326248,1.3677365090326248,2.972910806420259e-11,26177.088371656224,19974.440720619292,0.7630505133736349,0.9010230655171383,0.6812204645441786,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.42821564273,1452.3855223908463,0.42709422878751974,6.178477068285765,3.4973348116342713
5968.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089490179345034,4.999684010929609,-26.548998643032117,-40.05621773013843,1.4942650378156959,-3.6375690392216598,-5.0052925827315855,40.00716360890798,47886.93402437802,15451.202969356831,15451.202969356831,63338.13699373485,87593.76235095624,87593.76235095624,15451.202969356831,103044.96532031307,103044.96532031307,103044.96532031307,129222.05233350211,124729.92404236269,4492.128291139417,0.0,103678.41160138695,63971.58330597348,44118.69810601496,26177.08701318904,70295.785119204,19974.43975658848,1452.385452171053,0.0,0.8868658525023383,2.8650889453184325,0.0014984597031051942,1.0,1.0,-3.6375690392216598,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505161450766,0.09216643068315408,4.565118963995687,101325.0,128370.8881234493,1.266922162580304,1.0,0.0,4.565118963993657,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.426401721965,0.0,0.0,22710.99886313607,2315.8773753663145,19304.351457144123,1968.4960161873958,0.85,0.8500001067094618,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7641540527138,2034.6934298245008,7.597342562345284,5.000852574807203,0.604840784600472,4.396011790206731,3.4973362325922834,3.5,0.9992389235977953,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835548117356122e-05,0.00015353355390816778,0.0007008989385558309,0.09216590948128289,0.09216590948128289,0.09216590948128289,0.09216621452013121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216590948128289,0.09216643068315408,0.09216643068315408,0.42709418776806235,0.42709418776806235,0.5,9.99913859134622,1.3677754006799887,1.3677754006799887,2.972910806420259e-11,1.3677235435099533,1.3677235435099533,2.972910806420259e-11,26177.08701318904,19974.43975658848,0.7630505161450766,0.9010232531912017,0.6812205588595931,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.426401721965,1452.385452171053,0.42709418776806235,6.178477068285765,3.4973362325922834
5969.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089488537888997,4.999684010929609,-26.548998643032117,-40.05621773013843,1.4942650378156959,-3.637582005097954,-5.0052925827315855,40.00716360890798,47886.93402437802,15451.207392847573,15451.207392847573,63338.14141722559,87593.75481424485,87593.75481424485,15451.207392847573,103044.96220709242,103044.96220709242,103044.96220709242,129222.047861815,124729.91957067557,4492.128291139417,0.0,103678.40406467556,63971.58330597348,44118.6897318912,26177.085654722578,70295.77538661378,19974.438792558212,1452.3853819512594,0.0,0.8868658525023383,2.86508912416605,0.0014984597031051942,1.0,1.0,-3.637582005097954,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505189165184,0.09216643068315408,4.565118963995687,101325.0,128370.8881234493,1.266922162580304,1.0,0.0,4.5651189639958485,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.4245878012,0.0,0.0,22710.99721220179,2315.8772070178698,19304.351457144123,1968.4960161873958,0.85,0.8500001684986602,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7646498403146,2034.6934298245008,7.5973428853042355,5.000852574807203,0.6048413121631588,4.396011262644044,3.4973376535502956,3.5,0.9992393295857988,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835548117356122e-05,0.00015353355390816778,0.0007008989385558309,0.09216590062938147,0.09216590062938147,0.09216590062938147,0.09216621581738464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216590062938147,0.09216643068315408,0.09216643068315408,0.42709414674860446,0.42709414674860446,0.5,9.99913859134622,1.3677624360689151,1.3677624360689151,2.972910806420259e-11,1.3677105776336589,1.3677105776336589,2.972910806420259e-11,26177.085654722578,19974.438792558212,0.7630505189165184,0.9010234408665032,0.6812206531759373,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.4245878012,1452.3853819512594,0.42709414674860446,6.178477068285765,3.4973376535502956
5970.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08948689643296,4.999684010929609,-26.548998643032117,-40.056213958282,1.4942650378156959,-3.6375949712447664,-5.0052925827315855,40.00716360890798,47886.916248889924,15451.21181633769,15451.21181633769,63338.12806522762,87593.74727746898,87593.74727746898,15451.21181633769,103044.95909380667,103044.95909380667,103044.95909380667,129222.04339006217,124729.91509892275,4492.128291139417,0.0,103678.39652789969,63971.56553048538,44118.70110823812,26177.084296255496,70295.78540449362,19974.43782852747,1452.3853117314661,0.0,0.8868658525023383,2.865089303017425,0.0014984597031051942,1.0,1.0,-3.6375949712447664,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505216879603,0.09216643068315408,4.565118963995687,101325.0,128370.87915959825,1.2669220741139724,1.0,0.0,4.565118963996433,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.422773880437,0.0,0.0,22710.995561253385,2315.877038667984,19304.346963890534,1968.4955580030423,0.85,0.8500000324435428,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.765145627835,2034.6934298245008,7.597343208263022,5.000852574807203,0.6048418397255944,4.3960107350816084,3.4973390745083073,3.5,0.9992397355738021,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835551463495563e-05,0.00015353352044677337,0.0007008987858005847,0.09216589177748,0.09216589177748,0.09216589177748,0.09216621711475842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216589177748,0.09216643068315408,0.09216643068315408,0.42709410572914625,0.42709410572914625,0.5,9.99913859134622,1.3677494711511713,1.3677494711511713,2.972910806420259e-11,1.3676976114868467,1.3676976114868467,2.972910806420259e-11,26177.084296255496,19974.43782852747,0.7630505216879603,0.901023122521066,0.6812203032278629,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.422773880437,1452.3853117314661,0.42709410572914625,6.178477068285765,3.4973390745083073
