time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5971.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08948525497692,4.999684010929609,-26.548998643032117,-40.056213958282,1.4942650378156959,-3.6376079377463952,-5.0052925827315855,40.00716360890798,47886.916248889924,15451.21623982718,15451.21623982718,63338.13248871711,87593.73974060829,87593.73974060829,15451.21623982718,103044.95598043546,103044.95598043546,103044.95598043546,129222.0389182245,124729.91062708508,4492.128291139417,0.0,103678.38899103901,63971.56553048538,44118.69273394848,26177.08293778903,70295.77567173752,19974.43686449718,1452.3852415116726,0.0,0.8868658525023383,2.8650894818737274,0.0014984597031051942,1.0,1.0,-3.6376079377463952,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505244594019,0.09216643068315408,4.565118963995687,101325.0,128370.87915959825,1.2669220741139724,1.0,0.0,4.565118963997017,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.420959959672,0.0,0.0,22710.9939102864,2315.876870316204,19304.346963890534,1968.4955580030423,0.85,0.8500000942339688,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7656414152748,2034.6934298245008,7.597343531221647,5.000852574807203,0.6048423672877803,4.3960102075194225,3.4973404954663194,3.5,0.9992401415618055,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835551463495563e-05,0.00015353352044677337,0.0007008987858005847,0.09216588292557844,0.09216588292557844,0.09216588292557844,0.09216621841229013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216588292557844,0.09216643068315408,0.09216643068315408,0.4270940647096877,0.4270940647096877,0.5,9.99913859134622,1.3677365059160707,1.3677365059160707,2.972910806420259e-11,1.3676846449852178,1.3676846449852178,2.972910806420259e-11,26177.08293778903,19974.43686449718,0.7630505244594019,0.9010233101984572,0.6812203975457789,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.420959959672,1452.3852415116726,0.4270940647096877,6.178477068285765,3.4973404954663194
5972.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089483613520883,4.999684010929609,-26.548998643032117,-40.056213958282,1.4942650378156959,-3.6376209045478163,-5.0052925827315855,40.00716360890798,47886.916248889924,15451.22066331604,15451.22066331604,63338.13691220596,87593.73220367606,87593.73220367606,15451.22066331604,103044.9528669921,103044.9528669921,103044.9528669921,129222.03444631424,124729.90615517482,4492.128291139417,0.0,103678.38145410677,63971.56553048538,44118.684359579325,26177.081579322137,70295.76593890146,19974.435900466575,1452.3851712918793,0.0,0.8868658525023383,2.8650896607342036,0.0014984597031051942,1.0,1.0,-3.6376209045478163,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505272308441,0.09216643068315408,4.565118963995687,101325.0,128370.87915959825,1.2669220741139724,1.0,0.0,4.565118963997455,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.41914603891,0.0,0.0,22710.992259303745,2315.876701962826,19304.346963890534,1968.4955580030423,0.85,0.8500001560249905,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7661372026341,2034.6934298245008,7.597343854180105,5.000852574807203,0.6048428948497167,4.396009679957486,3.4973419164243316,3.5,0.9992405475498091,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835551463495563e-05,0.00015353352044677337,0.0007008987858005847,0.09216587407367684,0.09216587407367684,0.09216587407367684,0.09216621970995559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216587407367684,0.09216643068315408,0.09216643068315408,0.4270940236902289,0.4270940236902289,0.5,9.99913859134622,1.3677235403682744,1.3677235403682744,2.972910806420259e-11,1.3676716781837968,1.3676716781837968,2.972910806420259e-11,26177.081579322137,19974.435900466575,0.7630505272308441,0.901023497876916,0.6812204918644958,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.41914603891,1452.3851712918793,0.4270940236902289,6.178477068285765,3.4973419164243316
5973.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089481972064846,4.999684010929609,-26.548998643032117,-40.056213958282,1.4942650378156959,-3.6376338716217447,-5.0052925827315855,40.00716360890798,47886.916248889924,15451.225086804276,15451.225086804276,63338.1413356942,87593.7246666789,87593.7246666789,15451.225086804276,103044.94975348318,103044.94975348318,103044.94975348318,129222.02997433876,124729.90168319934,4492.128291139417,0.0,103678.37391710962,63971.56553048538,44118.67598513805,26177.080220855583,70295.75620599363,19974.4349364362,1452.3851010720857,0.0,0.8868658525023383,2.865089839598464,0.0014984597031051942,1.0,1.0,-3.6376338716217447,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505300022855,0.09216643068315408,4.565118963995687,101325.0,128370.87442713036,1.2669220274081456,1.0,0.0,4.565118963996286,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.41733211814,0.0,0.0,22710.990608306867,2315.8765336079973,19304.34247063694,1968.4950998186885,0.85,0.8500000199716565,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7666329899128,2034.6934298245008,7.597344177138399,5.000852574807203,0.6048434224114008,4.396009152395802,3.4973433373823433,3.5,0.9992409535378124,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835551463495563e-05,0.00015353352044677337,0.0007008987858005847,0.0921658652217752,0.0921658652217752,0.0921658652217752,0.09216622100774217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.0921658652217752,0.09216643068315408,0.09216643068315408,0.42709398267077,0.42709398267077,0.5,9.99913859134622,1.3677105745147173,1.3677105745147173,2.972910806420259e-11,1.3676587111098684,1.3676587111098684,2.972910806420259e-11,26177.080220855583,19974.4349364362,0.7630505300022855,0.9010236855563379,0.6812205861839343,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.41733211814,1452.3851010720857,0.42709398267077,6.178477068285765,3.4973433373823433
5974.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089480330608808,4.999684010929609,-26.548998643032117,-40.056213958282,1.4942650378156959,-3.6376468390719765,-5.0052925827315855,40.00716360890798,47886.916248889924,15451.229510291887,15451.229510291887,63338.14575918181,87593.71712959177,87593.71712959177,15451.229510291887,103044.94663988365,103044.94663988365,103044.94663988365,129222.0255022728,124729.89721113337,4492.128291139417,0.0,103678.36638002249,63971.56553048538,44118.667610596785,26177.07886238915,70295.74647298593,19974.433972405917,1452.3850308522924,0.0,0.8868658525023383,2.865090018467952,0.0014984597031051942,1.0,1.0,-3.6376468390719765,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505327737274,0.09216643068315408,4.565118963995687,101325.0,128370.87442713036,1.2669220274081456,1.0,0.0,4.565118963993365,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.415518197377,0.0,0.0,22710.98895729028,2315.8763652511593,19304.34247063694,1968.4950998186885,0.85,0.8500000817639517,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7671287771109,2034.6934298245008,7.597344500096527,5.000852574807203,0.6048439499728353,4.3960086248343675,3.4973447583403554,3.5,0.9992413595258158,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835551463495563e-05,0.00015353352044677337,0.0007008987858005847,0.09216585636987353,0.09216585636987353,0.09216585636987353,0.09216622230569639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216585636987353,0.09216643068315408,0.09216643068315408,0.42709394165131087,0.42709394165131087,0.5,9.99913859134622,1.367697608342155,1.367697608342155,2.972910806420259e-11,1.3676457436596365,1.3676457436596365,2.972910806420259e-11,26177.07886238915,19974.433972405917,0.7630505327737274,0.9010238732370831,0.6812206805043668,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.415518197377,1452.3850308522924,0.42709394165131087,6.178477068285765,3.4973447583403554
5975.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08947868915277,4.999684010929609,-26.548998643032117,-40.056213958282,1.4942650378156959,-3.6376598068843577,-5.0052925827315855,40.00716360890798,47886.916248889924,15451.233933778869,15451.233933778869,63338.15018266879,87593.70959241806,87593.70959241806,15451.233933778869,103044.94352619693,103044.94352619693,103044.94352619693,129222.02103011966,124729.89273898024,4492.128291139417,0.0,103678.35884284877,63971.56553048538,44118.65923595933,26177.07750392273,70295.73673988206,19974.433008375636,1452.3849606324989,0.0,0.8868658525023383,2.8650901973424676,0.0014984597031051942,1.0,1.0,-3.6376598068843577,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.763050535545169,0.09216643068315408,4.565118963995687,101325.0,128370.87442713036,1.2669220274081456,1.0,0.0,4.565118963997017,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.413704276612,0.0,0.0,22710.987306254727,2315.8761968923873,19304.34247063694,1968.4950998186885,0.85,0.8500001435569656,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7676245642285,2034.6934298245008,7.597344823054493,5.000852574807203,0.6048444775340194,4.396008097273183,3.4973461792983676,3.5,0.9992417655138193,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835551463495563e-05,0.00015353352044677337,0.0007008987858005847,0.09216584751797184,0.09216584751797184,0.09216584751797184,0.09216622360381178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216584751797184,0.09216643068315408,0.09216643068315408,0.42709390063185165,0.42709390063185165,0.5,9.99913859134622,1.3676846418416062,1.3676846418416062,2.972910806420259e-11,1.3676327758472553,1.3676327758472553,2.972910806420259e-11,26177.07750392273,19974.433008375636,0.763050535545169,0.9010240609191039,0.6812207748257574,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.413704276612,1452.3849606324989,0.42709390063185165,6.178477068285765,3.4973461792983676
5976.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089477047696732,4.999684010929609,-26.548998643032117,-40.056210186425574,1.4942650378156959,-3.637672774929001,-5.0052925827315855,40.00716360890798,47886.89847340163,15451.238357265229,15451.238357265229,63338.13683066686,87593.7020551891,87593.7020551891,15451.238357265229,103044.94041245434,103044.94041245434,103044.94041245434,129222.01655791054,124729.88826677112,4492.128291139417,0.0,103678.35130561983,63971.54775499708,44118.67061180305,26177.076145456205,70295.74675725926,19974.43204434527,1452.3848904127055,0.0,0.8868658525023383,2.8650903762202127,0.0014984597031051942,1.0,1.0,-3.637672774929001,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505383166108,0.09216643068315408,4.565118963995687,101325.0,128370.8654632793,1.266921938941814,1.0,0.0,4.565118963994972,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.41189035585,0.0,0.0,22710.985655207074,2315.876028532381,19304.333484129762,1968.4941834499816,0.85,0.8499998096605618,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7681203512652,2034.6934298245008,7.597345146012294,5.000852574807203,0.6048450050949521,4.396007569712251,3.4973476002563793,3.5,0.9992421715018226,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835554809636321e-05,0.0001535334869853658,0.0007008986330452783,0.0921658386660701,0.0921658386660701,0.0921658386660701,0.09216622490203052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.0921658386660701,0.09216643068315408,0.09216643068315408,0.4270938596123923,0.4270938596123923,0.5,9.99913859134622,1.367671675032284,1.367671675032284,2.972910806420259e-11,1.3676198078026118,1.3676198078026118,2.972910806420259e-11,26177.076145456205,19974.43204434527,0.7630505383166108,0.9010237425797898,0.6812204248823415,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.41189035585,1452.3848904127055,0.4270938596123923,6.178477068285765,3.4973476002563793
5977.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089475406240695,4.999684010929609,-26.548998643032117,-40.056210186425574,1.4942650378156959,-3.6376857434003114,-5.0052925827315855,40.00716360890798,47886.89847340163,15451.242780750958,15451.242780750958,63338.141254152586,87593.69451785812,87593.69451785812,15451.242780750958,103044.93729860907,103044.93729860907,103044.93729860907,129222.01208559882,124729.8837944594,4492.128291139417,0.0,103678.34376828883,63971.54775499708,44118.66223699084,26177.07478698975,70295.73702398059,19974.431080314953,1452.3848201929122,0.0,0.8868658525023383,2.8650905551038726,0.0014984597031051942,1.0,1.0,-3.6376857434003114,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505410880528,0.09216643068315408,4.565118963995687,101325.0,128370.8654632793,1.266921938941814,1.0,0.0,4.5651189639958485,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.410076435084,0.0,0.0,22710.98400413707,2315.875860170096,19304.333484129762,1968.4941834499816,0.85,0.8499998714548543,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.768616138222,2034.6934298245008,7.597345468969928,5.000852574807203,0.6048455326556352,4.396007042151568,3.4973490212143914,3.5,0.9992425774898261,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835554809636321e-05,0.0001535334869853658,0.0007008986330452783,0.09216582981416839,0.09216582981416839,0.09216582981416839,0.09216622620043896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216582981416839,0.09216643068315408,0.09216643068315408,0.42709381859293294,0.42709381859293294,0.5,9.99913859134622,1.3676587078902571,1.3676587078902571,2.972910806420259e-11,1.3676068393313017,1.3676068393313017,2.972910806420259e-11,26177.07478698975,19974.431080314953,0.7630505410880528,0.9010239302640145,0.6812205192053902,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.410076435084,1452.3848201929122,0.42709381859293294,6.178477068285765,3.4973490212143914
5978.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08947372986006,4.999684010929609,-26.548998643032117,-40.056210186425574,1.4942650378156959,-3.6376987120862054,-5.0052925827315855,40.00716360890798,47886.89847340163,15451.247204236064,15451.247204236064,63338.14567763769,87593.68698047596,87593.68698047596,15451.247204236064,103044.93418471202,103044.93418471202,103044.93418471202,129222.00761323542,124729.87932209599,4492.128291139417,0.0,103678.33623090669,63971.54775499708,44118.653862121784,26177.073428523392,70295.72729064518,19974.43011628469,1452.3847499731187,0.0,0.8868658525023383,2.86509073399053,0.0014984597031051942,1.0,1.0,-3.6376987120862054,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505438594942,0.09216643068315408,4.565118963995687,101325.0,128370.8654632793,1.266921938941814,1.0,0.0,4.565118963993512,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.40826251432,0.0,0.0,22710.982353055857,2315.875691806668,19304.333484129762,1968.4941834499816,0.85,0.8499999332495753,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7691119250976,2034.6934298245008,7.597345791927401,5.000852574807203,0.604846060216067,4.396006514591136,3.4973504421724035,3.5,0.9992429834778296,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835554809636321e-05,0.0001535334869853658,0.0007008986330452783,0.09216582096226664,0.09216582096226664,0.09216582096226664,0.09216622749894327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216582096226664,0.09216643068315408,0.09216643068315408,0.4270937775734735,0.4270937775734735,0.5,9.99913859134622,1.3676457404395705,1.3676457404395705,2.972910806420259e-11,1.3675938706454076,1.3675938706454076,2.972910806420259e-11,26177.073428523392,19974.43011628469,0.7630505438594942,0.9010241179490094,0.6812206135290149,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.40826251432,1452.3847499731187,0.4270937775734735,6.178477068285765,3.4973504421724035
5979.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08947212332862,4.999684010929609,-26.548998643032117,-40.056210186425574,1.4942650378156959,-3.6377116812353734,-5.0052925827315855,40.00716360890798,47886.89847340163,15451.25162772054,15451.25162772054,63338.15010112217,87593.67944298309,87593.67944298309,15451.25162772054,103044.93107070363,103044.93107070363,103044.93107070363,129222.00314076064,124729.87484962122,4492.128291139417,0.0,103678.3286934138,63971.54775499708,44118.64548712969,26177.072070057005,70295.7175571867,19974.429152254408,1452.3846797533254,0.0,0.8868658525023383,2.8650909128836126,0.0014984597031051942,1.0,1.0,-3.6377116812353734,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505466309361,0.09216643068315408,4.565118963995687,101325.0,128370.8654632793,1.266921938941814,1.0,0.0,4.5651189639973095,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.406448593556,0.0,0.0,22710.98070195039,2315.8755234407663,19304.333484129762,1968.4941834499816,0.85,0.8499999950452131,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7696077118928,2034.6934298245008,7.597346114884707,5.000852574807203,0.6048465877762501,4.396005987030953,3.4973518631304157,3.5,0.999243389465833,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835554809636321e-05,0.0001535334869853658,0.0007008986330452783,0.09216581211036488,0.09216581211036488,0.09216581211036488,0.09216622879765371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216581211036488,0.09216643068315408,0.09216643068315408,0.427093736554014,0.427093736554014,0.5,9.99913859134622,1.3676327726492445,1.3676327726492445,2.972910806420259e-11,1.3675809014962397,1.3675809014962397,2.972910806420259e-11,26177.072070057005,19974.429152254408,0.7630505466309361,0.9010243056356252,0.6812207078538585,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.406448593556,1452.3846797533254,0.427093736554014,6.178477068285765,3.4973518631304157
5980.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089470446947985,4.999684010929609,-26.548998643032117,-40.05620641456915,1.4942650378156959,-3.637724650662676,-5.0052925827315855,40.00716360890798,47886.88069791319,15451.256051204391,15451.256051204391,63338.136749117584,87593.67190542379,87593.67190542379,15451.256051204391,103044.92795662818,103044.92795662818,103044.92795662818,129221.99866821917,124729.87037707974,4492.128291139417,0.0,103678.3211558545,63971.529979508654,44118.6568626065,26177.070711590983,70295.72757419749,19974.428188224392,1452.3846095335318,0.0,0.8868658525023383,2.865091091780563,0.0014984597031051942,1.0,1.0,-3.637724650662676,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505494023778,0.09216643068315408,4.565118963995687,101325.0,128370.86073081137,1.2669218922359868,1.0,0.0,4.565118963997163,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.40463467279,0.0,0.0,22710.979050830374,2315.8753550733813,19304.328990876173,1968.4937252656282,0.85,0.8499998589964071,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7701034986076,2034.6934298245008,7.59734643784185,5.000852574807203,0.604847115336181,4.396005459471022,3.4973532840884274,3.5,0.9992437954538363,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835558155778398e-05,0.000153533453523945,0.0007008984802899118,0.0921658032584631,0.0921658032584631,0.0921658032584631,0.09216623009648801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.0921658032584631,0.09216643068315408,0.09216643068315408,0.42709369553455445,0.42709369553455445,0.5,9.99913859134622,1.3676198045314436,1.3676198045314436,2.972910806420259e-11,1.367567932068937,1.367567932068937,2.972910806420259e-11,26177.070711590983,19974.428188224392,0.7630505494023778,0.901023987300848,0.6812203579139052,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.40463467279,1452.3846095335318,0.42709369553455445,6.178477068285765,3.4973532840884274
5981.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089468840416544,4.999684010929609,-26.548998643032117,-40.05620641456915,1.4942650378156959,-3.6377376202851224,-5.0052925827315855,40.00716360890798,47886.88069791319,15451.26047468762,15451.26047468762,63338.14117260081,87593.6643678181,87593.6643678181,15451.26047468762,103044.92484250572,103044.92484250572,103044.92484250572,129221.99419563047,124729.86590449105,4492.128291139417,0.0,103678.31361824881,63971.529979508654,44118.64848748906,26177.06935312475,70295.71784061381,19974.427224194216,1452.3845393137385,0.0,0.8868658525023383,2.865091270680234,0.0014984597031051942,1.0,1.0,-3.6377376202851224,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505521738198,0.09216643068315408,4.565118963995687,101325.0,128370.86073081137,1.2669218922359868,1.0,0.0,4.565118963992635,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.402820752024,0.0,0.0,22710.977399700194,2315.87518670496,19304.328990876173,1968.4937252656282,0.85,0.8499999207929734,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7705992852418,2034.6934298245008,7.5973467607988265,5.000852574807203,0.6048476428958613,4.3960049319113415,3.4973547050464395,3.5,0.9992442014418399,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835558155778398e-05,0.000153533453523945,0.0007008984802899118,0.09216579440656134,0.09216579440656134,0.09216579440656134,0.09216623139540928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216579440656134,0.09216643068315408,0.09216643068315408,0.4270936545150949,0.4270936545150949,0.5,9.99913859134622,1.367606836112941,1.367606836112941,2.972910806420259e-11,1.3675549624464907,1.3675549624464907,2.972910806420259e-11,26177.06935312475,19974.427224194216,0.7630505521738198,0.9010241749890315,0.6812204522399262,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.402820752024,1452.3845393137385,0.4270936545150949,6.178477068285765,3.4973547050464395
5982.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08946716403591,4.999684010929609,-26.548998643032117,-40.05620641456915,1.4942650378156959,-3.637750590369592,-5.0052925827315855,40.00716360890798,47886.88069791319,15451.264898170219,15451.264898170219,63338.145596083414,87593.65683010199,87593.65683010199,15451.264898170219,103044.92172827221,103044.92172827221,103044.92172827221,129221.98972293088,124729.86143179146,4492.128291139417,0.0,103678.3060805327,63971.529979508654,44118.64011224893,26177.067994658682,70295.70810690761,19974.426260164146,1452.384469093945,0.0,0.8868658525023383,2.8650914495863105,0.0014984597031051942,1.0,1.0,-3.637750590369592,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505549452613,0.09216643068315408,4.565118963995687,101325.0,128370.86073081137,1.2669218922359868,1.0,0.0,4.565118963994972,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.40100683126,0.0,0.0,22710.97574854583,2315.875018334072,19304.328990876173,1968.4937252656282,0.85,0.8499999825904538,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7710950717951,2034.6934298245008,7.59734708375564,5.000852574807203,0.6048481704552922,4.396004404351911,3.4973561260044517,3.5,0.9992446074298433,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835558155778398e-05,0.000153533453523945,0.0007008984802899118,0.09216578555465955,0.09216578555465955,0.09216578555465955,0.09216623269453605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216578555465955,0.09216643068315408,0.09216643068315408,0.4270936134956353,0.4270936134956353,0.5,9.99913859134622,1.367593867361336,1.367593867361336,2.972910806420259e-11,1.3675419923620211,1.3675419923620211,2.972910806420259e-11,26177.067994658682,19974.426260164146,0.7630505549452613,0.9010243626788289,0.6812205465671607,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.40100683126,1452.384469093945,0.4270936134956353,6.178477068285765,3.4973561260044517
5983.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089465557504468,4.999684010929609,-26.548998643032117,-40.05620264271272,1.4942650378156959,-3.6377635607752836,-5.0052925827315855,40.00716360890798,47886.862922424596,15451.26932165219,15451.26932165219,63338.13224407678,87593.64929230911,87593.64929230911,15451.26932165219,103044.9186139613,103044.9186139613,103044.9186139613,129221.98525015361,124729.85695901419,4492.128291139417,0.0,103678.29854273984,63971.51220402006,44118.65148746642,26177.0666361923,70295.71812365872,19974.425296133846,1452.3843988741517,0.0,0.8868658525023383,2.865091628496849,0.0014984597031051942,1.0,1.0,-3.6377635607752836,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505577167035,0.09216643068315408,4.565118963995687,101325.0,128370.85182263642,1.2669218043191357,1.0,0.0,4.565118963996725,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.399192910496,0.0,0.0,22710.97409737465,2315.87484996147,19304.328990876173,1968.4937252656282,0.85,0.8500000443885726,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7715908582682,2034.6934298245008,7.597347406712291,5.000852574807203,0.6048486980144725,4.39600387679273,3.4973575469624634,3.5,0.9992450134178467,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835561501921792e-05,0.00015353342006251106,0.000700898327534485,0.09216577670275779,0.09216577670275779,0.09216577670275779,0.0921662339938058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216577670275779,0.09216643068315408,0.09216643068315408,0.4270935724761757,0.4270935724761757,0.5,9.99913859134622,1.367580898278618,1.367580898278618,2.972910806420259e-11,1.3675290219563294,1.3675290219563294,2.972910806420259e-11,26177.0666361923,19974.425296133846,0.7630505577167035,0.9010240443473001,0.6812201966296977,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.399192910496,1452.3843988741517,0.4270935724761757,6.178477068285765,3.4973575469624634
5984.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089463881123834,4.999684010929609,-26.548998643032117,-40.05620264271272,1.4942650378156959,-3.6377765314633166,-5.0052925827315855,40.00716360890798,47886.862922424596,15451.273745133534,15451.273745133534,63338.13666755813,87593.64175444882,87593.64175444882,15451.273745133534,103044.91549958236,103044.91549958236,103044.91549958236,129221.98077730868,124729.85248616926,4492.128291139417,0.0,103678.29100487955,63971.51220402006,44118.64311206609,26177.065277726317,70295.70838979242,19974.42433210383,1452.3843286543581,0.0,0.8868658525023383,2.8650918074113236,0.0014984597031051942,1.0,1.0,-3.6377765314633166,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505604881452,0.09216643068315408,4.565118963995687,101325.0,128370.85182263642,1.2669218043191357,1.0,0.0,4.565118963996286,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.39737898973,0.0,0.0,22710.972446188698,2315.8746815873615,19304.328990876173,1968.4937252656282,0.85,0.8500001061872531,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7720866446605,2034.6934298245008,7.597347729668775,5.000852574807203,0.6048492255734024,4.3960033492338,3.4973589679204755,3.5,0.9992454194058501,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835561501921792e-05,0.00015353342006251106,0.000700898327534485,0.09216576785085599,0.09216576785085599,0.09216576785085599,0.0921662352932016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216576785085599,0.09216643068315408,0.09216643068315408,0.427093531456716,0.427093531456716,0.5,9.99913859134622,1.3675679288747915,1.3675679288747915,2.972910806420259e-11,1.3675160512682965,1.3675160512682965,2.972910806420259e-11,26177.065277726317,19974.42433210383,0.7630505604881452,0.9010242320391127,0.6812202909584479,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.39737898973,1452.3843286543581,0.427093531456716,6.178477068285765,3.4973589679204755
5985.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089462274592393,4.999684010929609,-26.548998643032117,-40.05620264271272,1.4942650378156959,-3.6377895024751865,-5.0052925827315855,40.00716360890798,47886.862922424596,15451.278168614257,15451.278168614257,63338.14109103885,87593.6342165113,87593.6342165113,15451.278168614257,103044.91238512556,103044.91238512556,103044.91238512556,129221.976304386,124729.84801324658,4492.128291139417,0.0,103678.28346694201,63971.51220402006,44118.634736579945,26177.063919260447,70295.69865584039,19974.423368073894,1452.3842584345648,0.0,0.8868658525023383,2.8650919863302846,0.0014984597031051942,1.0,1.0,-3.6377895024751865,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.763050563259587,0.09216643068315408,4.565118963995687,101325.0,128370.85182263642,1.2669218043191357,1.0,0.0,4.565118963995556,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.395565068968,0.0,0.0,22710.97079498583,2315.874513211528,19304.328990876173,1968.4937252656282,0.85,0.8500001679865757,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7725824309723,2034.6934298245008,7.597348052625095,5.000852574807203,0.6048497531320809,4.396002821675122,3.4973603888784877,3.5,0.9992458253938536,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835561501921792e-05,0.00015353342006251106,0.000700898327534485,0.0921657589989542,0.0921657589989542,0.0921657589989542,0.09216623659274119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.0921657589989542,0.09216643068315408,0.09216643068315408,0.42709349043725636,0.42709349043725636,0.5,9.99913859134622,1.367554959149686,1.367554959149686,2.972910806420259e-11,1.3675030802564265,1.3675030802564265,2.972910806420259e-11,26177.063919260447,19974.423368073894,0.763050563259587,0.9010244197320674,0.681220385288055,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.395565068968,1452.3842584345648,0.42709349043725636,6.178477068285765,3.4973603888784877
5986.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08946059821176,4.999684010929609,-26.548998643032117,-40.05620264271272,1.4942650378156959,-3.6378024737683177,-5.0052925827315855,40.00716360890798,47886.862922424596,15451.282592094347,15451.282592094347,63338.14551451894,87593.62667850657,87593.62667850657,15451.282592094347,103044.90927060091,103044.90927060091,103044.90927060091,129221.97183139542,124729.843540256,4492.128291139417,0.0,103678.27592893729,63971.51220402006,44118.626361019145,26177.062560794515,70295.68892181366,19974.422404043908,1452.3841882147715,0.0,0.8868658525023383,2.8650921652531673,0.0014984597031051942,1.0,1.0,-3.6378024737683177,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505660310288,0.09216643068315408,4.565118963995687,101325.0,128370.84709016852,1.266921757613309,1.0,0.0,4.56511896399395,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.393751148204,0.0,0.0,22710.96914376824,2315.8743448341934,19304.324497622583,1968.4932670812748,0.85,0.8500000319413749,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7730782172036,2034.6934298245008,7.597348375581251,5.000852574807203,0.6048502806905098,4.396002294116693,3.4973618098364994,3.5,0.999246231381857,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835561501921792e-05,0.00015353342006251106,0.000700898327534485,0.09216575014705242,0.09216575014705242,0.09216575014705242,0.09216623789240637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216575014705242,0.09216643068315408,0.09216643068315408,0.4270934494177967,0.4270934494177967,0.5,9.99913859134622,1.3675419891106912,1.3675419891106912,2.972910806420259e-11,1.3674901089632954,1.3674901089632954,2.972910806420259e-11,26177.062560794515,19974.422404043908,0.7630505660310288,0.9010246074260223,0.681220479618412,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.393751148204,1452.3841882147715,0.4270934494177967,6.178477068285765,3.4973618098364994
5987.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089458991680317,4.999684010929609,-26.548998643032117,-40.05620264271272,1.4942650378156959,-3.6378154455229037,-5.0052925827315855,40.00716360890798,47886.862922424596,15451.287015573816,15451.287015573816,63338.149937998416,87593.61914039154,87593.61914039154,15451.287015573816,103044.90615596536,103044.90615596536,103044.90615596536,129221.96735829397,124729.83906715455,4492.128291139417,0.0,103678.26839082225,63971.51220402006,44118.61798533577,26177.061202328612,70295.67918766438,19974.421440013928,1452.384117994978,0.0,0.8868658525023383,2.8650923441824423,0.0014984597031051942,1.0,1.0,-3.6378154455229037,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505688024705,0.09216643068315408,4.565118963995687,101325.0,128370.84709016852,1.266921757613309,1.0,0.0,4.5651189639973095,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.39193722744,0.0,0.0,22710.96749252649,2315.874176454395,19304.324497622583,1968.4932670812748,0.85,0.8500000937421563,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7735740033543,2034.6934298245008,7.597348698537242,5.000852574807203,0.6048508082486874,4.396001766558515,3.4973632307945115,3.5,0.9992466373698604,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835561501921792e-05,0.00015353342006251106,0.000700898327534485,0.09216574129515062,0.09216574129515062,0.09216574129515062,0.09216623919227661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216574129515062,0.09216643068315408,0.09216643068315408,0.42709340839833704,0.42709340839833704,0.5,9.99913859134622,1.3675290187288738,1.3675290187288738,2.972910806420259e-11,1.3674771372087093,1.3674771372087093,2.972910806420259e-11,26177.061202328612,19974.421440013928,0.7630505688024705,0.9010247951215914,0.6812205739499828,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.39193722744,1452.384117994978,0.42709340839833704,6.178477068285765,3.4973632307945115
5988.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089457315299683,4.999684010929609,-26.548998643032117,-40.05620264271272,1.4942650378156959,-3.6378284174844566,-5.0052925827315855,40.00716360890798,47886.862922424596,15451.291439052657,15451.291439052657,63338.15436147725,87593.6116022273,87593.6116022273,15451.291439052657,103044.90304127996,103044.90304127996,103044.90304127996,129221.96288514268,124729.83459400326,4492.128291139417,0.0,103678.26085265803,63971.51220402006,44118.60960959775,26177.059843862728,70295.66945346048,19974.42047598396,1452.3840477751846,0.0,0.8868658525023383,2.8650925231146,0.0014984597031051942,1.0,1.0,-3.6378284174844566,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505715739122,0.09216643068315408,4.565118963995687,101325.0,128370.84709016852,1.266921757613309,1.0,0.0,4.565118963995411,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.39012330667,0.0,0.0,22710.965841273963,2315.8740080734974,19304.324497622583,1968.4932670812748,0.85,0.8500001555433503,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7740697894242,2034.6934298245008,7.597349021493069,5.000852574807203,0.6048513358066154,4.396001239000587,3.4973646517525236,3.5,0.9992470433578639,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835561501921792e-05,0.00015353342006251106,0.000700898327534485,0.09216573244324881,0.09216573244324881,0.09216573244324881,0.09216624049223904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216573244324881,0.09216643068315408,0.09216643068315408,0.4270933673788774,0.4270933673788774,0.5,9.99913859134622,1.3675160480306658,1.3675160480306658,2.972910806420259e-11,1.3674641652471564,1.3674641652471564,2.972910806420259e-11,26177.059843862728,19974.42047598396,0.7630505715739122,0.9010249828179036,0.6812206682821093,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.39012330667,1452.3840477751846,0.4270933673788774,6.178477068285765,3.4973646517525236
5989.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089455673843645,4.999684010929609,-26.548998643032117,-40.05619887085629,1.4942650378156959,-3.6378413897942323,-5.0052925827315855,40.00716360890798,47886.84514693583,15451.295862530871,15451.295862530871,63338.14100946671,87593.6040639798,87593.6040639798,15451.295862530871,103044.89992651067,103044.89992651067,103044.89992651067,129221.95841190741,124729.83012076799,4492.128291139417,0.0,103678.25331441053,63971.494428531296,44118.620984310255,26177.05848539674,70295.679469707,19974.41951195391,1452.383977555391,0.0,0.8868658525023383,2.8650927020515984,0.0014984597031051942,1.0,1.0,-3.6378413897942323,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505743453542,0.09216643068315408,4.565118963995687,101325.0,128370.83812631748,1.2669216691469773,1.0,0.0,4.565118963996433,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.388309385908,0.0,0.0,22710.964190003193,2315.8738396907397,19304.3155111154,1968.4923507125677,0.85,0.8499998216549822,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7745655754138,2034.6934298245008,7.59734934444873,5.000852574807203,0.6048518633642921,4.396000711442911,3.4973660727105353,3.5,0.9992474493458673,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835564848066532e-05,0.00015353338660106368,0.0007008981747789971,0.09216572359134703,0.09216572359134703,0.09216572359134703,0.09216624179235663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216572359134703,0.09216643068315408,0.09216643068315408,0.4270933263594177,0.4270933263594177,0.5,9.99913859134622,1.3675030770105536,1.3675030770105536,2.972910806420259e-11,1.3674511929373807,1.3674511929373807,2.972910806420259e-11,26177.05848539674,19974.41951195391,0.7630505743453542,0.9010246644925233,0.6812203183493238,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.388309385908,1452.383977555391,0.4270933263594177,6.178477068285765,3.4973660727105353
5990.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089454032387607,4.999684010929609,-26.548998643032117,-40.05619887085629,1.4942650378156959,-3.637854362405733,-5.0052925827315855,40.00716360890798,47886.84514693583,15451.300286008458,15451.300286008458,63338.14543294429,87593.59652566034,87593.59652566034,15451.300286008458,103044.89681166879,103044.89681166879,103044.89681166879,129221.95393859997,124729.82564746054,4492.128291139417,0.0,103678.24577609105,63971.494428531296,44118.61260839972,26177.05712693117,70295.66973533088,19974.418547924164,1452.3839073355978,0.0,0.8868658525023383,2.8650928809927874,0.0014984597031051942,1.0,1.0,-3.637854362405733,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505771167959,0.09216643068315408,4.565118963995687,101325.0,128370.83812631748,1.2669216691469773,1.0,0.0,4.56511896399468,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.386495465144,0.0,0.0,22710.96253871666,2315.873671306375,19304.3155111154,1968.4923507125677,0.85,0.849999883457438,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.775061361323,2034.6934298245008,7.597349667404229,5.000852574807203,0.6048523909217192,4.396000183885484,3.4973674936685475,3.5,0.9992478553338707,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835564848066532e-05,0.00015353338660106368,0.0007008981747789971,0.09216571473944522,0.09216571473944522,0.09216571473944522,0.09216624309260846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216571473944522,0.09216643068315408,0.09216643068315408,0.427093285339958,0.427093285339958,0.5,9.99913859134622,1.3674901056720046,1.3674901056720046,2.972910806420259e-11,1.3674382203258801,1.3674382203258801,2.972910806420259e-11,26177.05712693117,19974.418547924164,0.7630505771167959,0.9010248521910061,0.6812204126830833,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.386495465144,1452.3839073355978,0.427093285339958,6.178477068285765,3.4973674936685475
