time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5991.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08945239093157,4.999684010929609,-26.548998643032117,-40.05619887085629,1.4942650378156959,-3.63786733537529,-5.0052925827315855,40.00716360890798,47886.84514693583,15451.304709485417,15451.304709485417,63338.14985642125,87593.58898725534,87593.58898725534,15451.304709485417,103044.89369674075,103044.89369674075,103044.89369674075,129221.94946520642,124729.821174067,4492.128291139417,0.0,103678.23823768605,63971.494428531296,44118.604232394166,26177.055768465674,70295.66000085985,19974.417583894476,1452.3838371158042,0.0,0.8868658525023383,2.8650930599389492,0.0014984597031051942,1.0,1.0,-3.63786733537529,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505798882379,0.09216643068315408,4.565118963995687,101325.0,128370.83812631748,1.2669216691469773,1.0,0.0,4.565118963995264,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.38468154438,0.0,0.0,22710.96088741139,2315.8735029200993,19304.3155111154,1968.4923507125677,0.85,0.849999945260604,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7755571471512,2034.6934298245008,7.597349990359564,5.000852574807203,0.6048529184788958,4.395999656328307,3.4973689146265596,3.5,0.9992482613218742,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835564848066532e-05,0.00015353338660106368,0.0007008981747789971,0.09216570588754343,0.09216570588754343,0.09216570588754343,0.09216624439301974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216570588754343,0.09216643068315408,0.09216643068315408,0.4270932443204983,0.4270932443204983,0.5,9.99913859134622,1.3674771340072311,1.3674771340072311,2.972910806420259e-11,1.3674252473563229,1.3674252473563229,2.972910806420259e-11,26177.055768465674,19974.417583894476,0.7630505798882379,0.9010250398907487,0.6812205070177887,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.38468154438,1452.3838371158042,0.4270932443204983,6.178477068285765,3.4973689146265596
5992.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08945074947553,4.999684010929609,-26.548998643032117,-40.056195098999865,1.4942650378156959,-3.6378803087245046,-5.0052925827315855,40.00716360890798,47886.82737144691,15451.309132961751,15451.309132961751,63338.13650440866,87593.58144875956,87593.58144875956,15451.309132961751,103044.89058172131,103044.89058172131,103044.89058172131,129221.94499172151,124729.81670058209,4492.128291139417,0.0,103678.23069919027,63971.476653042366,44118.61560683101,26177.054410000197,70295.67001683121,19974.41661986477,1452.383766896011,0.0,0.8868658525023383,2.865093238890383,0.0014984597031051942,1.0,1.0,-3.6378803087245046,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.763050582659679,0.09216643068315408,4.565118963995687,101325.0,128370.83339384958,1.2669216224411506,1.0,0.0,4.565118963998332,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.382867623615,0.0,0.0,22710.959236086237,2315.873334531796,19304.31101786181,1968.4918925282143,0.85,0.8499998092193534,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7760529328987,2034.6934298245008,7.597350313314732,5.000852574807203,0.6048534460358219,4.395999128771381,3.4973703355845713,3.5,0.9992486673098775,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835568194212589e-05,0.00015353335313960309,0.0007008980220234487,0.09216569703564162,0.09216569703564162,0.09216569703564162,0.09216624569360002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216569703564162,0.09216643068315408,0.09216643068315408,0.4270932033010386,0.4270932033010386,0.5,9.99913859134622,1.3674641620055468,1.3674641620055468,2.972910806420259e-11,1.3674122740071084,1.3674122740071084,2.972910806420259e-11,26177.054410000197,19974.41661986477,0.763050582659679,0.9010247215688154,0.6812201570876435,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.382867623615,1452.383766896011,0.4270932033010386,6.178477068285765,3.4973703355845713
5993.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089449108019494,4.999684010929609,-26.548998643032117,-40.056195098999865,1.4942650378156959,-3.637893282338439,-5.0052925827315855,40.00716360890798,47886.82737144691,15451.31355643746,15451.31355643746,63338.14092788437,87593.57391020055,87593.57391020055,15451.31355643746,103044.887466638,103044.887466638,103044.887466638,129221.9405181724,124729.81222703298,4492.128291139417,0.0,103678.22316063126,63971.476653042366,44118.60723065432,26177.0530515344,70295.66028218872,19974.41565583484,1452.3836966762174,0.0,0.8868658525023383,2.8650934178455043,0.0014984597031051942,1.0,1.0,-3.637893282338439,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505854311211,0.09216643068315408,4.565118963995687,101325.0,128370.83339384958,1.2669216224411506,1.0,0.0,4.5651189639973095,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.38105370285,0.0,0.0,22710.95758474723,2315.87316614208,19304.31101786181,1968.4918925282143,0.85,0.8499998710237856,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7765487185661,2034.6934298245008,7.597350636269736,5.000852574807203,0.6048539735924967,4.395998601214706,3.4973717565425835,3.5,0.999249073297881,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835568194212589e-05,0.00015353335313960309,0.0007008980220234487,0.09216568818373982,0.09216568818373982,0.09216568818373982,0.09216624699429836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216568818373982,0.09216643068315408,0.09216643068315408,0.4270931622815789,0.4270931622815789,0.5,9.99913859134622,1.3674511896815034,1.3674511896815034,2.972910806420259e-11,1.3673993003931741,1.3673993003931741,2.972910806420259e-11,26177.0530515344,19974.41565583484,0.7630505854311211,0.9010249092707189,0.6812202514239747,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.38105370285,1452.3836966762174,0.4270931622815789,6.178477068285765,3.4973717565425835
5994.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089447466563456,4.999684010929609,-26.548998643032117,-40.056195098999865,1.4942650378156959,-3.6379062562673425,-5.0052925827315855,40.00716360890798,47886.82737144691,15451.317979912546,15451.317979912546,63338.14535135946,87593.5663715665,87593.5663715665,15451.317979912546,103044.88435147905,103044.88435147905,103044.88435147905,129221.93604454803,124729.8077534086,4492.128291139417,0.0,103678.21562199721,63971.476653042366,44118.59885439427,26177.051693068985,70295.65054746326,19974.414691805185,1452.383626456424,0.0,0.8868658525023383,2.865093596804995,0.0014984597031051942,1.0,1.0,-3.6379062562673425,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505882025629,0.09216643068315408,4.565118963995687,101325.0,128370.83339384958,1.2669216224411506,1.0,0.0,4.565118963995994,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.379239782087,0.0,0.0,22710.955933391786,2315.8729977506882,19304.31101786181,1968.4918925282143,0.85,0.8499999328288421,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7770445041529,2034.6934298245008,7.597350959224575,5.000852574807203,0.604854501148921,4.395998073658282,3.4973731775005956,3.5,0.9992494792858845,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835568194212589e-05,0.00015353335313960309,0.0007008980220234487,0.09216567933183803,0.09216567933183803,0.09216567933183803,0.09216624829513673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216567933183803,0.09216643068315408,0.09216643068315408,0.4270931212621192,0.4270931212621192,0.5,9.99913859134622,1.3674382170363515,1.3674382170363515,2.972910806420259e-11,1.3673863264642705,1.3673863264642705,2.972910806420259e-11,26177.051693068985,19974.414691805185,0.7630505882025629,0.9010250969737292,0.681220345761136,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.379239782087,1452.383626456424,0.4270931212621192,6.178477068285765,3.4973731775005956
5995.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08944582510742,4.999684010929609,-26.548998643032117,-40.056195098999865,1.4942650378156959,-3.637919230509169,-5.0052925827315855,40.00716360890798,47886.82737144691,15451.322403387003,15451.322403387003,63338.14977483392,87593.5588328577,87593.5588328577,15451.322403387003,103044.8812362447,103044.8812362447,103044.8812362447,129221.93157084809,124729.80327970866,4492.128291139417,0.0,103678.20808328842,63971.476653042366,44118.59047805118,26177.05033460338,70295.64081265456,19974.41372777538,1452.3835562366307,0.0,0.8868658525023383,2.8650937757688313,0.0014984597031051942,1.0,1.0,-3.637919230509169,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505909740048,0.09216643068315408,4.565118963995687,101325.0,128370.83339384958,1.2669216224411506,1.0,0.0,4.565118963997601,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.37742586132,0.0,0.0,22710.95428201997,2315.872829357627,19304.31101786181,1968.4918925282143,0.85,0.8499999946345204,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7775402896589,2034.6934298245008,7.59735128217925,5.000852574807203,0.6048550287050949,4.395997546102108,3.4973745984586073,3.5,0.9992498852738878,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835568194212589e-05,0.00015353335313960309,0.0007008980220234487,0.09216567047993621,0.09216567047993621,0.09216567047993621,0.0921662495961143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216567047993621,0.09216643068315408,0.09216643068315408,0.42709308024265946,0.42709308024265946,0.5,9.99913859134622,1.367425244071967,1.367425244071967,2.972910806420259e-11,1.3673733522224438,1.3673733522224438,2.972910806420259e-11,26177.05033460338,19974.41372777538,0.7630505909740048,0.9010252846778494,0.6812204400991301,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.37742586132,1452.3835562366307,0.42709308024265946,6.178477068285765,3.4973745984586073
5996.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08944418365138,4.999684010929609,-26.548998643032117,-40.05619129221884,1.4942650378156959,-3.6379322050136125,-5.0052925827315855,40.00716360890798,47886.80959595781,15451.326826860826,15451.326826860826,63338.13642281864,87593.55129408637,87593.55129408637,15451.326826860826,103044.87812094719,103044.87812094719,103044.87812094719,129221.92709708512,124729.7988059457,4492.128291139417,0.0,103678.20054451708,63971.458877553276,44118.601852182,26177.04897613793,70295.65082831992,19974.41276374568,1452.3834860168372,0.0,0.8868658525023383,2.8650939547363268,0.0014984597031051942,1.0,1.0,-3.6379322050136125,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505937454466,0.09216643068315408,4.565118963995687,101325.0,128370.82448567465,1.2669215345242995,1.0,0.0,4.5651189639913206,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.375611940555,0.0,0.0,22710.952630634456,2315.8726609631685,19304.31101786181,1968.4918925282143,0.85,0.8500000564407203,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7780360750844,2034.6934298245008,7.597351605133762,5.000852574807203,0.60485555626102,4.395997018546183,3.4973760194166195,3.5,0.9992502912618912,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835571571342848e-05,0.0001535333193683005,0.0007008978678534349,0.09216566162803443,0.09216566162803443,0.09216566162803443,0.09216625089720906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216566162803443,0.09216643068315408,0.09216643068315408,0.4270930392231998,0.4270930392231998,0.5,9.99913859134622,1.367412270799548,1.367412270799548,2.972910806420259e-11,1.3673603777180006,1.3673603777180006,2.972910806420259e-11,26177.04897613793,19974.41276374568,0.7630505937454466,0.9010249663596782,0.6812200901718619,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.375611940555,1452.3834860168372,0.4270930392231998,6.178477068285765,3.4973760194166195
5997.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089442542195343,4.999684010929609,-26.548998643032117,-40.05619129221884,1.4942650378156959,-3.6379451799858202,-5.0052925827315855,40.00716360890798,47886.80959595781,15451.331250334033,15451.331250334033,63338.14084629185,87593.54375520302,87593.54375520302,15451.331250334033,103044.87500553705,103044.87500553705,103044.87500553705,129221.9226232093,124729.79433206988,4492.128291139417,0.0,103678.19300563373,63971.458877553276,44118.59347564495,26177.047617672266,70295.64109331722,19974.411799715806,1452.3834157970439,0.0,0.8868658525023383,2.865094133710309,0.0014984597031051942,1.0,1.0,-3.6379451799858202,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630505965168881,0.09216643068315408,4.565118963995687,101325.0,128370.82448567465,1.2669215345242995,1.0,0.0,4.5651189639958485,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.37379801979,0.0,0.0,22710.950979224403,2315.872492566208,19304.31101786181,1968.4918925282143,0.85,0.8500001182478476,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7785318604294,2034.6934298245008,7.597351928088108,5.000852574807203,0.604856083816693,4.39599649099051,3.4973774403746316,3.5,0.9992506972498948,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835571571342848e-05,0.0001535333193683005,0.0007008978678534349,0.09216565277613262,0.09216565277613262,0.09216565277613262,0.09216625219851192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216565277613262,0.09216643068315408,0.09216643068315408,0.4270929982037401,0.4270929982037401,0.5,9.99913859134622,1.3673992971872053,1.3673992971872053,2.972910806420259e-11,1.3673474027457928,1.3673474027457928,2.972910806420259e-11,26177.047617672266,19974.411799715806,0.7630505965168881,0.9010251540662484,0.6812201845117003,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.37379801979,1452.3834157970439,0.4270929982037401,6.178477068285765,3.4973774403746316
5998.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089440900739305,4.999684010929609,-26.548998643032117,-40.05619129221884,1.4942650378156959,-3.637958155236788,-5.0052925827315855,40.00716360890798,47886.80959595781,15451.33567380661,15451.33567380661,63338.14526976443,87593.53621625324,87593.53621625324,15451.33567380661,103044.87189005985,103044.87189005985,103044.87189005985,129221.91814926693,124729.78985812751,4492.128291139417,0.0,103678.18546668395,63971.458877553276,44118.585099034084,26177.046259207083,70295.63135824117,19974.4108356863,1452.3833455772503,0.0,0.8868658525023383,2.8650943126881616,0.0014984597031051942,1.0,1.0,-3.637958155236788,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.76305059928833,0.09216643068315408,4.565118963995687,101325.0,128370.82448567465,1.2669215345242995,1.0,0.0,4.5651189639958485,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.371984099027,0.0,0.0,22710.949327799797,2315.8723241677635,19304.31101786181,1968.4918925282143,0.85,0.8500001800555285,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7790276456938,2034.6934298245008,7.59735225104229,5.000852574807203,0.6048566113721154,4.395995963435087,3.4973788613326438,3.5,0.9992511032378982,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835571571342848e-05,0.0001535333193683005,0.0007008978678534349,0.09216564392423082,0.09216564392423082,0.09216564392423082,0.0921662534999387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216564392423082,0.09216643068315408,0.09216643068315408,0.42709295718428036,0.42709295718428036,0.5,9.99913859134622,1.3673863232470467,1.3673863232470467,2.972910806420259e-11,1.367334427494825,1.367334427494825,2.972910806420259e-11,26177.046259207083,19974.4108356863,0.76305059928833,0.9010253417738018,0.6812202788522755,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.371984099027,1452.3833455772503,0.42709295718428036,6.178477068285765,3.4973788613326438
5999.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.089439259283267,4.999684010929609,-26.548998643032117,-40.05619129221884,1.4942650378156959,-3.637971130812332,-5.0052925827315855,40.00716360890798,47886.80959595781,15451.340097278558,15451.340097278558,63338.14969323637,87593.52867722591,87593.52867722591,15451.340097278558,103044.86877450447,103044.86877450447,103044.86877450447,129221.91367524634,124729.78538410692,4492.128291139417,0.0,103678.17792765662,63971.458877553276,44118.57672233705,26177.04490074187,70295.62162307891,19974.409871656753,1452.383275357457,0.0,0.8868658525023383,2.8650944916705328,0.0014984597031051942,1.0,1.0,-3.637971130812332,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.7630506020597715,0.09216643068315408,4.565118963995687,101325.0,128370.81975320666,1.2669214878184718,1.0,0.0,4.565118963997017,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.370170178263,0.0,0.0,22710.947676358206,2315.872155767587,19304.306524608222,1968.4914343438609,0.85,0.8500000440185835,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7795234308774,2034.6934298245008,7.597352573996309,5.000852574807203,0.6048571389272883,4.3959954358799145,3.4973802822906555,3.5,0.9992515092259016,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835571571342848e-05,0.0001535333193683005,0.0007008978678534349,0.092165635072329,0.092165635072329,0.092165635072329,0.09216625480151033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.092165635072329,0.09216643068315408,0.09216643068315408,0.42709291616482065,0.42709291616482065,0.5,9.99913859134622,1.3673733489799815,1.3673733489799815,2.972910806420259e-11,1.3673214519192811,1.3673214519192811,2.972910806420259e-11,26177.04490074187,19974.409871656753,0.7630506020597715,0.9010255294825031,0.6812203731937123,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.370170178263,1452.383275357457,0.42709291616482065,6.178477068285765,3.4973802822906555
6000.0,-30.05441762293797,5.000852574807203,35.00360459716136,24.08943761782723,4.999684010929609,-26.548998643032117,-40.05619129221884,1.4942650378156959,-3.637984106662543,-5.0052925827315855,40.00716360890798,47886.80959595781,15451.344520749884,15451.344520749884,63338.154116707694,87593.52113813307,87593.52113813307,15451.344520749884,103044.86565888296,103044.86565888296,103044.86565888296,129221.90920115975,124729.78091002033,4492.128291139417,0.0,103678.17038856378,63971.458877553276,44118.56834556723,26177.043542276795,70295.61188784403,19974.408907627334,1452.3832051376635,0.0,0.8868658525023383,2.8650946706567164,0.0014984597031051942,1.0,1.0,-3.637984106662543,354582.8338759185,1554842.1251994502,4.384989843426956,1554842.1251994502,4.384989843426956,0.763050604831214,0.09216643068315408,4.565118963995687,101325.0,128370.81975320666,1.2669214878184718,1.0,0.0,4.565118963994388,1.284751304736975,1.2850492399873579,3.553309459320064,0.0,16821.3683562575,0.0,0.0,22710.946024902263,2315.871987365947,19304.306524608222,1968.4914343438609,0.85,0.8500001058274409,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2033.7800192159805,2034.6934298245008,7.597352896950162,5.000852574807203,0.6048576664822098,4.395994908324993,3.4973817032486676,3.5,0.999251915213905,0.6,0.000231889035081729,0.9990321327400629,0.00023211369032317597,198.96723378857266,0.0,0.0,0.0,0.05143550310311109,7.835571571342848e-05,0.0001535333193683005,0.0007008978678534349,0.09216562622042722,0.09216562622042722,0.09216562622042722,0.09216625610320402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33899074123,595.7505976576015,0.0,0.09216562622042722,0.09216643068315408,0.09216643068315408,0.427092875145361,0.427092875145361,0.5,9.99913859134622,1.3673603743960712,1.3673603743960712,2.972910806420259e-11,1.36730847606907,1.36730847606907,2.972910806420259e-11,26177.043542276795,19974.408907627334,0.763050604831214,0.9010257171921785,0.6812204675358791,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215452648777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16821.3683562575,1452.3832051376635,0.427092875145361,6.178477068285765,3.4973817032486676
