time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
0.0,-30.0,5.0,35.0,30.84775685509669,5.0,-26.5,-40.00001469450069,1.5,-4.99999999999244,-5.0,40.0,35353.7532153836,15450.0,15450.0,50803.7532153836,87551.70349521976,82258.3529299623,15450.0,97708.3529299623,97708.3529299623,97708.3529299623,123773.55656952303,119268.7777188418,4504.778850681241,0.0,99406.92806322286,47208.97778338671,57997.722533151275,26065.203639560725,84062.926172712,19891.006535993056,1450.0,0.0,0.8869186971918838,2.884698101094474,0.0014947306463915918,1.0,1.0,-4.99999999999244,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.7631249235975,0.09241955431130083,3.3699304502360934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3699304502360934,1.2847212910722052,1.2850212022149787,2.6230829002791807,5557.997904371698,14200.501253132832,6454.11178072111,0.00048155034846614024,29498.213548074422,3007.9806608856666,19291.772021735764,1967.2132707637945,0.6539979782265523,0.6539979782265523,30484.863174865135,30484.863174865135,1.0,0.8,4324.433322199387,4324.433322199387,1.0,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593281510390789,5.0,0.6076759061833688,4.392324093816631,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885554614010179e-05,0.00015457681929845402,0.0005209131302545024,0.09241955431130083,0.09241955431130083,0.09241955431130083,0.09241955431130083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.55335087446,595.7628554101648,0.0,0.09241955431130083,0.09241955431130083,0.09241955431130083,0.375,0.375,0.5,10.0,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26065.203639560725,19891.006535993056,0.7631249235975,0.6043538516730245,0.4205629618786685,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65000000000003,260.65000000000003,-12.499999999999943,244.89999999999998,276.4,106683.57322834912,106683.57322834912,0.0,0.0,nan,276.4,3.25,270.09999999999997,-3.0500000000000114,263.79999999999995,-9.350000000000023,257.5,-15.649999999999977,251.2,-21.94999999999999,244.89999999999998,-28.25,1.0,1.0,25732.562594343566,25732.562594343566,277.66088232852275,4.510882328522769,277.66088232852275,277.66088232852275,82258.35292996248,82258.3529299623,1.7462298274040222e-10,0.0,8648.866644398773,8648.866644398773,0.9222077657657849,3386.780102487274,277.66088232852275,4.510882328522769,1.0,0.002,0.1290764584623183,0.005192456612122998,0.0002000000000000031,0.0017999999999995032,0.10000000000000155,0.10000000000000155,0.0,-4.939625097843958e-16,0.955227078884129,0.955227078884129,0.0,0.08828166089655701,0.004137893414743823,0.0,0.0,0.0,1601879.7459045043,268.15000000000754,0.0,1.0,1279238.0167156027,2619.5792953992536,1.0,233.0,233.0,0.0,14200.501253132832,1.2667265844345095,30484.863174865135,35353.7532153836,35353.7532153836,6.175450102142607,4324.433322199387,0.0014947306463915918,17892.472556813074,2034.6934298245008,6.517971929379483e-06,0.375,1450.0,3.5,0.0,,,,,
1.0,-29.993398330945304,4.996291520152697,34.996881307668104,33.298458891827636,6.712251943844971,-26.322833303480326,-39.835239470098145,3.041686920646671,-5.291745658917762,-5.291745658910962,39.91005940819835,34032.0264528298,15895.017441653352,15895.017441653352,49927.043894483155,88056.18987045517,85601.75095224053,15895.017441653352,101496.76839389389,101496.76839389389,101496.76839389389,127427.05719788077,122937.55589290072,4489.501304980049,0.0,100213.47018753334,46189.30678403949,60026.84822610428,25930.28880398689,85957.13703009117,19780.223512570952,1450.0,0.0,0.8857547265166996,2.8538301577306746,0.0014947306463915918,1.0,1.0,-5.291745658917762,350640.98841638956,1550658.9040252708,4.4223549306901,1550658.9040252708,4.4223549306901,0.7628231086084032,0.09243150662637563,3.295207032821256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.295207032821256,1.2775500469511198,1.2778482840062648,2.5793173744428137,5465.264006843578,14200.501253132832,6490.340427374312,0.0005015783074782892,30411.88890087237,3101.1496179503065,19400.061871003218,1978.2557622636903,0.637910454501454,0.637910454501454,29942.886529069725,30484.863174865135,0.9778264214890243,0.8,4247.551170769429,4324.433322199387,0.9778264214890243,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.81199624899971,4.996291520152697,0.47745216218443787,4.518839357968259,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9993131486426285,0.0002335928089764735,198.91681024294087,0.0,0.0,0.0,0.0,8.033868505718804e-05,0.00015309368038136776,0.0005044753722731726,0.0924315073031614,0.0924315073031614,0.0924315073031614,0.09131062013295227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487105.8166257863,595.8471109255076,0.0,0.0924315073031614,0.09243150662637563,0.09243150662637563,0.375,0.375,0.5,9.966373413449052,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,25930.28880398689,19780.223512570952,0.7628231086084032,0.5808365147969634,0.39591856626071836,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.80625941936074,260.80625941936074,-12.343740580639235,244.91670621504662,276.6958126236712,120648.92954748348,98154.53537846397,22494.394169019495,0.0,nan,276.6958126236712,3.5458126236712246,270.33999134194676,-2.8100086580532206,263.98417006022714,-9.165829939772834,257.6283487785039,-15.521651221496086,251.27252749676913,-21.877472503230848,244.91670621504662,-28.23329378495336,1.0,1.0,25732.562594343566,25732.562594343566,277.7557073221312,4.605707322131195,277.7557073221312,277.7557073221312,88045.28074670113,85601.75095224053,2443.529794460599,0.0,8648.866644398773,8648.866644398773,0.9265846832887998,3311.6830679853624,277.7557073221312,4.605707322131195,1.0,0.002,0.13025778228815352,0.005132018446756954,0.00020170854003644727,0.0017982914656159252,0.10085427001822363,0.10085427001822363,0.0,5.652372233461156e-12,0.9872194682348521,0.9872194682348521,0.0,0.09125018281983675,0.001181323806538875,0.0,0.0,0.0,1601543.4371937711,267.8582543410822,0.0,1.0,1280241.6305730664,2615.4747688329953,,,,,,,,,,,,,,,,,,,7.0,14200.501253132832,1450.0,0.375,6.175450102142607,3.5
2.0,-29.986511052948536,4.993119457224706,34.99460221995156,33.41185088446366,6.789829751977613,-26.308876972437865,-39.82226369027046,3.1121956718576818,-5.255562638638537,-5.255562638719022,39.9280274937338,33975.61265582788,15830.647542736338,15830.647542736338,49806.26019856422,88083.70328384124,85988.63184998931,15830.647542736338,101819.27939272564,101819.27939272564,101819.27939272564,127788.02830931918,123311.6725630948,4476.3557462243725,0.0,100251.81130591843,46143.72067919801,60120.100696356014,25968.748916593544,86088.84961294956,19810.03744566699,1451.0,0.0,0.8858748993675561,2.8576442408765237,0.0014947306463915918,1.0,1.0,-5.255562638638537,351136.99146879,1551432.3218562875,4.418310686569128,1551432.3218562875,4.418310686569128,0.7628414256417546,0.0924035692714908,3.291802254666643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.291802254666643,1.277223985478246,1.2775221464161273,2.577310081938412,5461.010794895248,14200.633506569562,6491.997681527396,0.0005024883322545208,30454.991992242503,3105.544910060266,19405.015514570234,1978.7608933295503,0.6371702714455837,0.6371702714455837,29918.133140729282,30484.863174865135,0.9768160807105153,0.8,4244.039776384526,4324.433322199387,0.9768160807105153,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.3031885485211,2034.6934298245008,7.781852592991084,4.993119457224706,0.4911410066648374,4.501978450559869,3.4988812752460636,3.5,0.9996803643560181,0.6,0.0002334323654385558,0.998597124297356,0.0002337603020865958,198.911176192466,0.0,0.0,0.0,0.0,8.045656829565868e-05,0.00015297579714289712,0.0005035660739444157,0.09240356934871986,0.09240356934871986,0.09240356934871986,0.09150812531502776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487322.15268931765,595.777670663858,0.0,0.09240356934871986,0.0924035692714908,0.0924035692714908,0.37486517340059095,0.37486517340059095,0.5,9.939510103013564,8.049028110690415e-11,8.049028110690415e-11,8.049028110690415e-11,8.049028110690415e-11,8.049028110690415e-11,8.049028110690415e-11,25968.748916593544,19810.03744566699,0.7628414256417546,0.5785448454996234,0.3946575289201824,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514558550571306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9417866793933,260.9417866793933,-12.20821332060666,244.93226981000004,276.95130354878484,119254.1128881219,99744.22593017902,19509.886957942905,0.0,nan,276.95130354878484,3.8013035487848583,270.5474968010269,-2.602503198973068,264.14369005327416,-9.006309946725821,257.7398833055192,-15.410116694480791,251.33607655775464,-21.81392344224534,244.93226981000004,-28.21773018999994,1.0,1.0,25732.562594343566,25732.562594343566,277.8366223186219,4.6866223186219145,277.8366223186219,277.8366223186219,88072.68269368747,85988.63184998931,2084.0508436981618,0.0,8648.866644398773,8648.866644398773,0.92678272914204,3308.261265939976,277.8366223186219,4.6866223186219145,1.0,0.002,0.13115036035206307,0.005134884028228975,0.00020310593255545194,0.001796894072735749,0.10155296627772598,0.10155296627772598,0.0,5.29120063735844e-12,0.990340437449058,0.990340437449058,0.0,0.09151099121418253,0.0008925780573082698,0.0,0.0,0.0,1601585.2138773815,267.89443736136144,0.0,1.0,1280117.250332986,2615.9829595386036,,,,,,,,,,,,,,,,,,,6.0,14200.633506569562,1451.0,0.37486517340059095,6.175450102142607,3.4988812752460636
3.0,-29.97938168722539,4.990456788933508,34.99296620672581,33.510214543808274,6.857035227156378,-26.295739995788225,-39.81004640283061,3.1733935358627536,-5.220632278036078,-5.2206322780329,39.94201293233751,33927.34475997303,15769.520190537707,15769.520190537707,49696.86495051073,88107.8698706941,86292.46463784004,15769.520190537707,102061.98482837774,102061.98482837774,102061.98482837774,128067.33452254214,123601.11948704225,4466.215035499885,0.0,100284.94708632251,46104.4219760761,60200.58345582935,26005.349694164393,86205.93314999374,19838.129078853603,1452.0,0.0,0.886003016622659,2.861330098207867,0.0014947306463915918,1.0,1.0,-5.220632278036078,351616.34516675293,1552034.51248743,4.413999900236101,1552034.51248743,4.413999900236101,0.7628480028978532,0.09237755571488508,3.288856142353375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.288856142353375,1.276941116269211,1.2772392111728263,2.5755738463197875,5457.331919961946,14200.771701761065,6493.4366814819705,0.0005032758970094987,30492.34832587192,3109.354195966199,19409.316781732334,1979.1995005157046,0.6365307313921789,0.6365307313921789,29896.71020823672,30484.863174865135,0.9759418453644827,0.8,4241.000824147848,4324.433322199387,0.9759418453644827,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2033.967198118693,2034.6934298245008,7.7530848113596145,4.990456788933508,0.5046272127975566,4.485829576135951,3.4979181887963744,3.5,0.9994051967989641,0.6,0.0002334323654385558,0.9978565146113735,0.000233933799118873,198.9053444413633,0.0,0.0,0.0,0.0,8.056770686598173e-05,0.00015286465857257408,0.0005027498712951617,0.09237755576285753,0.09237755576285753,0.09237755576285753,0.09170256188434084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.3732986849,595.7246433963127,0.0,0.09237755576285753,0.09237755571488508,0.09237755571488508,0.374757144064592,0.374757144064592,0.5,9.919260293941242,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,26005.349694164393,19838.129078853603,0.7628480028978532,0.5764900759677507,0.3935615974476055,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514147445268568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.05943033222405,261.05943033222405,-12.090569667775924,244.94684605517813,277.1720146092693,118047.60413767652,101112.15980268137,16935.44433499517,0.0,nan,277.1720146092693,4.02201460926932,270.72698089845045,-2.423019101549528,264.28194718763393,-8.868052812366045,257.8369134768183,-15.313086523181653,251.39187976599408,-21.7581202340059,244.94684605517813,-28.20315394482185,1.0,1.0,25732.562594343566,25732.562594343566,277.9066824599305,4.756682459930516,277.9066824599305,277.9066824599305,88096.83791082914,86292.46463784004,1804.3732729891053,0.0,8648.866644398773,8648.866644398773,0.9269539942633946,3305.300423065142,277.9066824599305,4.756682459930516,1.0,0.002,0.13182174815921646,0.005138489838688932,0.0002041604350503767,0.0017958395684841044,0.10208021752518834,0.10208021752518834,0.0,3.5344808677062467e-12,0.9927321328482573,0.9927321328482573,0.0,0.09170616791214659,0.0006713878027384904,0.0,0.0,0.0,1601625.5263078986,267.9293677219639,0.0,1.0,1279997.1518767006,2616.4737882281847,,,,,,,,,,,,,,,,,,,6.0,14200.771701761065,1452.0,0.374757144064592,6.175450102142607,3.4979181887963744
4.0,-29.972047524903875,4.98822389577328,34.99188712333171,33.595170895010256,6.915051685153714,-26.283337603893546,-39.79851478999478,3.2263417641633967,-5.191141229344453,-5.191141229352584,39.954803276009606,33886.33405908598,15717.94717640073,15717.94717640073,49604.28123548671,88128.91350541529,86560.36257196855,15717.94717640073,102278.30974836928,102278.30974836928,102278.30974836928,128317.94465446628,123858.92186682824,4459.0227876380395,0.0,100313.34173358587,46070.76228732257,60269.53271807033,26039.63490609699,86309.16762416733,19864.334623268285,1453.0,0.0,0.8861074938834289,2.8644449207745897,0.0014947306463915918,1.0,1.0,-5.191141229344453,352021.45427951356,1552585.3988889013,4.410485156555574,1552585.3988889013,4.410485156555574,0.762849966787253,0.09235973593398306,3.286319981981145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.286319981981145,1.2766964796649378,1.2769945174594788,2.5740808675556326,5454.168477113243,14200.91497635262,6494.68088077852,0.0005039539257967104,30524.520522530605,3112.634847020196,19413.03577669154,1979.5787324612932,0.6359816778239805,0.6359816778239805,29878.265205549607,30484.863174865135,0.9751892599893002,0.8,4238.384306442302,4324.433322199387,0.9751892599893002,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2033.6829441031202,2034.6934298245008,7.728809066318124,4.98822389577328,0.5160232558870899,4.47220063988619,3.4971034829572374,3.5,0.9991724237020678,0.6,0.0002334323654385558,0.9970952485725916,0.0002341124037776028,198.89934552547513,0.0,0.0,0.0,0.0,8.067273815026635e-05,0.00015275962728828943,0.0005020170155974978,0.09235973596136472,0.09235973596136472,0.09235973596136472,0.09187644616444707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.10323806835,595.6824407257645,0.0,0.09235973596136472,0.09235973593398306,0.09235973593398306,0.3746753758787212,0.3746753758787212,0.5,9.904761604138603,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,26039.63490609699,19864.334623268285,0.762849966787253,0.5747278371573251,0.3926156976353171,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513721914149658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.16162519547623,261.16162519547623,-11.988374804523744,244.96056630616175,277.36268408479117,117001.78622299925,102290.27925830254,14711.50696469673,0.0,nan,277.36268408479117,4.212684084791192,270.88226052906816,-2.267739470931815,264.40183697333964,-8.748163026660336,257.9214134176111,-15.228586582388857,251.44098986188556,-21.709010138114422,244.96056630616175,-28.189433693838225,1.0,1.0,25732.562594343566,25732.562594343566,277.9671484264981,4.817148426498136,277.9671484264981,277.9671484264981,88117.886284136,86560.36257196855,1557.5237121674436,0.0,8648.866644398773,8648.866644398773,0.9271013520784863,3302.7515818910506,277.9671484264981,4.817148426498136,1.0,0.002,0.13230160874508623,0.005141918901383215,0.0002049161329989866,0.0017950838692122667,0.10245806649949331,0.10245806649949331,0.0,2.211253315870243e-12,0.9948044396438409,0.9948044396438409,0.0,0.09187987535145913,0.0004798605825239245,0.0,0.0,0.0,1601659.5476105777,267.9588587706555,0.0,1.0,1279895.7364292839,2616.8883628891936,,,,,,,,,,,,,,,,,,,6.0,14200.91497635262,1453.0,0.3746753758787212,6.175450102142607,3.4971034829572374
5.0,-29.96454149115313,4.986349904477268,34.99129033012686,33.66820636382329,6.964926948296554,-26.271594647238366,-39.787593589257426,3.2719801046560515,-5.166533625487716,-5.166533625446068,39.96655690115633,33851.73313481296,15674.878949414739,15674.878949414739,49526.6120842277,88147.1195958555,86796.95315857524,15674.878949414739,102471.83210798998,102471.83210798998,102471.83210798998,128543.68451523615,124089.29758016283,4454.386935073308,0.0,100337.48101665078,46042.0945565135,60328.207177930315,26071.852407246177,86400.0595851765,19888.86000824513,1454.0,0.0,0.8861906632817558,2.867046006520724,0.0014947306463915918,1.0,1.0,-5.166533625487716,352359.7613689754,1553091.7636052433,4.407687635986662,1553091.7636052433,4.407687635986662,0.7628479824746706,0.09234913482972013,3.2841480164096994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2841480164096994,1.2764856921269039,1.2767836807142496,2.572804408749456,5451.463814073813,14201.06259134822,6495.752500150041,0.0005045347347931828,30552.058103136853,3115.442898761234,19416.23891870578,1979.9053620457325,0.6355132886027167,0.6355132886027167,29862.46665792059,30484.863174865135,0.9745447465183193,0.8,4236.143201884364,4324.433322199387,0.9745447465183193,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2033.4423560114385,2034.6934298245008,7.708543545911349,4.986349904477268,0.5255238896499179,4.46082601482735,3.4964139881687912,3.5,0.9989754251910832,0.6,0.0002334323654385558,0.9963167913821347,0.0002342953239950198,198.89320640346648,0.0,0.0,0.0,0.0,8.077232641736626e-05,0.00015266003902118954,0.0005013581643364669,0.09234913486689612,0.09234913486689612,0.09234913486689612,0.09203180230879633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.8263601791,595.6496154857632,0.0,0.09234913486689612,0.09234913482972013,0.09234913482972013,0.3746164740871691,0.3746164740871691,0.5,9.895241629043941,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,26071.852407246177,19888.86000824513,0.7628479824746706,0.5732242815805291,0.3918021966343741,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513284185353421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2504556560368,261.2504556560368,-11.899544343963157,244.97354187428166,277.52736943778996,116093.23896999037,103305.61053518207,12787.6284348083,0.0,nan,277.52736943778996,4.37736943778998,271.01660392509586,-2.1333960749041125,264.50583841239387,-8.644161587606106,257.9950728996796,-15.154927100320378,251.48430738697982,-21.665692613020155,244.97354187428166,-28.176458125718312,1.0,1.0,25732.562594343566,25732.562594343566,278.01911112747507,4.869111127475094,278.01911112747507,278.01911112747507,88136.12020219187,86796.95315857524,1339.1670436166314,0.0,8648.866644398773,8648.866644398773,0.9272274932802603,3300.568756491748,278.01911112747507,4.869111127475094,1.0,0.002,0.1326156968127326,0.005145163311958821,0.00020541307418921916,0.0017945869268868823,0.10270653709460958,0.10270653709460958,0.0,1.0761014475335617e-12,0.9965989062422788,0.9965989062422788,0.0,0.0920350467637198,0.00031408806600031835,0.0,0.0,0.0,1601687.925678465,267.98346637451226,0.0,1.0,1279811.101423363,2617.2344120276325,,,,,,,,,,,,,,,,,,,5.0,14201.06259134822,1454.0,0.3746164740871691,6.175450102142607,3.4964139881687912
6.0,-29.9395234905301,4.9576816379238196,34.9910778548422,33.733031479083024,7.007110246606491,-26.244860116799693,-39.7615647065453,3.3124468730203738,-5.1492631398220965,-5.14926313981761,39.97645045851283,33834.33516700182,15602.115296064261,15602.115296064261,49436.45046306608,88170.01460295229,87027.41050630504,15602.115296064261,102629.5258023693,102629.5258023693,102629.5258023693,128730.35876301752,124278.55951027818,4451.79925273934,0.0,100358.87502670336,46023.19559122884,60372.977150527244,26100.83296064821,86473.81011117545,19910.74389388387,1455.0,0.0,0.886243019627736,2.8688726541498117,0.0014947306463915918,1.0,1.0,-5.1492631398220965,352597.34959660965,1553518.0904073648,4.40592673820343,1553518.0904073648,4.40592673820343,0.7628394053133464,0.09234491327726106,3.2822127806048145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2822127806048145,1.2762970782655136,1.2765961242708113,2.571668333727864,5449.056607428324,14201.213893973529,6496.712523475598,0.0005050525519805546,30576.590164946647,3117.944472877756,19419.10849267063,1980.1979771553622,0.6350972553811092,0.6350972553811092,29848.38828614607,30484.863174865135,0.9739704807186351,0.8,4234.146113044739,4324.433322199387,0.9739704807186351,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2033.2382331141453,2034.6934298245008,7.673530352696433,4.9576816379238196,0.5168200707494917,4.440861567174328,3.4958290406207833,3.5,0.9988082973202238,0.6,0.0002342953239950198,0.997400517855972,0.00023490595783794537,198.8724712918874,0.07383865989080506,6.936088274851702e-05,196.56874170929726,6.936088274851702e-05,8.101013702562019e-05,0.00015328518696939962,0.000503114599748362,0.09234491328812945,0.09234491328812945,0.09234491328812945,0.0921592178517096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.5212790769,595.6258111956053,0.0,0.09234491328812945,0.09234491327726106,0.09234491327726106,0.3745773964880194,0.3745773964880194,0.5,9.889670765477867,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,26100.83296064821,19910.74389388387,0.7628394053133464,0.5716927518228685,0.3912668485811201,35353.7532153836,15450.0,0.0,3288.076686998865,-3288.076686998865,0.058509344285507456,1.462733607137685,2602.701246915533,685.3754400833324,3288.076686998865,0.030055833261975272,0.6332180117479157,1.451243087459117,1.4512836225999284,1.2664112819195386,0.0002334323654385558,0.003497271083440057,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,38838.398644091765,12161.923313001134,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.32924433276804,261.32924433276804,-11.820755667231936,244.9888630237479,277.6696256417864,115356.77180721312,104014.71282809642,11342.058979116713,0.0,nan,277.6696256417864,4.519625641786433,271.1334731181839,-2.0165268818161053,264.597320594572,-8.552679405427966,258.06116807096333,-15.088831929036644,251.52501554735494,-21.624984452645037,244.9888630237479,-28.161136976252067,1.0,1.0,25732.562594343566,25732.562594343566,278.06302757230316,4.913027572303179,278.06302757230316,278.06302757230316,88158.81595528228,87027.41050630504,1131.4054489772388,0.0,8648.866644398773,8648.866644398773,0.9273398423429259,3298.6238445078384,278.06302757230316,4.913027572303179,1.0,0.002,0.1327989495977348,0.00514760596515072,0.00020570427613484933,0.001794295723728412,0.10285213806742466,0.10285213806742466,0.0,-1.3673871063213383e-13,0.9980155616673657,0.9980155616673657,0.0,0.09216166049152988,0.0001832527857311857,0.0,0.0,0.0,1601707.8371800242,268.0007368601779,0.0,1.0,1279751.694511473,2617.477349036097,,,,,,,,,,,,,,,,,,,6.0,14201.213893973529,1455.0,0.3745773964880194,6.175450102142607,3.4958290406207833
7.0,-29.87965267265437,4.883117479402121,34.991113954715416,33.78744214950132,7.0411229640946145,-26.187575108972524,-39.707469719555206,3.3490454005478023,-5.143344399625505,-5.143344399625372,39.98319727713881,33838.89921955414,15450.809918873807,15450.809918873807,49289.70913842795,88196.77974162555,87280.08438062422,15450.809918873807,102730.89429949803,102730.89429949803,102730.89429949803,128855.57819976425,124405.03169612311,4450.546503641131,0.0,100371.51486824923,46013.63434662327,60397.64502402884,26124.683900266213,86522.32892429506,19928.432001556794,1456.0,0.0,0.8862487604976196,2.8694988730329674,0.0014947306463915918,1.0,1.0,-5.143344399625505,352678.80199679313,1553808.8706914058,4.405733664439334,1553808.8706914058,4.405733664439334,0.7628200240674958,0.09234603653366208,3.280701507804466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.280701507804466,1.2761268899961855,1.276426675411927,2.5708270341472645,5447.273994570217,14201.71626986964,6497.578285620366,0.0005054642946198289,30594.528221929137,3119.773645631193,19421.696313658147,1980.4618614570877,0.6348094722290022,0.6348094722290022,29837.392988091906,30484.863174865135,0.9735220225612146,0.8,4232.586373936834,4324.433322199387,0.9735220225612146,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2030.2107990885488,2034.6934298245008,7.610446129934074,4.883117479402121,0.47438690702861575,4.408730572373505,3.4871580300512885,3.5,0.9963308657289396,0.6,0.00023490595783794537,0.9937925655232978,0.00023637322917006507,198.8233320197752,0.20126324328010967,0.0005338646916726908,1512.9725362004058,0.0006032255744212079,8.150644287000158e-05,0.0001533995149679438,0.000503258020051807,0.09234603654833565,0.09234603654833565,0.09234603654833565,0.09224328542994217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.0060242339,595.6107002268848,0.0,0.09234603654833565,0.09234603653366208,0.09234603653366208,0.3745540622791406,0.3745540622791406,0.5,9.886588232548103,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,26124.683900266213,19928.432001556794,0.7628200240674958,0.5696761720498213,0.3911001892836514,35353.7532153836,15450.0,0.0,8946.889101006,-8946.889101006,0.1594616475523983,3.9865411888099542,7083.278698660911,1863.6104023450891,8946.889101006,0.17004312482392725,0.8628877032056179,1.4510545840306956,1.4511335747116993,1.266547187803306,0.0002342953239950198,0.0034902448078147495,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45813.61485259,6503.110898994,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.402242662399,261.402242662399,-11.747757337601001,245.01204903928456,277.7924362855126,114812.7605643705,104304.25357576358,10508.5069886069,0.0,nan,277.7924362855126,4.642436285512645,271.2363588362722,-1.9136411637277888,264.6802813870227,-8.46971861297726,258.12420393777177,-15.02579606222821,251.5681264885298,-21.581873511470178,245.01204903928456,-28.137950960715415,1.0,1.0,25732.562594343566,25732.562594343566,278.09816099283535,4.948160992835369,278.09816099283535,278.09816099283535,88185.50448894998,87280.08438062422,905.4201083257649,0.0,8648.866644398773,8648.866644398773,0.9274275498247111,3297.1050153434885,278.09816099283535,4.948160992835369,1.0,0.002,0.1329010380648576,0.005148268583965501,0.00020586493306064212,0.0017941350674348085,0.10293246653032105,0.10293246653032105,0.0,4.954504688459149e-13,0.9988945008384189,0.9988945008384189,0.0,0.09224394806769878,0.00010208846596330028,0.0,0.0,0.0,1601714.660026023,268.0066556003745,0.0,1.0,1279731.3339219643,2617.5606183965865,,,,,,,,,,,,,,,,,,,6.0,14201.71626986964,1456.0,0.3745540622791406,6.175450102142607,3.4871580300512885
8.0,-29.816741040343498,4.802436588918409,34.99129763468711,33.821603923011594,7.066399829923685,-26.128426953305134,-39.650488005112834,3.3780857435613463,-5.146252292511804,-5.146252292499798,39.987527625864196,33860.0358988537,15260.972145075293,15260.972145075293,49121.00804392899,88207.34416612289,87528.5887280042,15260.972145075293,102789.56087307949,102789.56087307949,102789.56087307949,128934.1096990013,124484.05892163653,4450.050777364772,0.0,100367.08659135041,46019.77832631002,60385.8980722671,26144.54882592182,86530.44689818891,19942.86201300191,1457.0,0.0,0.8862181558327955,2.869191196532005,0.0014947306463915918,1.0,1.0,-5.146252292511804,352638.78236949636,1553995.5255169265,4.406762963152032,1553995.5255169265,4.406762963152032,0.7627923566701196,0.09235072318131571,3.2799959843311783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2799959843311783,1.275989864952738,1.2762914904996232,2.5705501857200628,5446.687385973877,14202.917697804733,6498.276573598874,0.0005056755940694335,30599.758984709908,3120.3070349925724,19423.78354315534,1980.6746996329368,0.634769167719949,0.634769167719949,29832.259589925554,30484.863174865135,0.9733126640941168,0.8,4231.858175225253,4324.433322199387,0.9733126640941168,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2022.3185422403722,2034.6934298245008,7.546275142277448,4.802436588918409,0.41951408612028906,4.38292250279812,3.4645939782937822,3.5,0.9898839937982234,0.6,0.00023637322917006507,0.9934815890282284,0.00023792411634046784,198.77145927221858,0.22299819120036393,0.0004301447564422623,1219.0302397573714,0.0010333703308634701,8.203227216753199e-05,0.0001543409570025331,0.0005062377191861396,0.09235072327434275,0.09235072327434275,0.09235072327434275,0.09229355466644888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.21395724657,595.6014140566175,0.0,0.09235072327434275,0.09235072318131571,0.09235072318131571,0.3745406520353506,0.3745406520353506,0.5,9.884873172304518,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,26144.54882592182,19942.86201300191,0.7627923566701196,0.567673111658887,0.39130776637145037,35353.7532153836,15450.0,0.0,9870.734689086119,-9870.734689086119,0.17662981586990054,4.41574539674751,7817.844903860816,2052.8897852253026,9870.734689086119,0.339035479464543,0.9557890469150455,1.4508278999316662,1.4507759007730092,1.2669007564417012,0.00023490595783794537,0.0034720287693982966,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46443.518144227084,5579.265310913881,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.46998570463734,261.46998570463734,-11.68001429536264,245.04211575999665,277.8978556492762,114299.28292195524,104547.30316273613,9751.979759219088,0.0,nan,277.8978556492762,4.747855649276232,271.3267076714343,-1.8232923285656852,264.7555596935717,-8.394440306428294,258.18441171569367,-14.965588284306307,251.6132637378513,-21.53673626214868,245.04211575999665,-28.10788424000333,1.0,1.0,25732.562594343566,25732.562594343566,278.1239856909,4.973985690900008,278.1239856909,278.1239856909,88195.92061829516,87528.5887280042,667.3318902909668,0.0,8648.866644398773,8648.866644398773,0.9274684866203372,3296.3959642528343,278.1239856909,4.973985690900008,1.0,0.002,0.1329590127630699,0.00514746246123593,0.00020595349634671146,0.0017940465025718978,0.10297674817335573,0.10297674817335573,0.0,-1.081390619411815e-12,0.9993722334013689,0.9993722334013689,0.0,0.09229274848194305,5.797469937265344e-05,0.0,0.0,0.0,1601711.3080068538,268.0037477074882,0.0,1.0,1279741.3372197072,2617.5197071197967,,,,,,,,,,,,,,,,,,,5.0,14202.917697804733,1457.0,0.3745406520353506,6.175450102142607,3.4645939782937822
9.0,-29.752459169814887,4.72088865169238,34.99156963718274,33.84344112072142,7.083668611262537,-26.068846391708657,-39.59299216568468,3.4000558334458897,-5.154406095910019,-5.154406095924299,39.99044345531528,33888.72694399535,15072.671892019762,15072.671892019762,48961.39883601511,88214.18252418742,87750.57343366269,15072.671892019762,102823.24532568245,102823.24532568245,102823.24532568245,128985.29229165183,124535.34059872213,4449.951692929699,0.0,100357.2935996989,46031.838020461546,60361.61731026372,26162.04696596938,86523.6642762331,19955.357910375555,1458.0,0.0,0.8861658558305894,2.8683286029889774,0.0014947306463915918,1.0,1.0,-5.154406095910019,352526.5853561317,1554121.2186223385,4.4085220326073395,1554121.2186223385,4.4085220326073395,0.7627598076072848,0.09235743674806736,3.279680850919446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.279680850919446,1.275885315569278,1.276188895259384,2.5705138313752824,5446.610355479689,14204.18203908294,6498.809895717334,0.0005057842455632915,30599.71325306367,3120.3023716624607,19425.377678657333,1980.8372562146435,0.6348222128098683,0.6348222128098683,29829.966603686218,30484.863174865135,0.9732191507660567,0.8,4231.532903432368,4324.433322199387,0.9732191507660567,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2013.7140480244743,2034.6934298245008,7.485011045538758,4.72088865169238,0.36117354160209025,4.359715110090289,3.4400604387968663,3.5,0.982874411084819,0.6,0.00023792411634046784,0.9933435436740444,0.00023951846051212692,198.71846791841813,0.2306744246145861,0.0004335862008274128,1228.783293144888,0.0014669565316908829,8.256602267115882e-05,0.00015535809366930902,0.0005095249648425824,0.09235743676620792,0.09235743676620792,0.09235743676620792,0.09232368462868983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.19543023856,595.5953841045144,0.0,0.09235743676620792,0.09235743674806736,0.09235743674806736,0.37453269534839817,0.37453269534839817,0.5,9.883860593872365,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,26162.04696596938,19955.357910375555,0.7627598076072848,0.5658729232698961,0.3916700387977458,35353.7532153836,15450.0,0.0,10163.080557171725,-10163.080557171725,0.18265116956044863,4.5662792390112115,8053.395669496664,2109.6848876750605,10163.080557171725,0.5190423156700785,0.9883721296561065,1.45058743796875,1.4503995229734368,1.26728347120421,0.00023637322917006507,0.0034524137941110687,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46745.617065700215,5286.919442828275,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.53282552574143,261.53282552574143,-11.617174474258547,245.0779760253131,277.9876750261699,113796.38414777248,104750.24976849662,9046.134379275845,0.0,nan,277.9876750261699,4.837675026169904,271.40573522600533,-1.7442647739946437,264.8237954258348,-8.32620457416516,258.2418556256425,-14.908144374357505,251.65991582548273,-21.49008417451725,245.0779760253131,-28.072023974686886,1.0,1.0,25732.562594343566,25732.562594343566,278.14149822212784,4.991498222127859,278.14149822212784,278.14149822212784,88202.40624366714,87750.57343366269,451.8328100044455,0.0,8648.866644398773,8648.866644398773,0.9274867699247612,3296.0792551740433,278.14149822212784,4.991498222127859,1.0,0.002,0.13299446036834012,0.005145767395375669,0.00020600492675327184,0.001793995067418704,0.10300246337663592,0.10300246337663592,0.0,-5.8280242611064015e-12,0.9996161910107508,0.9996161910107508,0.0,0.09232198913361944,3.5447614447919704e-05,0.0,0.0,0.0,1601701.9082101488,267.99559390408996,0.0,1.0,1279769.3858308615,2617.404999309841,,,,,,,,,,,,,,,,,,,5.0,14204.18203908294,1458.0,0.37453269534839817,6.175450102142607,3.4400604387968663
10.0,-29.68813647791262,4.640355971177868,34.99188318907792,33.8544319611043,7.093863891589396,-26.00993644094978,-39.53607048662377,3.415663854942286,-5.166738650911668,-5.166738650917679,39.99218635524905,33923.367697531714,14891.9796186591,14891.9796186591,48815.34731619081,88217.69183793908,87944.5442051353,14891.9796186591,102836.5238237944,102836.5238237944,102836.5238237944,129014.16079556437,124564.18243509607,4449.978360468302,0.0,100343.08157188717,46048.75743252055,60327.02682151847,26177.636971769967,86504.66379328843,19966.291097492154,1459.0,0.0,0.8860964169981599,2.867024327113089,0.0014947306463915918,1.0,1.0,-5.166738650911668,352356.9416110149,1554196.3537447548,4.410857770074848,1554196.3537447548,4.410857770074848,0.762723202213548,0.09236526555403328,3.279704141072875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.279704141072875,1.275810041540893,1.2761156375067604,2.570683749370499,5446.970391321953,14205.475927854519,6499.192171588637,0.0005058031389508936,30595.16262923106,3119.8383371723335,19426.520326818558,1980.9537739002167,0.6349539815244577,0.6349539815244577,29830.136069933014,30484.863174865135,0.9732260619334452,0.8,4231.556943083799,4324.433322199387,0.9732260619334452,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2004.945476677639,2034.6934298245008,7.427623240576273,4.640355971177868,0.301462170914343,4.338893800263525,3.415130872048545,3.5,0.9757516777281557,0.6,0.00023951846051212692,0.9933428226346672,0.00024112366350707233,198.66545736367908,0.23311324429291824,0.00042791622050071624,1212.71456889903,0.001894872752191599,8.309760372365804e-05,0.0001564208567884689,0.0005130141317593085,0.09236526554623968,0.09236526554623968,0.09236526554623968,0.0923377608536455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.6015625703,595.5914349647369,0.0,0.09236526554623968,0.09236526555403328,0.09236526555403328,0.3745275389450874,0.3745275389450874,0.5,9.883035441998606,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,26177.636971769967,19966.291097492154,0.762723202213548,0.564308849668961,0.3921565174635555,35353.7532153836,15450.0,0.0,10221.942034095075,-10221.942034095075,0.1845222862002427,4.6130571550060635,8104.098600050718,2117.8434340443564,10221.942034095075,0.7027490246873002,0.9984972196982823,1.4503430673291386,1.4500151030048432,1.2676704490500383,0.00023792411634046784,0.003432688334420085,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46788.4098183777,5228.057965904925,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5910142859422,261.5910142859422,-11.55898571405777,245.11851920990298,278.0635093619798,113301.81881054894,104925.22997164993,8376.588838899,0.0,nan,278.0635093619798,4.913509361979834,271.4745113315709,-1.6754886684290682,264.8855133011596,-8.264486698840358,258.2965152707243,-14.853484729275692,251.7075172403157,-21.44248275968428,245.11851920990298,-28.031480790096992,1.0,1.0,25732.562594343566,25732.562594343566,278.1515929722887,5.001592972288734,278.1515929722887,278.1515929722887,88205.64352752632,87944.5442051353,261.0993223910191,0.0,8648.866644398773,8648.866644398773,0.9274854187219703,3296.102661778239,278.1515929722887,5.001592972288734,1.0,0.002,0.133024423238006,0.005143309551255385,0.00020604607733190502,0.001793953916872285,0.10302303866595251,0.10302303866595251,0.0,-5.795810012476643e-12,0.9996756045067647,0.9996756045067647,0.0,0.09233530267815607,2.99628758772067e-05,0.0,0.0,0.0,1601687.6892744917,267.9832613490883,0.0,1.0,1279811.8066335195,2617.231528351476,,,,,,,,,,,,,,,,,,,5.0,14205.475927854519,1459.0,0.3745275389450874,6.175450102142607,3.415130872048545
11.0,-29.624196229569908,4.561443485433735,34.992184632642335,33.856347819697135,7.0979710737446435,-25.951979499249756,-39.480023144837446,3.4257543444858842,-5.181863538175264,-5.181863538230028,39.992464073253295,33962.63225629153,14719.3470833793,14719.3470833793,48681.97933967083,88218.76519400347,88107.29344846387,14719.3470833793,102826.64053184316,102826.64053184316,102826.64053184316,129015.88798570949,124566.0835558525,4449.804429856982,0.0,100325.5692913409,46069.43635712828,60284.59214912513,26189.247453866323,86473.83960299144,19974.196390437904,1459.8731143000944,0.0,0.8860179744115688,2.865425377145153,0.0014947306463915918,1.0,1.0,-5.181863538175264,352148.9746835631,1554208.3262147417,4.413496667458239,1554208.3262147417,4.413496667458239,0.7626869166677452,0.09237245227527766,3.28000288924909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.28000288924909,1.2757602039563745,1.2760678359453124,2.5710183458279845,5447.67936106489,14206.7727771433,6499.44567758315,0.0005057488882833745,30587.036865174534,3119.009739837206,19427.27807320078,1981.0310425273444,0.6351474370935253,0.6351474370935253,29832.309831270046,30484.863174865135,0.9733147130734692,0.8,4231.8653022162125,4324.433322199387,0.9733147130734692,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1996.2114470679094,2034.6934298245008,7.3736412567914495,4.561443485433735,0.2415287490712803,4.319914736362454,3.390371661179488,3.5,0.9686776174798537,0.6,0.00024112366350707233,0.9933857323070733,0.00024272913900935382,198.61278325833445,0.23371731902436893,0.000422870958399152,1198.4162961031966,0.002317743710590751,8.362410888974165e-05,0.00015749955461733068,0.0005165989942002894,0.09237245231957465,0.09237245231957465,0.09237245231957465,0.09233331630247268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487911.6049181541,595.589171049259,0.0,0.09237245231957465,0.09237245227527766,0.09237245227527766,0.3745231243894209,0.3745231243894209,0.5,9.881861342520281,5.474021236295812e-11,5.474021236295812e-11,5.474021236295812e-11,5.474021236295812e-11,5.474021236295812e-11,5.474021236295812e-11,26189.247453866323,19974.196390437904,0.7626869166677452,0.562967708652395,0.39275036718869877,35353.7532153836,15450.0,0.0,10200.151175738189,-10200.151175738189,0.18494109693195798,4.623527423298945,8090.801484132827,2109.3496916053614,10200.151175738189,0.8875109608564571,1.0007635115365685,1.4500983265488676,1.4496306047156806,1.2680527577310146,0.00023951846051212692,0.00341330698695927,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46752.32068722499,5249.848824261811,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6448094016066,261.6448094016066,-11.50519059839337,245.1627724691192,278.1268463340951,112818.00292910462,105073.90314243302,7744.0997866715925,0.0,nan,278.1268463340951,4.976846334095114,271.5340315611094,-1.6159684388906044,264.9412167881266,-8.208783211873367,258.3484020150849,-14.801597984915077,251.7555872421042,-21.394412757895765,245.1627724691192,-27.987227530880773,1.0,1.0,25732.562594343566,25732.562594343566,278.15528549192925,5.005285491929271,278.15528549192925,278.15528549192925,88206.5978515008,88107.29344846387,99.30440303693467,0.0,8648.866644398773,8648.866644398773,0.9274680860008606,3296.402903695335,278.15528549192925,5.005285491929271,1.0,0.002,0.13306659690547304,0.005140272415391335,0.000206104947845327,0.0017938950448844358,0.10305247392266349,0.10305247392266349,0.0,-7.270237363521392e-12,0.9995434388189561,0.9995434388189561,0.0,0.09233027859937093,4.217367590671915e-05,0.0,0.0,0.0,1601670.247890506,267.9681364618247,0.0,1.0,1279863.8282751828,2617.0188189249416,,,,,,,,,,,,,,,,,,,4.0,14206.7727771433,1459.8731143000944,0.3745231243894209,6.175450102142607,3.390371661179488
12.0,-29.56078127259663,4.484318109725248,34.99241552561301,33.85097065418961,7.097121899789015,-25.894990955360196,-39.42488307422025,3.4313315840657785,-5.1984161286225685,-5.198416128636852,39.99103125356525,34005.48258800957,14553.42920286769,14553.42920286769,48558.91179087726,88218.00983614096,88238.10783312593,14553.42920286769,102791.53703599362,102791.53703599362,102791.53703599362,128986.57296086353,124537.46783676687,4449.105124096657,0.0,100305.56886717216,46093.0416240305,60236.141381268506,26195.035924869917,86431.17730613842,19977.776027705604,1460.50361738047,0.0,0.8859383958952781,2.8636763026369825,0.0014947306463915918,1.0,1.0,-5.1984161286225685,351921.48729046,1554146.557861481,4.416174101295382,1554146.557861481,4.416174101295382,0.7626550345265393,0.09237730148150781,3.2805201839836817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2805201839836817,1.2757311864888927,1.2760408597424648,2.5714823143991894,5448.662454792571,14208.064108902501,6499.594857406196,0.0005056365967429376,30576.116969768693,3117.89622039827,19427.723981674975,1981.0765125374085,0.6353888559781352,0.6353888559781352,29836.073694644725,30484.863174865135,0.9734682161626963,0.8,4232.399225432608,4324.433322199387,0.9734682161626963,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1987.5774804127986,2034.6934298245008,7.32219465469346,4.484318109725248,0.18212972392873006,4.3021883857965175,3.365966987931971,3.5,0.9617048536948489,0.6,0.00024272913900935382,0.9934432963085741,0.0002443311459358417,198.56056490945906,0.23369315730627477,0.0004180335117458538,1184.7069722877497,0.002735777222336605,8.414509866749891e-05,0.0001585840403418549,0.0005202381451991375,0.0923773019303854,0.0923773019303854,0.0923773019303854,0.0923085173180276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.6247437392,595.5881188200253,0.0,0.0923773019303854,0.09237730148150781,0.09237730148150781,0.37451730286143636,0.37451730286143636,0.5,9.879797803572806,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,26195.035924869917,19977.776027705604,0.7626550345265393,0.5618217095306021,0.3934400021830371,35353.7532153836,15450.0,0.0,10151.615771037248,-10151.615771037248,0.1848638603925291,4.621596509813224,8056.148191856571,2095.4675791806767,10151.615771037248,1.0724126924558834,1.0003455648946373,1.4498544214069644,1.4492485759497349,1.268427518652447,0.00024112366350707233,0.0033944101276943044,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46690.0759587086,5298.384228962752,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6945113856021,261.6945113856021,-11.455488614397893,245.20992545401003,278.179097317193,112349.88419357517,105195.01299491535,7154.871198659834,0.0,nan,278.179097317193,5.0290973171930204,271.58526294456993,-1.5647370554300437,264.9914285719372,-8.158571428062771,258.39759419926406,-14.752405800735914,251.80375982663816,-21.34624017336182,245.20992545401003,-27.940074545989944,1.0,1.0,25732.562594343566,25732.562594343566,278.15385793351106,5.003857933511085,278.15385793351106,278.15385793351106,88205.57739559423,88238.10783312593,-32.53043753170641,0.0,8648.866644398773,8648.866644398773,0.9274380713540491,3296.9227849036,278.15385793351106,5.003857933511085,1.0,0.002,0.133138818811044,0.005136834694518245,0.00020620974540987486,0.001793790261826763,0.10310487270493743,0.10310487270493743,0.0,7.236637938196067e-12,0.9992181855960122,0.9992181855960122,0.0,0.09230507957660805,7.222190489976958e-05,0.0,0.0,0.0,1601651.1563489635,267.9515838713774,0.0,1.0,1279920.755335108,2616.786079868139,,,,,,,,,,,,,,,,,,,4.0,14208.064108902501,1460.50361738047,0.37451730286143636,6.175450102142607,3.365966987931971
