time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
13.0,-29.497940205056896,4.408996884431161,34.992532007920325,33.839739637356274,7.0923306848690055,-25.83891311606192,-39.37059802757574,3.433303596183943,-5.215996533315149,-5.215996533318619,39.98819188051257,34051.124508835564,14393.73039678022,14393.73039678022,48444.854905615786,88215.70362722427,88342.53460066878,14393.73039678022,102736.26499744899,102736.26499744899,102736.26499744899,128932.37421439939,124484.68568644929,4447.688527950104,0.0,100283.55101869062,46118.97190132394,60182.86568596298,26196.109216950394,86378.97490291337,19977.85316257973,1460.9356775110869,0.0,0.8858586201593966,2.8618195448245562,0.0014947306463915918,1.0,1.0,-5.215996533315149,351680.00065855996,1554024.1589675397,4.418858496523704,1554024.1589675397,4.418858496523704,0.7626267319748731,0.09237948609772684,3.2812145075642833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2812145075642833,1.275718805932714,1.2760305199977688,2.5720515307174567,5449.868555866894,14209.347048666214,6499.657522113365,0.0005054767815188669,30562.936616153536,3116.552198370854,19427.91129067823,1981.095612740154,0.6356689978674996,0.6356689978674996,29841.125442524044,30484.863174865135,0.9736742511509118,0.8,4233.115841634536,4324.433322199387,0.9736742511509118,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1979.063262107294,2034.6934298245008,7.273001663147378,4.408996884431161,0.12346463752506853,4.285532246906093,3.3419699054023004,3.5,0.9548485444006573,0.6,0.0002443311459358417,0.9935057813987807,0.00024592825780222637,198.50884241098566,0.23345693903138268,0.00041339572641135186,1171.5634886497712,0.0031491729487479565,8.466093901166898e-05,0.0001596702069241727,0.0005239121993853865,0.09237948620115688,0.09237948620115688,0.09237948620115688,0.09226764682987686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.07003989606,595.5871845525869,0.0,0.09237948620115688,0.09237948609772684,0.09237948609772684,0.37450790392282335,0.37450790392282335,0.5,9.876442623916436,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,26196.109216950394,19977.85316257973,0.7626267319748731,0.5608408175724003,0.3942061658766814,35353.7532153836,15450.0,0.0,10094.816614629322,-10094.816614629322,0.1846202849513883,4.615507123784703,8014.772093850968,2080.0445207783537,10094.816614629322,1.2571436228063477,0.9990275159707153,1.449611745710215,1.4488698719388071,1.2687939303180655,0.00024272913900935382,0.003376031279261094,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46620.133318662694,5355.183385370678,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.74045390456314,261.74045390456314,-11.409546095436838,245.2593159786338,278.22159183049115,111901.58515566545,105287.90941696966,6613.675738695806,0.0,nan,278.22159183049115,5.0715918304911725,271.62913666013407,-1.5208633398659117,265.0366814897672,-8.113318510232773,258.44422631935623,-14.705773680643745,251.85177114899622,-21.298228851003756,245.2593159786338,-27.890684021366184,1.0,1.0,25732.562594343566,25732.562594343566,278.14835156949107,4.998351569491092,278.14835156949107,278.14835156949107,88202.90623163873,88342.53460066878,-139.6283690300479,0.0,8648.866644398773,8648.866644398773,0.9273977804437021,3297.6205801021047,278.14835156949107,4.998351569491092,1.0,0.002,0.13325447985709077,0.005133012874138752,0.00020638137479018592,0.00179361862756875,0.10319068739509296,0.10319068739509296,0.0,2.3589359632314455e-12,0.9987479791208832,0.9987479791208832,0.0,0.0922638250523304,0.00011566104539643413,0.0,0.0,0.0,1601630.875003063,267.9340034666848,0.0,1.0,1279981.2113482105,2616.538945128317,,,,,,,,,,,,,,,,,,,4.0,14209.347048666214,1460.9356775110869,0.37450790392282335,6.175450102142607,3.3419699054023004
14.0,-29.43569169648249,4.335448509029603,34.99250210823402,33.82385813109579,7.084386544137049,-25.783683872420568,-39.317114011477656,3.432378720091501,-5.234355740741705,-5.234355740775738,39.9842013465029,34098.921791754816,14239.78240364396,14239.78240364396,48338.70419539878,88212.20574745962,88425.21161619316,14239.78240364396,102664.99401983712,102664.99401983712,102664.99401983712,128858.4113540548,124412.99368433784,4445.4176697169605,0.0,100260.00050114028,46146.71654548949,60125.87106183421,26193.41733421768,86319.28839605188,19975.131549402256,1461.2089912887018,0.0,0.8857789918129334,2.859881548670578,0.0014947306463915918,1.0,1.0,-5.234355740741705,351427.95515452087,1553852.1484667263,4.421538257488669,1553852.1484667263,4.421538257488669,0.7626012022229651,0.09237883067156624,3.2820486604607275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2820486604607275,1.2757197971914516,1.2760335490720134,2.572703400610612,5451.249789948247,14210.620605343507,6499.651012308212,0.0005052794064741179,30547.993303385694,3115.0284045403573,19427.891832434987,1981.093628551543,0.6359793142380241,0.6359793142380241,29847.194275493075,30484.863174865135,0.9739217793740494,0.8,4233.976736543842,4324.433322199387,0.9739217793740494,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1970.6726826230208,2034.6934298245008,7.225848579120916,4.335448509029603,0.06562369021146264,4.26982481881814,3.3183885326214595,3.5,0.948111009320417,0.6,0.00024592825780222637,0.9935700984475614,0.00024751978565627693,198.45763067163352,0.2331510438201971,0.0004089534669088858,1158.9741252197823,0.0035581264156568423,8.517202468193213e-05,0.00016075623312029424,0.0005276097795731742,0.09237883067073407,0.09237883067073407,0.09237883067073407,0.09221412422930575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.5950091633,595.5855175986951,0.0,0.09237883067073407,0.09237883067156624,0.09237883067156624,0.3744933064672828,0.3744933064672828,0.5,9.871501430047037,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,26193.41733421768,19975.131549402256,0.7626012022229651,0.5599988727155647,0.39503247101970373,35353.7532153836,15450.0,0.0,10036.022644190185,-10036.022644190185,0.18432309299779784,4.608077324944942,7971.64549052209,2064.377153668095,10036.022644190185,1.4416008424771696,0.9974193344036673,1.4493704160149576,1.4484947798412344,1.269151902628991,0.0002443311459358417,0.0033581679223460433,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46548.74998479357,5413.977355809815,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7829799989751,261.7829799989751,-11.367020001024855,245.31040620352775,278.2555537944216,111474.9109267661,105353.04810324313,6121.862823522975,0.0,nan,278.2555537944216,5.10555379442161,271.66652427625365,-1.4834757237463236,265.07749475807947,-8.07250524192051,258.48846523986913,-14.661534760130849,251.89943572169915,-21.25056427830083,245.31040620352775,-27.83959379647223,1.0,1.0,25732.562594343566,25732.562594343566,278.1395516510048,4.989551651004831,278.1395516510048,278.1395516510048,88199.06236852934,88425.21161619316,-226.1492476638232,0.0,8648.866644398773,8648.866644398773,0.9273493683554068,3298.4589037630312,278.1395516510048,4.989551651004831,1.0,0.002,0.13342338804371953,0.005128811148154141,0.0002066351239757109,0.0017933648758153061,0.10331756198785545,0.10331756198785545,0.0,-2.0898300451266394e-13,0.9981715704154042,0.9981715704154042,0.0,0.09220992248457598,0.00016890818699026098,0.0,0.0,0.0,1601609.6904364708,267.9156442592583,0.0,1.0,1280044.3390804832,2616.280923994551,,,,,,,,,,,,,,,,,,,4.0,14210.620605343507,1461.2089912887018,0.3744933064672828,6.175450102142607,3.3183885326214595
15.0,-29.37404228150352,4.263628010607936,34.99230322911196,33.80433109067383,7.07391346812816,-25.72924670656238,-39.264377661142476,3.4291178925498937,-5.2532815779769635,-5.253281578053555,39.97926627361377,34148.333135145,14091.116887396996,14091.116887396996,48239.450022542,88207.89073644439,88489.96198893308,14091.116887396996,102581.07887633008,102581.07887633008,102581.07887633008,128768.78788010811,124326.59167390098,4442.196206207128,0.0,100235.37696785387,46175.81936445192,60066.17511489105,26187.709003778036,86253.88411866908,19970.166720554884,1461.3544226692318,0.0,0.8856998455297147,2.857884824263494,0.0014947306463915918,1.0,1.0,-5.2532815779769635,351168.2790846438,1553639.4438648543,4.424202117328408,1553639.4438648543,4.424202117328408,0.7625778458770043,0.0923752217101211,3.28299006838341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.28299006838341,1.2757315744957236,1.276047359740846,2.573417585655606,5452.763062358732,14211.88438579178,6499.591134381983,0.0005050534732583784,30531.733230984508,3113.370338595189,19427.71285330646,1981.0753777596285,0.636312151240423,0.636312151240423,29854.043065916067,30484.863174865135,0.9742011346713128,0.8,4234.948272395981,4324.433322199387,0.9742011346713128,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1962.404463707207,2034.6934298245008,7.18053650406872,4.263628010607936,0.00866870571685574,4.25495930489108,3.295216434182708,3.5,0.941490409766488,0.6,0.00024751978565627693,0.9936349963531187,0.00024910534206699095,198.40693446482922,0.23282408395287799,0.00040471129188024646,1146.9518011886184,0.003962837707537089,8.567875657974193e-05,0.000161841029076535,0.000531322491115215,0.09237522156868117,0.09237522156868117,0.09237522156868117,0.0921506786658252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.20689230657,595.5824753030898,0.0,0.09237522156868117,0.0923752217101211,0.0923752217101211,0.37447231789590085,0.37447231789590085,0.5,9.864765130307212,7.65680852055084e-11,7.65680852055084e-11,7.65680852055084e-11,7.65680852055084e-11,7.65680852055084e-11,7.65680852055084e-11,26187.709003778036,19970.166720554884,0.7625778458770043,0.5592727853991318,0.39590487412906916,35353.7532153836,15450.0,0.0,9977.342941754378,-9977.342941754378,0.18401072408144645,4.600268102036157,7928.447669360587,2048.89527239379,9977.342941754378,1.6257523630697581,0.9957290264147528,1.4491304549285398,1.448123406400281,1.2695015754069072,0.00024592825780222637,0.0033408062734668915,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46478.04795832659,5472.6570582456225,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8224264706707,261.8224264706707,-11.3275735293293,245.36276062215592,278.2820923191858,111070.17849382324,105391.64412688123,5678.5343669420245,0.0,nan,278.2820923191858,5.132092319185801,271.6982259797894,-1.4517740202105642,265.1143596403914,-8.035640359608578,258.5304933009486,-14.619506699051385,251.94662696155288,-21.203373038447097,245.36276062215592,-27.78723937784406,1.0,1.0,25732.562594343566,25732.562594343566,278.1281123868703,4.97811238687035,278.1281123868703,278.1281123868703,88194.41745320451,88489.96198893308,-295.54453572856437,0.0,8648.866644398773,8648.866644398773,0.9272947222670821,3299.405018725327,278.1281123868703,4.97811238687035,1.0,0.002,0.13365250324321074,0.005124239363919487,0.0002069818517685686,0.0017930181407822348,0.1034909258842843,0.1034909258842843,0.0,-7.449196641473588e-12,0.9975197330730196,0.9975197330730196,0.0,0.092146106502841,0.0002291152072800994,0.0,0.0,0.0,1601587.8469418278,267.896718422023,0.0,1.0,1280109.408259909,2616.0150052265776,,,,,,,,,,,,,,,,,,,4.0,14211.88438579178,1461.3544226692318,0.37447231789590085,6.175450102142607,3.295216434182708
16.0,-29.312989498295703,4.193488137073623,34.99192015157826,33.781874749716394,7.061428195947601,-25.675547728878268,-39.212343365047104,3.4239864260170854,-5.2725975451165255,-5.27259754515468,39.97355442156014,34199.00461405615,13947.311340478227,13947.311340478227,48146.31595453438,88202.8716872744,88539.907627901,13947.311340478227,102487.21896837922,102487.21896837922,102487.21896837922,128666.80011628149,124228.83998748666,4437.960128794826,0.0,100209.88696258896,46206.019887677205,60004.29674990195,26179.58114790227,86183.87789780422,19963.402052240403,1461.3963692884602,0.0,0.8856214757456119,2.8558480756138085,0.0014947306463915918,1.0,1.0,-5.2725975451165255,350903.40548425046,1553393.2870926673,4.426840158330661,1553393.2870926673,4.426840158330661,0.7625562051377601,0.09236859627529939,3.2840186513074814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2840186513074814,1.2757519929706844,1.2760698061521052,2.5741826541539607,5454.384150701043,14213.138239348642,6499.486769628133,0.0005048040390280625,30514.408595910976,3111.6037174683483,19427.400900073113,1981.043567382655,0.6366631959787169,0.6366631959787169,29861.525609892324,30484.863174865135,0.974506358455382,0.8,4236.009709421962,4324.433322199387,0.974506358455382,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1954.2558035340955,2034.6934298245008,7.136891350280641,4.193488137073623,-0.047356314692289736,4.240844451765913,3.2724429980072207,3.5,0.9349837137163488,0.6,0.00024910534206699095,0.9936995496753799,0.000250684769001222,198.35675114671213,0.23249264195764635,0.00040065727513069623,1135.4627177203931,0.0043634949826677856,8.618147233219371e-05,0.00016292386973479724,0.0005350450269522646,0.09236859626022803,0.09236859626022803,0.09236859626022803,0.0920794999692516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.3990725609,595.5775801895053,0.0,0.09236859626022803,0.09236859627529939,0.09236859627529939,0.3744440847458016,0.3744440847458016,0.5,9.856092248103145,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,26179.58114790227,19963.402052240403,0.7625562051377601,0.5586464328238477,0.3968144094723715,35353.7532153836,15450.0,0.0,9919.473493764006,-9919.473493764006,0.18369625448113192,4.592406362028294,7885.738191839829,2033.7353019241764,9919.473493764006,1.8095903623878349,0.9940273510883756,1.4488918534986777,1.4477557854732694,1.2698431538924568,0.00024751978565627693,0.003323929671057376,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46408.689426868004,5530.526506235994,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.85911608487527,261.85911608487527,-11.29088391512471,245.41602803383194,278.3022041359167,110687.21858314112,105405.548861123,5281.669722018123,0.0,nan,278.3022041359167,5.152204135916747,271.72496891551117,-1.4250310844888077,265.1477336950876,-8.002266304912382,258.57049847465817,-14.579501525341811,251.9932632542458,-21.156736745754188,245.41602803383194,-27.733971966168042,1.0,1.0,25732.562594343566,25732.562594343566,278.11457123871617,4.964571238716189,278.11457123871617,278.11457123871617,88189.08488002713,88539.907627901,-350.82274787386996,0.0,8648.866644398773,8648.866644398773,0.9272350047834805,3300.4387445640186,278.11457123871617,4.964571238716189,1.0,0.002,0.13394652796041998,0.005119310759450101,0.0002074289040994878,0.001792571101188688,0.1037144520497439,0.1037144520497439,0.0,5.288175713297205e-12,0.9968168325068814,0.9968168325068814,0.0,0.09207457156225086,0.00029402471304853286,0.0,0.0,0.0,1601565.547838722,267.87740245488345,0.0,1.0,1280175.8115321745,2615.743673783842,,,,,,,,,,,,,,,,,,,4.0,14213.138239348642,1461.3963692884602,0.3744440847458016,6.175450102142607,3.2724429980072207
17.0,-29.252530881350307,4.124982957563761,34.99134362456808,33.75718966070565,7.047359766130399,-25.62254181658255,-39.1609629621729,3.417370700637212,-5.292155093723807,-5.292155093688961,39.967207590756296,34250.543814742596,13807.991981910289,13807.991981910289,48058.53579665288,88197.42165858926,88577.67078275276,13807.991981910289,102385.66276466305,102385.66276466305,102385.66276466305,128555.19318742449,124122.52097658945,4432.672210835035,0.0,100183.85801820489,46236.98017196281,59940.97538471342,26169.530422761443,86110.50580747487,19955.2067141727,1461.3550535558927,0.0,0.8855441290283596,2.853787021874251,0.0014947306463915918,1.0,1.0,-5.292155093723807,350635.37896254397,1553119.7999842502,4.429444069733076,1553119.7999842502,4.429444069733076,0.7625359107252563,0.09235894043393257,3.2851113844634092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2851113844634092,1.2757792714977356,1.2760991065797835,2.5749841354662895,5456.082393426746,14214.382195362856,6499.34929293385,0.0005045375300520899,30496.335220782457,3109.7607461041703,19426.98997303396,1981.0016644862376,0.6370270339825939,0.6370270339825939,29869.47430859781,30484.863174865135,0.9748306183094247,0.8,4237.137272873795,4324.433322199387,0.9748306183094247,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1946.223582861624,2034.6934298245008,7.094761415647705,4.124982957563761,-0.1024186358776582,4.227401593441419,3.2500568495087165,3.5,0.9285876712882047,0.6,0.000250684769001222,0.9937637595169175,0.00025225790999168995,198.3070780095341,0.23216235074059396,0.0003967590413138263,1124.4151230833836,0.004760254023981612,8.668054441055706e-05,0.00016400422459066495,0.0005387721453028872,0.09235894019647886,0.09235894019647886,0.09235894019647886,0.0920024094042052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.274250021,595.5704805220922,0.0,0.09235894019647886,0.09235894043393257,0.09235894043393257,0.37440802266696727,0.37440802266696727,0.5,9.845396319423422,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,26169.530422761443,19955.2067141727,0.7625359107252563,0.5581030484724099,0.3977510466762287,35353.7532153836,15450.0,0.0,9862.629614786541,-9862.629614786541,0.18338409474968065,4.584602368742012,7843.694989347858,2018.9346254386837,9862.629614786541,1.9931152186991519,0.9923381750523838,1.4486545924478564,1.447391897231679,1.2701768546339944,0.00024910534206699095,0.00330752129278624,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46340.797953253525,5587.370385213459,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.89335214989023,261.89335214989023,-11.256647850109744,245.46992541878353,278.31677888100234,110325.12092418825,105396.65296946742,4928.467954720831,0.0,nan,278.31677888100234,5.166778881002358,271.7474081885481,-1.4025918114518845,265.178037496129,-7.971962503870998,258.60866680366036,-14.541333196339622,252.03929611121805,-21.110703888781927,245.46992541878353,-27.680074581216445,1.0,1.0,25732.562594343566,25732.562594343566,278.09937994490684,4.949379944906866,278.09937994490684,278.09937994490684,88183.33061771805,88577.67078275276,-394.34016503470775,0.0,8648.866644398773,8648.866644398773,0.9271715501492706,3301.536941385726,278.09937994490684,4.949379944906866,1.0,0.002,0.1343083286221955,0.0051140412725110915,0.000207980770565434,0.0017920192374637095,0.103990385282717,0.103990385282717,0.0,8.029143322429988e-12,0.9960826676365202,0.9960826676365202,0.0,0.09199713976751403,0.0003618006664185469,0.0,0.0,0.0,1601542.9643547903,267.85784490627617,0.0,1.0,1280243.0378713957,2615.4690197155214,,,,,,,,,,,,,,,,,,,4.0,14214.382195362856,1461.3550535558927,0.37440802266696727,6.175450102142607,3.2500568495087165
18.0,-29.192667959872516,4.058068329673568,34.99056877633797,33.73065098365771,7.032031461259994,-25.570198017745543,-39.11020931610835,3.409561518685983,-5.311870714352722,-5.311870714359567,39.96033363834024,34302.7691639221,13672.890523605238,13672.890523605238,47975.65968752734,88191.48635366317,88605.18879425104,13672.890523605238,102278.07931785627,102278.07931785627,102278.07931785627,128436.03113207157,124009.71632150272,4426.314810568846,0.0,100157.31133063497,46268.5941394172,59876.352434686414,26157.951814215296,86034.30424890171,19945.87302363683,1461.2472852001224,0.0,0.8854678422285592,2.8517104990896143,0.0014947306463915918,1.0,1.0,-5.311870714352722,350365.348829513,1552823.640078708,4.43201259846706,1552823.640078708,4.43201259846706,0.7625166207698811,0.09234628021765605,3.2862600215887072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2862600215887072,1.275812069811706,1.276133920252971,2.575818256738799,5457.849796311385,14215.616283339052,6499.181631484694,0.0005042556126260325,30477.597838473837,3107.8500648512836,19426.48882174253,1980.9505612765347,0.6374022298181,0.6374022298181,29877.829090798605,30484.863174865135,0.9751714672207777,0.8,4238.3224413405715,4324.433322199387,0.9751714672207777,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1938.3047515962048,2034.6934298245008,7.054045816245116,4.058068329673568,-0.1565129546597932,4.214581284333361,3.228046933918364,3.5,0.9222991239766755,0.6,0.00025225790999168995,0.9938280378309133,0.00025382450523559114,198.25791560362066,0.2318351004786173,0.00039301777795514427,1113.812382724879,0.005153271801936757,8.717614981360962e-05,0.00016508176017808034,0.0005425015887667201,0.09234627999414752,0.09234627999414752,0.09234627999414752,0.09192076580098972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.5781774791,595.5609389341347,0.0,0.09234627999414752,0.09234628021765605,0.09234628021765605,0.37436376653624287,0.37436376653624287,0.5,9.832630890494983,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,26157.951814215296,19945.87302363683,0.7625166207698811,0.5576340752257526,0.3987103686534433,35353.7532153836,15450.0,0.0,9806.864874310939,-9806.864874310939,0.1830756961753472,4.576892404383676,7802.367413711109,2004.4974605998295,9806.864874310939,2.176330056229036,0.9906693515981984,1.4484186493559972,1.4470317217130002,1.270502888354552,0.000250684769001222,0.0032915649878138315,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46274.430472419415,5643.135125689061,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9254120773178,261.9254120773178,-11.22458792268219,245.52422389012645,278.3266002645135,109982.70091915615,105367.49981748311,4615.201101673033,0.0,nan,278.3266002645135,5.1766002645135245,271.7661249896191,-1.3838750103809048,265.2056497147668,-7.944350285233156,258.6451744398831,-14.504825560116899,252.0846991649978,-21.065300835002176,245.52422389012645,-27.625776109873527,1.0,1.0,25732.562594343566,25732.562594343566,278.08284601411884,4.932846014118866,278.08284601411884,278.08284601411884,88177.18242890433,88605.18879425104,-428.00636534670775,0.0,8648.866644398773,8648.866644398773,0.9271048350901823,3302.691321696651,278.08284601411884,4.932846014118866,1.0,0.002,0.13473944383279968,0.005108440572212868,0.00020863985616490332,0.001791360148300041,0.10431992808245165,0.10431992808245165,0.0,4.4649440394950446e-12,0.9953315367916808,0.9953315367916808,0.0,0.09191516500603479,0.00043111521162125793,0.0,0.0,0.0,1601520.1927522393,267.83812928564726,0.0,1.0,1280310.799998649,2615.1922179431986,,,,,,,,,,,,,,,,,,,4.0,14215.616283339052,1461.2472852001224,0.37436376653624287,6.175450102142607,3.228046933918364
19.0,-29.133390832159172,3.992702929048489,34.98959476087816,33.70278311138975,7.01574464640185,-25.518477284335532,-39.060053998231865,3.40083108938368,-5.331605435166011,-5.3316054351020155,39.95303899024045,34355.42820402221,13541.668518100694,13541.668518100694,47897.09672212291,88185.31248868509,88624.45698640718,13541.668518100694,102166.12550450787,102166.12550450787,102166.12550450787,128311.30442044623,123892.41629744043,4418.888123005809,0.0,100130.52259413329,46300.63827908784,59810.98257227272,26145.178915938362,85956.16148821107,19935.65099203216,1461.0857155522529,0.0,0.8853929431709476,2.849633159846314,0.0014947306463915918,1.0,1.0,-5.331605435166011,350095.22060694627,1552509.4014474347,4.434534692464268,1552509.4014474347,4.434534692464268,0.7624981667224005,0.09233065611948309,3.287446436540566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.287446436540566,1.275849133516729,1.2761729921513345,2.5766733308656207,5459.661595780038,14216.840452836612,6498.992963740077,0.0005039634760260105,30458.44990238146,3105.8975187634373,19425.924881228224,1980.8930553479756,0.6377844224997598,0.6377844224997598,29886.45804246487,30484.863174865135,0.9755235264010423,0.8,4239.5465021443615,4324.433322199387,0.9755235264010423,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1930.4963824800489,2034.6934298245008,7.014604451474874,3.992702929048489,-0.20960678189533866,4.202309710943828,3.2064026594340955,3.5,0.9161150455525987,0.6,0.00025382450523559114,0.9938912112318188,0.0002553845957858945,198.2092552328419,0.23151150608055834,0.00038945167955737085,1103.706059865589,0.005542723481494128,8.766848416972044e-05,0.0001661560210658707,0.0005462290193627559,0.09233065503820304,0.09233065503820304,0.09233065503820304,0.09183588074949289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488029.86582372553,595.5487799747619,0.0,0.09233065503820304,0.09233065611948309,0.09233065611948309,0.37431111082901003,0.37431111082901003,0.5,9.81778766495509,-6.400568963726982e-11,-6.400568963726982e-11,-6.400568963726982e-11,-6.400568963726982e-11,-6.400568963726982e-11,-6.400568963726982e-11,26145.178915938362,19935.65099203216,0.7624981667224005,0.5572270316967565,0.39968546302214847,35353.7532153836,15450.0,0.0,9752.17979516234,-9752.17979516234,0.18277150332056716,4.569287583014175,7761.762532116684,1990.4172630456553,9752.17979516234,2.359238884398075,0.9890232863667047,1.4481840010568725,1.4466752627309103,1.2708214577030938,0.00025225790999168995,0.003276045362543503,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46209.639070411526,5697.820204837661,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.95555113727545,261.95555113727545,-11.194448862724528,245.57874062678587,278.3323616477739,109658.62539844347,105319.94362450528,4338.6817739382095,0.0,nan,278.3323616477739,5.1823616477739165,271.7816374435426,-1.3683625564573845,265.23091323939695,-7.919086760603022,258.68018903518026,-14.469810964819715,252.1294648309729,-21.020535169027085,245.57874062678587,-27.571259373214104,1.0,1.0,25732.562594343566,25732.562594343566,278.0653391219403,4.915339121940349,278.0653391219403,278.0653391219403,88170.72481583196,88624.45698640718,-453.7321705752256,0.0,8648.866644398773,8648.866644398773,0.92703591067305,3303.883668723269,278.0653391219403,4.915339121940349,1.0,0.002,0.13524012534010124,0.005102534322779671,0.00020940659715508144,0.00179059338761869,0.10470329857754072,0.10470329857754072,0.0,-1.5226228698012045e-11,0.9945772994243137,0.9945772994243137,0.0,0.09182997461739048,0.0005006815020926128,0.0,0.0,0.0,1601497.3934698163,267.81839456483397,0.0,1.0,1280378.6201707437,2614.9152205506657,,,,,,,,,,,,,,,,,,,4.0,14216.840452836612,1461.0857155522529,0.37431111082901003,6.175450102142607,3.2064026594340955
20.0,-29.074694216125703,3.9288474776298448,34.98842364391586,33.673908083606534,6.998739169651893,-25.467350877547045,-39.010458801034815,3.3913958302812195,-5.351289958847531,-5.351289958882832,39.94540587795659,34408.31902528736,13414.099676484764,13414.099676484764,47822.41870177213,88178.93381647143,88636.92823241123,13414.099676484764,102051.027908896,102051.027908896,102051.027908896,128182.52368700391,123772.11748378813,4410.406203215775,0.0,100103.57019659306,46332.955402790816,59745.12754866916,26131.495778107914,85876.62332677707,19924.75153751453,1460.882186212683,0.0,0.8853194902593384,2.8475622952734567,0.0014947306463915918,1.0,1.0,-5.351289958847531,349825.94237982697,1552180.6339272752,4.437008368698911,1552180.6339272752,4.437008368698911,0.7624803305062551,0.09231214527806707,3.2886618521292825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2886618521292825,1.2758894648082135,1.2762153242871468,2.57754448393664,5461.507464602025,14218.05488236314,6498.787180867131,0.0005036632953188337,30438.997591613082,3103.9139350963974,19425.309782449996,1980.8303327283015,0.6381717966889386,0.6381717966889386,29895.297273747627,30484.863174865135,0.9758841912891356,0.8,4240.800392184232,4324.433322199387,0.9758841912891356,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1922.795787307939,2034.6934298245008,6.976351708813305,3.9288474776298448,-0.26169702998530653,4.190544507615151,3.185114210794986,3.5,0.9100326316557102,0.6,0.0002553845957858945,0.9939537567879996,0.0002569381060655979,198.1610918795047,0.23119173299181253,0.0003859977047365964,1093.9174952235142,0.005928721186230724,8.815784593912278e-05,0.00016722674984677173,0.0005499522328766445,0.0923121452597343,0.0923121452597343,0.0923121452597343,0.0917487468205322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488074.4432675643,595.5339078906934,0.0,0.0923121452597343,0.09231214527806707,0.09231214527806707,0.3742500025712786,0.3742500025712786,0.5,9.800885724473291,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,26131.495778107914,19924.75153751453,0.7624803305062551,0.5568735337881023,0.40067154124536414,35353.7532153836,15450.0,0.0,9698.55450915201,-9698.55450915201,0.18247160793068487,4.561790198267118,7721.870190345524,1976.6843188064863,9698.55450915201,2.541845958899624,0.9874004758153936,1.4479506245412537,1.4463224564788748,1.2711327523236957,0.00025382450523559114,0.003260947994519873,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46146.22521975912,5751.445490847989,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.98400047171754,261.98400047171754,-11.165999528282441,245.63332914067277,278.33467180277177,109351.56007860278,105256.1234916981,4095.4365869046837,0.0,nan,278.33467180277177,5.184671802771788,271.79440327032535,-1.3555967296746303,265.25413473794833,-7.895865262051643,258.713866205506,-14.43613379449397,252.17359767308102,-20.976402326918958,245.63332914067277,-27.516670859327206,1.0,1.0,25732.562594343566,25732.562594343566,278.04709654963324,4.897096549633261,278.04709654963324,278.04709654963324,88164.02827509693,88636.92823241123,-472.8999573142937,0.0,8648.866644398773,8648.866644398773,0.92696528553606,3305.105161389929,278.04709654963324,4.897096549633261,1.0,0.002,0.13580971849401768,0.005096339251472738,0.00021027999678494965,0.0017897200108137068,0.10513999839247483,0.10513999839247483,0.0,7.598656513035928e-12,0.9938297052576777,0.9938297052576777,0.0,0.09174255213340532,0.0005695931446617528,0.0,0.0,0.0,1601474.6465804488,267.79871004115245,0.0,1.0,1280446.260260968,2614.639000010622,,,,,,,,,,,,,,,,,,,4.0,14218.05488236314,1460.882186212683,0.3742500025712786,6.175450102142607,3.185114210794986
21.0,-29.016577575175603,3.866464130807675,34.98705932230526,33.64435272468256,6.981221243514247,-25.416797693298584,-38.961413072515256,3.3814413614413774,-5.370904504070722,-5.370904504071724,39.9374913007706,34461.29704621529,13290.036651920467,13290.036651920467,47751.33369813576,88172.4631202001,88643.55405960794,13290.036651920467,101933.5907115284,101933.5907115284,101933.5907115284,128050.703671393,123649.8121901856,4400.891481207396,0.0,100076.59596034278,46365.42988571029,59679.07341625832,26117.11295986459,85796.1863761229,19913.329883637816,1460.6461314026076,0.0,0.8852473792542088,2.845499975034135,0.0014947306463915918,1.0,1.0,-5.370904504070722,349557.7831936093,1551839.7989380618,4.439437121840727,1551839.7989380618,4.439437121840727,0.762462907528852,0.09229084699384679,3.2898956710943605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2898956710943605,1.2759322080214275,1.2762600606938828,2.5784251313758757,5463.373450850969,14219.25965820994,6498.56950953274,0.0005033580052204256,30419.3828514486,3101.9137882404902,19424.65914826494,1980.7639865055794,0.6385619078179265,0.6385619078179265,29904.269677179043,30484.863174865135,0.9762503172324741,0.8,4242.0731733726025,4324.433322199387,0.9762503172324741,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1915.2004381784545,2034.6934298245008,6.939240607401182,3.866464130807675,-0.31280163740966316,4.179265768217338,3.1641723211654424,3.5,0.9040492346186978,0.6,0.0002569381060655979,0.9940161634284324,0.0002584848370869545,198.11342443012933,0.23087579991353357,0.0003826752799694528,1084.5017434334293,0.006311396466200177,8.864426758482485e-05,0.00016829383848077304,0.0005536691706897487,0.09229084698778356,0.09229084698778356,0.09229084698778356,0.09166001778775727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488127.4141591699,595.5162914698668,0.0,0.09229084698778356,0.09229084699384679,0.09229084699384679,0.37418049848291784,0.37418049848291784,0.5,9.781960849567438,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,26117.11295986459,19913.329883637816,0.762462907528852,0.5565670889938875,0.4016646718438044,35353.7532153836,15450.0,0.0,9645.96496915216,-9645.96496915216,0.18217598769196142,4.5543996922990315,7682.676945293938,1963.2880238582231,9645.96496915216,2.7241555631300267,0.9858007991989248,1.4477184971870103,1.445973266426529,1.2714369524992744,0.0002553845957858945,0.0032462592283810684,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46084.21992796919,5804.035030847839,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.01096799216407,262.01096799216407,-11.139032007835908,245.6878715452344,278.33406443910144,109060.0934598367,105177.97206724633,3882.1213925903735,0.0,nan,278.33406443910144,5.184064439101462,271.8048258603065,-1.3451741396934835,265.27558728156947,-7.874412718430506,258.746348702775,-14.403651297224997,252.21711012399783,-20.93288987600215,245.6878715452344,-27.462128454765576,1.0,1.0,25732.562594343566,25732.562594343566,278.028248096404,4.878248096404036,278.028248096404,278.028248096404,88157.4693634106,88643.55405960794,-486.0846961973439,0.0,8648.866644398773,8648.866644398773,0.9268935745500213,3306.345149449832,278.028248096404,4.878248096404036,1.0,0.002,0.13644702211558113,0.005089864803841639,0.0002112581911831389,0.0017887418095077117,0.10562909559156945,0.10562909559156945,0.0,6.908505885416805e-13,0.993094617272159,0.993094617272159,0.0,0.09165354337307767,0.0006373036207691285,0.0,0.0,0.0,1601451.9749953835,267.77909549592925,0.0,1.0,1280513.6523677132,2614.363833225208,,,,,,,,,,,,,,,,,,,5.0,14219.25965820994,1460.6461314026076,0.37418049848291784,6.175450102142607,3.1641723211654424
22.0,-28.959021906160125,3.8055180295876014,34.985508678133954,33.61432804903018,6.9633496186146155,-25.366784753747773,-38.91288178330285,3.371112461618592,-5.39029305504846,-5.390293055117433,39.929389120487464,34514.246125671554,13169.144874067431,13169.144874067431,47683.390999738986,88165.92070264644,88646.09245148637,13169.144874067431,101815.23732555381,101815.23732555381,101815.23732555381,127917.51473308312,123527.13459887984,4390.380134203288,0.0,100049.64561676375,46397.97102462516,59612.97176904287,26102.277407529316,85715.2491765722,19901.57387444832,1460.3856857445492,0.0,0.8851770733188709,2.843462575871375,0.0014947306463915918,1.0,1.0,-5.39029305504846,349292.87229864387,1551490.9435659337,4.441805334749047,1551490.9435659337,4.441805334749047,0.7624458802475076,0.09226686257304886,3.2911422450886336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2911422450886336,1.2759766959992747,1.2763065337984674,2.579312189170659,5465.253019874097,14220.454771776436,6498.342372892551,0.0005030489759297735,30399.67226152795,3099.9038674295457,19423.980221647427,1980.6947552576496,0.6389536062936205,0.6389536062936205,29913.334152491847,30484.863174865135,0.9766202281290582,0.8,4243.35901542694,4324.433322199387,0.9766202281290582,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1907.7079043573813,2034.6934298245008,6.903124343086216,3.8055180295876014,-0.3628748165085698,4.168392846096172,3.1435680906701378,3.5,0.8981623116200393,0.6,0.0002584848370869545,0.9940765377614844,0.0002600250858641375,198.06623684063106,0.23056368215250064,0.00037950520962804065,1075.5177640858672,0.006690901675828217,8.912802752866296e-05,0.00016935680955829156,0.0005573773504307239,0.09226686185762956,0.09226686185762956,0.09226686185762956,0.0915707833857024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488188.9175140512,595.4958897410883,0.0,0.09226686185762956,0.09226686257304886,0.09226686257304886,0.37410272241995696,0.37410272241995696,0.5,9.761078480641197,6.895106707816012e-11,6.895106707816012e-11,6.895106707816012e-11,6.895106707816012e-11,6.895106707816012e-11,6.895106707816012e-11,26102.277407529316,19901.57387444832,0.7624458802475076,0.5562999752997495,0.4026616787238488,35353.7532153836,15450.0,0.0,9594.387413979242,-9594.387413979242,0.18188458744645727,4.547114686161428,7644.16945714149,1950.2179568377528,9594.387413979242,2.9061719397775674,0.9842239580435993,1.4474875967963317,1.4456276843634384,1.271734232046208,0.0002569381060655979,0.0032319660139197947,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46023.658393448706,5855.612586020758,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.03663996744507,262.03663996744507,-11.113360032554908,245.74227611338196,278.33100382151844,108782.89668373218,105087.27607060787,3695.6206131243002,0.0,nan,278.33100382151844,5.181003821518459,271.8132582798856,-1.3367417201143894,265.2955127382705,-7.854487261729503,258.7777671966098,-14.372232803390204,252.26002165500438,-20.889978344995598,245.74227611338196,-27.407723886618015,1.0,1.0,25732.562594343566,25732.562594343566,278.00915303952155,4.859153039521573,278.00915303952155,278.00915303952155,88150.47258920627,88646.09245148637,-495.6198622801021,0.0,8648.866644398773,8648.866644398773,0.9268211054050072,3307.597956314077,278.00915303952155,4.859153039521573,1.0,0.002,0.13714981598841058,0.005083150546121877,0.0002123377991489782,0.0017876621833360694,0.10616889957448909,0.10616889957448909,0.0,-1.7514952595915068e-11,0.9923830304867396,0.9923830304867396,0.0,0.09156406869374577,0.0007027938793031009,0.0,0.0,0.0,1601429.559172943,267.7597069449515,0.0,1.0,1280580.2606196848,2614.091907261588,,,,,,,,,,,,,,,,,,,4.0,14220.454771776436,1460.3856857445492,0.37410272241995696,6.175450102142607,3.1435680906701378
23.0,-28.902032510846436,3.7459745980390107,34.98377864037309,33.58412138130518,6.945296740399548,-25.317299585709286,-38.86485155727712,3.360563815106121,-5.409523590704737,-5.409523590723505,39.92111437601693,34567.003814128904,13051.417882284892,13051.417882284892,47618.421696413796,88159.42262530343,88644.65042598231,13051.417882284892,101696.0683082672,101696.0683082672,101696.0683082672,127783.1600889941,123404.25133194397,4378.90875705013,0.0,100022.85838875509,46430.43957706327,59547.132012990915,26087.0917807269,85634.22379371781,19889.556127120362,1460.1071206638117,0.0,0.8851081696894252,2.8414429196222413,0.0014947306463915918,1.0,1.0,-5.409523590704737,349030.2761259519,1551134.719287379,4.4441265568825115,1551134.719287379,4.4441265568825115,0.7624290317334159,0.09224031746553615,3.2923917458505976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2923917458505976,1.276022214681685,1.2763540297413556,2.5801993946256756,5467.132901771542,14221.64058442654,6498.110882249461,0.0005027390262615193,30379.99913431138,3097.897766751274,19423.288280623878,1980.6241969096357,0.6393445962507314,0.6393445962507314,29922.419220767777,30484.863174865135,0.976991007520626,0.8,4244.647778698126,4324.433322199387,0.976991007520626,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1900.316026117247,2034.6934298245008,6.868024951066553,3.7459745980390107,-0.41197137588818045,4.157945973927191,3.123293457020095,3.5,0.8923695591485986,0.6,0.0002600250858641375,0.9941373763807076,0.0002615585049329844,198.01953265040083,0.23025531935790064,0.0003763857798537837,1066.6773001056229,0.007067287455682001,8.960919392434907e-05,0.00017041589193978845,0.0005610758759843269,0.09224031746280621,0.09224031746280621,0.09224031746280621,0.09148116633696192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488258.71175175824,595.4727816186205,0.0,0.09224031746280621,0.09224031746553615,0.09224031746553615,0.37401691750121047,0.37401691750121047,0.5,9.738303951439052,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,26087.0917807269,19889.556127120362,0.7624290317334159,0.5560676513063357,0.4036587509381356,35353.7532153836,15450.0,0.0,9543.79390776195,-9543.79390776195,0.18159732643826162,4.5399331609565365,7606.329733820463,1937.4641739414874,9543.79390776195,3.0878992620622765,0.982669515358558,1.4472579017540481,1.445285592952411,1.272024750893537,0.0002584848370869545,0.003218056241774343,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45964.22442325117,5906.20609223805,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0611839942341,262.0611839942341,-11.088816005765864,245.79646844762846,278.3258995408511,108518.83451593855,104985.58823016348,3533.2462857750425,0.0,nan,278.3258995408511,5.1758995408511055,271.8200133221981,-1.3299866778018554,265.3141271035679,-7.835872896432079,258.80824088488976,-14.341759115110222,252.30235466626908,-20.847645333730895,245.79646844762846,-27.35353155237152,1.0,1.0,25732.562594343566,25732.562594343566,277.9897557739191,4.839755773919137,277.9897557739191,277.9897557739191,88143.87965459918,88644.65042598231,-500.77077138313325,0.0,8648.866644398773,8648.866644398773,0.9267484491750455,3308.8537045798507,277.9897557739191,4.839755773919137,1.0,0.002,0.13791592350392728,0.005076194023734771,0.00021351541024612898,0.0017864845917599684,0.10675770512306448,0.10675770512306448,0.0,2.006097111345584e-12,0.9916944397668384,0.9916944397668384,0.0,0.09147420995290019,0.0007661075126359627,0.0,0.0,0.0,1601407.3206826993,267.74047640929524,0.0,1.0,1280646.318774533,2613.8222666126444,,,,,,,,,,,,,,,,,,,5.0,14221.64058442654,1460.1071206638117,0.37401691750121047,6.175450102142607,3.123293457020095
24.0,-28.845592245137766,3.6878015422994403,34.98187825007955,33.55379677321764,6.927124655915706,-25.26832055506003,-38.817308040428884,3.3498529605628726,-5.4284888389263415,-5.428488838911462,39.91274185876764,34619.56370005207,12936.603744901815,12936.603744901815,47556.167444953884,88152.94665937421,88640.57068771211,12936.603744901815,101577.17443261393,101577.17443261393,101577.17443261393,127648.92806663884,123282.40396408402,4366.524102554812,0.0,99996.22319002563,46462.84021323931,59481.53664087369,26071.753634024906,85553.2902748986,19877.426468472324,1459.8172936997423,0.0,0.8850409504956153,2.839452234552915,0.0014947306463915918,1.0,1.0,-5.4284888389263415,348771.45432125416,1550774.348852971,4.446391267516261,1550774.348852971,4.446391267516261,0.7624123312722362,0.09221134449997773,3.2936431009157117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2936431009157117,1.2760684994620834,1.276402283407225,2.581086440347145,5469.012445212766,14222.816971249118,6497.8752270545665,0.0005024282841471954,30360.36999947696,3095.896152047535,19422.583891476294,1980.552369206232,0.6397347559272466,0.6397347559272466,29931.51708051796,30484.863174865135,0.9773623371618732,0.8,4245.938356505174,4324.433322199387,0.9773623371618732,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1893.0226223798352,2034.6934298245008,6.833834731799672,3.6878015422994403,-0.46006525102770457,4.147866793327145,3.103340385218916,3.5,0.8866686814911189,0.6,0.0002615585049329844,0.9941963784583938,0.00026308535275350575,197.97329741410064,0.22995066978849316,0.00037344121492615957,1058.3324031007362,0.007440728670608161,9.008784760752133e-05,0.0001714706573254631,0.0005647631475094937,0.09221134373444859,0.09221134373444859,0.09221134373444859,0.09139198831625513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488336.7446782174,595.4469872944087,0.0,0.09221134373444859,0.09221134449997773,0.09221134449997773,0.3739233270410823,0.3739233270410823,0.5,9.713723265384058,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,26071.753634024906,19877.426468472324,0.7624123312722362,0.5558660256332293,0.4046549652130618,35353.7532153836,15450.0,0.0,9494.163086713994,-9494.163086713994,0.18131413916002934,4.532853479000729,7569.146244851872,1925.0168418621213,9494.163086713994,3.2693416310644214,0.9811371166668246,1.447029390834011,1.4449470184726816,1.272308667940337,0.0002600250858641375,0.0032045181065594604,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45906.24870519833,5955.836913286006,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.084744396266,262.084744396266,-11.065255603733988,245.8503912025927,278.3190975899571,108266.33160307285,104874.68345682482,3391.648146248001,0.0,nan,278.3190975899571,5.1690975899571185,271.82535631245776,-1.3246436875422205,265.33161503502953,-7.818384964970448,258.8378737575032,-14.312126242496788,252.3441324800561,-20.805867519943888,245.8503912025927,-27.299608797407274,1.0,1.0,25732.562594343566,25732.562594343566,277.9703188178834,4.820318817883447,277.9703188178834,277.9703188178834,88137.05924107629,88640.57068771211,-503.5114466358209,0.0,8648.866644398773,8648.866644398773,0.9266756681546289,3310.11131642029,277.9703188178834,4.820318817883447,1.0,0.002,0.13874244617352346,0.005069028217368734,0.000214786574431804,0.0017852134035792231,0.107393287215902,0.107393287215902,0.0,-2.1988973142317292e-11,0.9910366486138001,0.9910366486138001,0.0,0.0913848218174305,0.000826522682547228,0.0,0.0,0.0,1601385.3837527444,267.72151116107364,0.0,1.0,1280711.458584988,2613.556413108878,,,,,,,,,,,,,,,,,,,4.0,14222.816971249118,1459.8172936997423,0.3739233270410823,6.175450102142607,3.103340385218916
