time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
25.0,-28.78970215059013,3.63096712910203,34.97981615685349,33.52349654249849,6.9089528135406955,-25.219836654172482,-38.77023436417801,3.339087317033767,-5.447225152812621,-5.447225152812587,39.904278265486994,34671.83167386556,12824.660405334585,12824.660405334585,47496.49207920015,88146.47716354538,88633.88687848061,12824.660405334585,101458.54728381519,101458.54728381519,101458.54728381519,127514.84729315527,123161.57717103313,4353.270122122139,0.0,99969.75208260828,46495.106592632896,59416.27276663931,26056.30000934008,85472.5727759794,19865.21098877651,1459.5186602439255,0.0,0.8849752062266216,2.837486661317794,0.0014947306463915918,1.0,1.0,-5.447225152812621,348515.9048110172,1550410.12263666,4.448606509012466,1550410.12263666,4.448606509012466,0.7623956963059096,0.09218006162025534,3.2948928921477014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2948928921477014,1.2761150541957733,1.276450798853262,2.5819716500595566,5470.888098371112,14223.984256821786,6497.636869759283,0.0005021175222238108,30340.819976532002,3093.9026045114288,19421.87142556982,1980.4797179026295,0.6401234851461575,0.6401234851461575,29940.602880576713,30484.863174865135,0.9777332027481057,0.8,4247.227223583485,4324.433322199387,0.9777332027481057,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1885.825712520732,2034.6934298245008,6.800554430977723,3.63096712910203,-0.507194831268718,4.1381619603707485,3.083701471067544,3.5,0.8810575631621554,0.6,0.00026308535275350575,0.9942554111702859,0.00026460540199005984,197.9275312564766,0.22964967147179177,0.0003705483859853485,1050.1341258824777,0.0078112770565935095,9.056409789605205e-05,0.0001725212548574537,0.0005684390563742263,0.09218006159001312,0.09218006159001312,0.09218006159001312,0.09130325752697262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488422.65068245854,595.4186255477206,0.0,0.09218006159001312,0.09218006162025534,0.09218006162025534,0.37382227785177075,0.37382227785177075,0.5,9.687419137390346,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,26056.30000934008,19865.21098877651,0.7623956963059096,0.5556927858447269,0.4056486256092842,35353.7532153836,15450.0,0.0,9445.469179799897,-9445.469179799897,0.1810349461431048,4.525873653577616,7532.6022371740655,1912.866942625832,9445.469179799897,3.450503074581277,0.9796263319432071,1.4468020433569724,1.4446118550376437,1.272586131508944,0.0002615585049329844,0.003191340547952959,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45849.35652106597,6004.530820200103,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.10745002084906,262.10745002084906,-11.04254997915092,245.90399836532475,278.31090167638934,108024.52379044377,104755.92551104726,3268.5982793965145,0.0,nan,278.31090167638934,5.160901676389358,271.8295210141507,-1.3204789858492632,265.3481403519782,-7.801859648021775,258.8667596897216,-14.283240310278359,252.3853790275299,-20.764620972470084,245.90399836532475,-27.246001634675224,1.0,1.0,25732.562594343566,25732.562594343566,277.9508097080188,4.800809708018846,277.9508097080188,277.9508097080188,88130.47483874613,88633.88687848061,-503.41203973448137,0.0,8648.866644398773,8648.866644398773,0.9266029611725676,3311.36735660844,277.9508097080188,4.800809708018846,1.0,0.002,0.1396266195122412,0.005061659151363881,0.0002161469870154581,0.001783853010126462,0.10807349350772905,0.10807349350772905,0.0,-2.858080092038584e-12,0.9904081931934328,0.9904081931934328,0.0,0.09129588827777639,0.0008841733424789526,0.0,0.0,0.0,1601363.7065377757,267.70277484718736,0.0,1.0,1280775.8051888351,2613.293834522337,,,,,,,,,,,,,,,,,,,5.0,14223.984256821786,1459.5186602439255,0.37382227785177075,6.175450102142607,3.083701471067544
26.0,-28.734349666306535,3.5754411743003565,34.977602065849254,33.4933424362913,6.890807413700353,-25.171833958302138,-38.723620924260445,3.3282917056096104,-5.465679474386832,-5.465679474403459,39.89577134107423,34723.749546754996,12715.423122031038,12715.423122031038,47439.172668786036,88140.16499014464,88625.41305003256,12715.423122031038,101340.83617206359,101340.83617206359,101340.83617206359,127381.69520476407,123042.49846087083,4339.196743893234,0.0,99943.57853948826,46527.16309581254,59351.57271519524,26040.859032700475,85392.43174789571,19853.00640642903,1459.2159982852675,0.0,0.8849110384600749,2.83555172171782,0.0014947306463915918,1.0,1.0,-5.465679474386832,348264.3451987145,1550044.0968459507,4.450768843309292,1550044.0968459507,4.450768843309292,0.7623790897795988,0.09214660626813156,3.296134923256405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.296134923256405,1.2761617648394397,1.2764994617161602,2.5828503988059133,5472.750061517683,14225.142401974386,6497.399487168834,0.0005018088065829338,30321.446441503478,3091.927053734301,19421.161873121324,1980.4073636890605,0.6405090835817769,0.6405090835817769,29949.631582832135,30484.863174865135,0.9781017655796076,0.8,4248.50799104718,4324.433322199387,0.9781017655796076,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1878.7233298935232,2034.6934298245008,6.768119030465059,3.5754411743003565,-0.5533568108729723,4.128797985173328,3.064369425656824,3.5,0.8755341216162355,0.6,0.00026460540199005984,0.9943130819721943,0.00026611879777868543,197.88222344948062,0.22935227878419667,0.0003678003460398232,1042.346180676859,0.008179077402633333,9.103798352390106e-05,0.00017356741846615877,0.0005721016295457646,0.09214660626061265,0.09214660626061265,0.09214660626061265,0.0912154609148543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488516.21211139753,595.3877690105296,0.0,0.09214660626061265,0.09214660626813156,0.09214660626813156,0.3737140843791996,0.3737140843791996,0.5,9.659484778131088,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,26040.859032700475,19853.00640642903,0.7623790897795988,0.5555430580644527,0.4066373194438356,35353.7532153836,15450.0,0.0,9397.691456994049,-9397.691456994049,0.1807596815458726,4.518992038646811,7496.68596490606,1901.0054920879884,9397.691456994049,3.6313875486408516,0.9781368049019074,1.4465758390389358,1.444280103953431,1.2728572875350823,0.00026308535275350575,0.003178512844313025,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45793.79085305451,6052.308543005951,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.12940981228013,262.12940981228013,-11.020590187719847,245.95725469666704,278.30156492790576,107791.82168574164,104630.59015007029,3161.231535671379,0.0,nan,278.30156492790576,5.151564927905781,271.8327028816393,-1.3172971183606705,265.3638408354221,-7.786159164577896,258.8949787891383,-14.255021210861685,252.42611674290828,-20.7238832570917,245.95725469666704,-27.19274530333294,1.0,1.0,25732.562594343566,25732.562594343566,277.93137562470923,4.781375624709256,277.93137562470923,277.93137562470923,88123.9173618534,88625.41305003256,-501.4956881791586,0.0,8648.866644398773,8648.866644398773,0.9265306889182877,3312.615597872687,277.93137562470923,4.781375624709256,1.0,0.002,0.1405653133633168,0.005054110621103391,0.00021759181800339028,0.001782408182880039,0.10879590900169514,0.10879590900169514,0.0,8.834291805037697e-13,0.989813039363302,0.989813039363302,0.0,0.0912079124172728,0.000938693850858765,0.0,0.0,0.0,1601342.3506317814,267.68432052561315,0.0,1.0,1280839.176649041,2613.0352717465757,,,,,,,,,,,,,,,,,,,5.0,14225.142401974386,1459.2159982852675,0.3737140843791996,6.175450102142607,3.064369425656824
27.0,-28.679526393237914,3.521194653369587,34.97524564430259,33.46340835504236,6.872771733140836,-25.124296580607616,-38.677454030234344,3.317541920159449,-5.48382944322492,-5.483829443220227,39.88723935045946,34775.29055403185,12608.775690436465,12608.775690436465,47384.06624446832,88133.95719067164,88615.46148139401,12608.775690436465,101224.23717183048,101224.23717183048,101224.23717183048,127249.70274763161,122925.34980105679,4324.352946574832,0.0,99917.67175968697,46559.00512188349,59287.4073753372,26025.46557580113,85312.87295113833,19840.839825160594,1458.9103617169205,0.0,0.8848484983925643,2.8336497101741354,0.0014947306463915918,1.0,1.0,-5.48382944322492,348017.07343991275,1549677.058143611,4.452876529378585,1549677.058143611,4.452876529378585,0.7623625317046742,0.09211109458165578,3.297368342832883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.297368342832883,1.2762082812546998,1.2765479219493452,2.5837227286999633,5474.598423886458,14226.291640004514,6497.163148994697,0.0005015021389829691,30302.24754139668,3089.969310763276,19420.45544250308,1980.3353278135837,0.6408915845589439,0.6408915845589439,29958.59701189394,30484.863174865135,0.9784677730075626,0.8,4249.779782885651,4324.433322199387,0.9784677730075626,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1871.7136328780475,2034.6934298245008,6.736487606305744,3.521194653369587,-0.5985608680207593,4.119755521390346,3.0453373745068224,3.5,0.870096392716235,0.6,0.00026611879777868543,0.9943698198980302,0.00026762557798262136,197.83736653977263,0.22905843563601164,0.00036512047030119515,1034.751412833587,0.008544197872934528,9.150958706039446e-05,0.00017460921071829096,0.0005757508837895287,0.09211109451321152,0.09211109451321152,0.09211109451321152,0.09112874267308482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488617.0648203863,595.3545365149884,0.0,0.09211109451321152,0.09211109458165578,0.09211109458165578,0.3735991039400495,0.3735991039400495,0.5,9.630014213990668,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,26025.46557580113,19840.839825160594,0.7623625317046742,0.555415198262129,0.40762067143078023,35353.7532153836,15450.0,0.0,9350.806828105608,-9350.806828105608,0.18048827270626214,4.5122068176565495,7461.382664423229,1889.424163682378,9350.806828105608,3.8119989396578036,0.9766681423499027,1.4463507580802248,1.443951686631265,1.2731222748379338,0.00026460540199005984,0.003166024823930016,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45739.3114563228,6099.193171894392,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.15072124094263,262.15072124094263,-10.999278759057347,246.01013357237545,278.29130890951996,107567.59881516999,104499.70262842263,3067.896186747341,0.0,nan,278.29130890951996,5.141308909519978,271.835073842075,-1.3149261579249583,265.37883877468016,-7.7711612253198155,258.9226037072104,-14.227396292789592,252.4663686397949,-20.683631360205084,246.01013357237545,-27.139866427624526,1.0,1.0,25732.562594343566,25732.562594343566,277.91207503477096,4.762075034770987,277.91207503477096,277.91207503477096,88117.41667031283,88615.46148139401,-498.0448110811849,0.0,8648.866644398773,8648.866644398773,0.9264589012926377,3313.8551845470474,277.91207503477096,4.762075034770987,1.0,0.002,0.14155537524975703,0.005046400905618475,0.00021911619059730939,0.0017808838044487154,0.10955809529865469,0.10955809529865469,0.0,-4.953975164118107e-12,0.9892514371272696,0.9892514371272696,0.0,0.09112103269026883,0.000990061891386944,0.0,0.0,0.0,1601321.3421458006,267.66617055677506,0.0,1.0,1280901.4964985305,2612.781035041044,,,,,,,,,,,,,,,,,,,5.0,14226.291640004514,1458.9103617169205,0.3735991039400495,6.175450102142607,3.0453373745068224
28.0,-28.625227825131233,3.46819925484422,34.97275658793144,33.43376575447621,6.854918764809307,-25.077213166132577,-38.631724392157025,3.3069041057227273,-5.501687442836101,-5.5016874428500495,39.87870241370587,34826.4258783135,12504.65405520193,12504.65405520193,47331.07993351543,88127.81812409834,88604.29335878792,12504.65405520193,101108.94741398985,101108.94741398985,101108.94741398985,127119.13437212554,122810.34545164493,4308.788920480616,0.0,99892.01507169097,46590.62282561445,59223.76916230724,26010.18695813569,85233.95612044293,19828.760615962154,1458.6051059907934,0.0,0.8847874507423267,2.8317792788879097,0.0014947306463915918,1.0,1.0,-5.501687442836101,347773.9139733492,1549309.872414481,4.454934111398615,1549309.872414481,4.454934111398615,0.7623459472966203,0.09207366516299803,3.2985919827731105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2985919827731105,1.2762542979614069,1.276595874037427,2.5845883442210806,5476.43255930469,14227.432121252778,6496.9281617964225,0.0005011976662161149,30283.228599771293,3088.0299184503674,19419.753050042094,1980.2637037155498,0.6412708930972029,0.6412708930972029,29967.490692396503,30484.863174865135,0.9788308784064119,0.8,4251.041396825056,4324.433322199387,0.9788308784064119,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1864.7948644912344,2034.6934298245008,6.705645909537367,3.46819925484422,-0.6428319402187759,4.111031195062996,3.026598742649874,3.5,0.8647424978999639,0.6,0.00026762557798262136,0.9944260255428174,0.0002691256776355338,197.79295627571307,0.22876808843998245,0.0003625271546011363,1027.40195613962,0.008906725027535665,9.197894857504073e-05,0.00017564662940758064,0.0005793865635649652,0.09207366513108758,0.09207366513108758,0.09207366513108758,0.09104325406475867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488724.8516905286,595.3190446940386,0.0,0.09207366513108758,0.09207366516299803,0.09207366516299803,0.3734776980093354,0.3734776980093354,0.5,9.599101876466461,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,26010.18695813569,19828.760615962154,0.7623459472966203,0.5553077914937156,0.40859802200311757,35353.7532153836,15450.0,0.0,9304.793770074448,-9304.793770074448,0.18022065007057939,4.5055162517644805,7426.679003295994,1878.1147667784544,9304.793770074448,3.9923410631798752,0.9752199679143899,1.4461267811233829,1.443626548915317,1.2733812269619262,0.00026611879777868543,0.0031538667638827955,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45685.948941597664,6145.206229925552,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.17147110074205,262.17147110074205,-10.978528899257924,246.06261465091944,278.28032755057274,107351.25739745163,104364.20210689782,2987.055290553828,0.0,nan,278.28032755057274,5.130327550572758,271.83678497063016,-1.3132150293698146,265.39324239072585,-7.756757609274132,258.94969981076207,-14.200300189237907,252.50615723084238,-20.6438427691576,246.06261465091944,-27.087385349080535,1.0,1.0,25732.562594343566,25732.562594343566,277.89292575351254,4.742925753512566,277.89292575351254,277.89292575351254,88111.11335049199,88604.29335878792,-493.180008295938,0.0,8648.866644398773,8648.866644398773,0.92638766667689,3315.084942686976,277.89292575351254,4.742925753512566,1.0,0.002,0.14259364557256965,0.005038541843318307,0.00022071520243792782,0.001779284795125245,0.1103576012189639,0.1103576012189639,0.0,-2.436827215707149e-12,0.9887234821821748,0.9887234821821748,0.0,0.09103539483723501,0.0010382703257630222,0.0,0.0,0.0,1601300.6669809676,267.6483125571639,0.0,1.0,1280962.8075753464,2612.530947910058,,,,,,,,,,,,,,,,,,,5.0,14227.432121252778,1458.6051059907934,0.3734776980093354,6.175450102142607,3.026598742649874
29.0,-28.57144140878573,3.4164279366421018,34.97014510723926,33.404466218221955,6.837256285843553,-25.030571639318705,-38.586415141448356,3.296386515648822,-5.519214226494682,-5.519214226496185,39.870194734243135,34877.109090410886,12402.925670750228,12402.925670750228,47280.034761161114,88121.81908641575,88592.479163861,12402.925670750228,100995.40483461122,100995.40483461122,100995.40483461122,126990.51101579235,122697.95378284232,4292.557232950024,0.0,99866.66869915128,46621.95870073256,59160.788887131916,25995.106181181127,85155.89506831304,19816.831888198845,1458.30319142749,0.0,0.8847279754615184,2.8299444871338175,0.0014947306463915918,1.0,1.0,-5.519214226494682,347535.3941627921,1548944.0105097333,4.456938880257414,1548944.0105097333,4.456938880257414,0.7623293303777703,0.09203445286430845,3.2998030426570706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.2998030426570706,1.2762997768748947,1.276643279799396,2.5854451300907213,5478.2479857509725,14228.563918354073,6496.696259295358,0.0005008963444604514,30264.43318227155,3086.1133192549496,19419.059877947497,1980.1930198332252,0.6416462439918713,0.6416462439918713,29976.292288648296,30484.863174865135,0.9791902507738373,0.8,4252.289948143836,4324.433322199387,0.9791902507738373,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1857.965304720933,2034.6934298245008,6.675542131618624,3.4164279366421018,-0.686170464627117,4.102598401269219,3.0081471218503375,3.5,0.8594706062429536,0.6,0.0002691256776355338,0.9944808771744204,0.00027061925856250755,197.7489819449816,0.22848118980566406,0.0003600380324578573,1020.3477839855675,0.009266763059993523,9.244618837169783e-05,0.00017667948926383594,0.0005830075162479031,0.09203445273363088,0.09203445273363088,0.09203445273363088,0.090959317121177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488839.2566935837,595.2813974990651,0.0,0.09203445273363088,0.09203445286430845,0.09203445286430845,0.37335023058187156,0.37335023058187156,0.5,9.566847802101291,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,25995.106181181127,19816.831888198845,0.7623293303777703,0.5552174012525207,0.40956775878442786,35353.7532153836,15450.0,0.0,9259.632535823586,-9259.632535823586,0.17995674976679166,4.498918744169788,7392.563022293969,1867.0695135296173,9259.632535823586,4.1724176684351635,0.9737919359674867,1.4459038892086504,1.4433046598572734,1.273634274294694,0.00026762557798262136,0.0031420292786731325,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45633.733535192754,6190.367464176414,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.1917322530663,262.1917322530663,-10.9582677469337,246.1146835281944,278.2687809779426,107141.69492251998,104224.99173365538,2916.7031888646015,0.0,nan,278.2687809779426,5.118780977942606,271.8379614879887,-1.31203851201127,265.4071419980531,-7.7428580019468995,258.97632250808044,-14.173677491919534,252.5455030181388,-20.60449698186119,246.1146835281944,-27.035316471805572,1.0,1.0,25732.562594343566,25732.562594343566,277.8740329880086,4.7240329880086165,277.8740329880086,277.8740329880086,88104.78418633604,88592.479163861,-487.6949775249668,0.0,8648.866644398773,8648.866644398773,0.9263171485674602,3316.302057870356,277.8740329880086,4.7240329880086165,1.0,0.002,0.14367676778695163,0.005030555546832093,0.0002223836709001808,0.001777616324457209,0.1111918354500904,0.1111918354500904,0.0,-4.642610081095899e-12,0.9882313396228646,0.9882313396228646,0.0,0.09095133064555293,0.0010831222187555243,0.0,0.0,0.0,1601280.370816565,267.6307857735053,0.0,1.0,1281022.9754618672,2612.2855568588807,,,,,,,,,,,,,,,,,,,5.0,14228.563918354073,1458.30319142749,0.37335023058187156,6.175450102142607,3.0081471218503375
30.0,-28.51816084444334,3.3658544691543155,34.967421008658484,33.375643437635176,6.8198760190235355,-24.984357158074612,-38.541512622591085,3.2860723322895766,-5.536408073330733,-5.536408073347627,39.861725046030514,34927.27180962895,12303.514057713755,12303.514057713755,47230.78586734271,88115.98926027965,88580.13617673471,12303.514057713755,100883.65023444846,100883.65023444846,100883.65023444846,126863.88387124754,122588.1757273845,4275.708143863047,0.0,99841.67592194924,46652.95847008669,59098.57494651394,25980.23363679908,85078.80858331302,19805.06196005548,1458.0049714434917,0.0,0.8846700518422126,2.8281454613247967,0.0014947306463915918,1.0,1.0,-5.536408073330733,347301.5300762253,1548579.8472377686,4.458891519705912,1548579.8472377686,4.458891519705912,0.7623126965264497,0.09199357792479844,3.3009973631805587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3009973631805587,1.2763443334775268,1.2766897548167764,2.5862906087314728,5480.039453536068,14229.68726530069,6496.469536753611,0.0005005993055528857,30245.912049366296,3084.224689304329,19418.38218909794,1980.1239148025006,0.6420167511366148,0.6420167511366148,29984.971595877712,30484.863174865135,0.9795446558694689,0.8,4253.521152141086,4324.433322199387,0.9795446558694689,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1851.223334233307,2034.6934298245008,6.646153292362919,3.3658544691543155,-0.7285933608610904,4.094447830015406,2.9899764396174384,3.5,0.8542789827478395,0.6,0.00027061925856250755,0.9945350171009557,0.0002721063149202688,197.70543784108796,0.22819768516964886,0.00035760567271006397,1013.4544764603213,0.009624368732703587,9.291139672967533e-05,0.00017770786183283222,0.0005866131833266342,0.09199357790081639,0.09199357790081639,0.09199357790081639,0.0908769539957301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488959.85473841196,595.2417331355161,0.0,0.09199357790081639,0.09199357792479844,0.09199357792479844,0.37321708902538325,0.37321708902538325,0.5,9.53334909183901,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,25980.23363679908,19805.06196005548,0.7623126965264497,0.5551415993454138,0.4105284546318792,35353.7532153836,15450.0,0.0,9215.302050799071,-9215.302050799071,0.17969650345627644,4.492412586406907,7359.021073847584,1856.280976951487,9215.302050799071,4.352232438324557,0.9723836767114519,1.4456820638244874,1.4429859412161372,1.2738815413983569,0.0002691256776355338,0.0031305034343210862,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45582.50974264299,6234.697949200929,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2115732229261,262.2115732229261,-10.938426777073857,246.16633034101736,278.25681610484105,106938.72612250816,104082.51048735509,2856.2156351530525,0.0,nan,278.25681610484105,5.106816104841073,271.838718952074,-1.311281047926002,265.4206217993224,-7.729378200677559,259.0025246465256,-14.147475353474363,252.5844274937762,-20.565572506223788,246.16633034101736,-26.98366965898262,1.0,1.0,25732.562594343566,25732.562594343566,277.85541201924235,4.705412019242374,277.85541201924235,277.85541201924235,88098.70580044831,88580.13617673471,-481.43037628640013,0.0,8648.866644398773,8648.866644398773,0.9262475897523518,3317.5023499964614,277.85541201924235,4.705412019242374,1.0,0.002,0.1448014903302469,0.0050224567272371245,0.00022411656003680546,0.0017758834426206383,0.11205828001840272,0.11205828001840272,0.0,2.6574437095305825e-12,0.9877739015619932,0.9877739015619932,0.0,0.0908688553854254,0.0011247225393730366,0.0,0.0,0.0,1601260.455897742,267.61359192666924,0.0,1.0,1281081.9945919407,2612.044882723593,,,,,,,,,,,,,,,,,,,5.0,14229.68726530069,1458.0049714434917,0.37321708902538325,6.175450102142607,2.9899764396174384
31.0,-28.465381460664045,3.316452816083064,34.96459379610551,33.34720500223341,6.802722975547868,-24.938571017042754,-38.49702455392105,3.275912531874461,-5.553318354853332,-5.5533183548265175,39.853304216736824,34976.98870269361,12206.415026099425,12206.415026099425,47183.40372879304,88110.29003278153,88567.30488028146,12206.415026099425,100773.71990638088,100773.71990638088,100773.71990638088,126739.3470124185,122481.05543809826,4258.291574320231,0.0,99816.99015793849,46683.68882767754,59037.001478067716,25965.62710603762,85002.62858410533,19793.49158237786,1457.7141776638073,0.0,0.8846133865324961,2.8263769866474413,0.0014947306463915918,1.0,1.0,-5.553318354853332,347071.64348148106,1548217.8488637628,4.460801906296825,1548217.8488637628,4.460801906296825,0.7622959191990941,0.09195118792972985,3.302178100243852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.302178100243852,1.2763881939452157,1.2767355253145642,2.5871267972458116,5481.811236658082,14230.802271226057,6496.246440347611,0.0005003056598511458,30227.621626637105,3082.3595852444114,19417.715339010796,1980.0559150179517,0.642383167913534,0.642383167913534,29993.551572705008,30484.863174865135,0.9798950301815591,0.8,4254.738265614183,4324.433322199387,0.9798950301815591,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1844.5673855005487,2034.6934298245008,6.617494769803192,3.316452816083064,-0.7701408246936428,4.086593640776707,2.9720808234863596,3.5,0.8491659495675313,0.6,0.0002721063149202688,0.9945886135211013,0.0002735867988242314,197.66231964104048,0.22791752593976344,0.0003552607250912983,1006.8088949087394,0.009979629457794886,9.337444364618801e-05,0.00017873187127408078,0.0005902044711368728,0.09195118791126036,0.09195118791126036,0.09195118791126036,0.09079619766383566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489086.24772913224,595.2001811481971,0.0,0.09195118791126036,0.09195118792972985,0.09195118792972985,0.3730786498899707,0.3730786498899707,0.5,9.498699382216785,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,25965.62710603762,19793.49158237786,0.7622959191990941,0.5550817017629956,0.4114812598775795,35353.7532153836,15450.0,0.0,9171.783344306898,-9171.783344306898,0.17943984834785134,4.48599620869628,7326.041435847095,1845.7419084598018,9171.783344306898,4.531788990564874,0.9709948503671603,1.4454612868489933,1.4426703516054034,1.2741231491783145,0.00027061925856250755,0.0031192806360488996,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45532.345454599235,6278.216655693102,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.23104550193125,262.23104550193125,-10.918954498068729,246.21754732649754,278.24454367736996,106741.05321474042,103937.91263568641,2803.140579053973,0.0,nan,278.24454367736996,5.094543677369984,271.83914440719724,-1.3108555928027386,265.43374513702594,-7.71625486297404,259.02834586682815,-14.12165413317183,252.6229465966688,-20.527053403331166,246.21754732649754,-26.93245267350244,1.0,1.0,25732.562594343566,25732.562594343566,277.83701815650585,4.6870181565058715,277.83701815650585,277.83701815650585,88092.7994089174,88567.30488028146,-474.5054713640566,0.0,8648.866644398773,8648.866644398773,0.9261788070366281,3318.6889907450714,277.83701815650585,4.6870181565058715,1.0,0.002,0.14596468740126725,0.005014249985216585,0.000225909005707748,0.001774090993454072,0.112954502853874,0.112954502853874,0.0,-8.381802196755217e-13,0.9873498418152311,0.9873498418152311,0.0,0.09078799085714136,0.0011631970725884944,0.0,0.0,0.0,1601240.8652695497,267.59668164514665,0.0,1.0,1281140.0347480695,2611.8082314479507,,,,,,,,,,,,,,,,,,,5.0,14230.802271226057,1457.7141776638073,0.3730786498899707,6.175450102142607,2.9720808234863596
32.0,-28.413091847957247,3.2681983469907885,34.96167279266424,33.319242239836626,6.78585534225924,-24.893197128940376,-38.45292973620815,3.2659606210941905,-5.569886215843383,-5.5698862158178235,39.84494602288357,35026.192086101706,12111.477945804125,12111.477945804125,47137.67003190583,88104.75156362374,88554.30152852146,12111.477945804125,100665.7794743256,100665.7794743256,100665.7794743256,126617.05046447813,122376.69572234002,4240.354742138113,0.0,99792.64693379101,46714.08744913573,58976.17720517253,25951.270990152534,84927.44819532507,19782.112593933598,1457.428661030458,0.0,0.8845582358854147,2.8246451694007013,0.0014947306463915918,1.0,1.0,-5.569886215843383,346846.5278131418,1547858.6063426542,4.462661385431366,1547858.6063426542,4.462661385431366,0.7622791423757286,0.09190737523662854,3.3033422239101737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3033422239101737,1.276431111142992,1.2767803440250851,2.587951825267065,5483.559372034469,14231.909012852955,6496.028519123334,0.0005000162566399582,30209.599905051986,3080.5218810757992,19417.063957888146,1979.9894926287923,0.6427448234639151,0.6427448234639151,30002.01022549195,30484.863174865135,0.9802404746005204,0.8,4255.938168653372,4324.433322199387,0.9802404746005204,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1837.9958746269613,2034.6934298245008,6.589502246985329,3.2681983469907885,-0.8108024231758115,4.0790007701666,2.954454415591789,3.5,0.8441298330262255,0.6,0.0002735867988242314,0.994640979323183,0.00027506085563697293,197.619617606662,0.22764066747306902,0.0003530090880806594,1000.4277556205888,0.010332638545875544,9.383550077401607e-05,0.00017975129805021533,0.0005937800526519388,0.0919073748621526,0.0919073748621526,0.0919073748621526,0.09071713470341654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489218.0522923694,595.1568664563529,0.0,0.0919073748621526,0.09190737523662854,0.09190737523662854,0.37293527675988386,0.37293527675988386,0.5,9.462992166271228,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,25951.270990152534,19782.112593933598,0.7622791423757286,0.5550345740224487,0.4124248735879217,35353.7532153836,15450.0,0.0,9129.058406204082,-9129.058406204082,0.1791867251492528,4.479668128731316,7293.613026811288,1835.4453793927926,9129.058406204082,4.711090882085321,0.9696251360890296,1.445241540527016,1.4423578594917033,1.2743592178312795,0.0002721063149202688,0.003108352482602572,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45483.239377208265,6320.941593795918,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.25019754651197,262.25019754651197,-10.899802453488007,246.26833063286364,278.23206446016843,106548.50594545712,103791.46485408618,2757.0410913709247,0.0,nan,278.23206446016843,5.0820644601684535,271.839317694698,-1.3106823053019525,265.44657092924547,-7.70342907075451,259.05382416377296,-14.096175836227019,252.66107739832321,-20.488922601676762,246.26833063286364,-26.88166936713634,1.0,1.0,25732.562594343566,25732.562594343566,277.8189468208635,4.668946820863539,277.8189468208635,277.8189468208635,88086.98935469349,88554.30152852146,-467.3121738279733,0.0,8648.866644398773,8648.866644398773,0.9261109775232472,3319.8589350297248,277.8189468208635,4.668946820863539,1.0,0.002,0.14716321827223453,0.005005959969225782,0.00022775617177517443,0.001772243818234022,0.11387808588758722,0.11387808588758722,0.0,-9.99080375721495e-12,0.9869593612576794,0.9869593612576794,0.0,0.09070884435841275,0.001198530878215779,0.0,0.0,0.0,1601221.6673451178,267.5801137841566,0.0,1.0,1281196.8942349972,2611.5764237246717,,,,,,,,,,,,,,,,,,,4.0,14231.909012852955,1457.428661030458,0.37293527675988386,6.175450102142607,2.954454415591789
33.0,-28.361287655165352,3.2210666500186336,34.958666840244696,33.29171565072613,6.769266532459369,-24.848232236389762,-38.409227470960445,3.2562111132410005,-5.58615500540418,-5.586155005438915,39.83665519696392,35074.917275628664,12018.69542500549,12018.69542500549,47093.612700634156,88099.32086366123,88541.08964966761,12018.69542500549,100559.7850746731,100559.7850746731,100559.7850746731,126496.98228542192,122275.03793533445,4221.944350087476,0.0,99768.59753812262,46744.19394861927,58916.00398833705,25937.197210748833,84853.20119908589,19770.946990317076,1457.1508124416373,0.0,0.8845043599261593,2.822945429328253,0.0014947306463915918,1.0,1.0,-5.58615500540418,346625.58735823707,1547502.3216054956,4.464478036372295,1547502.3216054956,4.464478036372295,0.7622622764391692,0.0918622697108403,3.304491803550827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.304491803550827,1.276473109911928,1.2768242359767696,2.5887672665339774,5485.287194228787,14233.007702045492,6495.814613325344,0.0004997304116097257,30191.812680823332,3078.708088982816,19416.424579143375,1979.9242941415648,0.6431023133458937,0.6431023133458937,30010.36261472791,30484.863174865135,0.9805816031957924,0.8,4257.122997665881,4324.433322199387,0.9805816031957924,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1831.5073385370108,2034.6934298245008,6.562187970595793,3.2210666500186336,-0.8506144495265229,4.071681099545156,2.9370917387757576,3.5,0.839169068221645,0.6,0.00027506085563697293,0.9946928380187652,0.0002765284368437202,197.57732765679043,0.22736705891351144,0.00035081027606329154,994.1963223633683,0.010683448821938836,9.429452805762695e-05,0.00018076632757934598,0.0005973408478439326,0.09186226966603092,0.09186226966603092,0.09186226966603092,0.09063974022243895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489354.86369664385,595.1119205186222,0.0,0.09186226966603092,0.0918622697108403,0.0918622697108403,0.3727873335357804,0.3727873335357804,0.5,9.426316283045935,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,25937.197210748833,19770.946990317076,0.7622622764391692,0.5550010139292363,0.413359976759563,35353.7532153836,15450.0,0.0,9087.108220611282,-9087.108220611282,0.1789370709199126,4.4734267729978106,7261.723436890093,1825.38478372119,9087.108220611282,4.890141608522242,0.9682741932895695,1.445022807510492,1.4420483937656514,1.274589861041841,0.0002735867988242314,0.0030977110268286955,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45435.05775835825,6362.891779388718,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2690687996235,262.2690687996235,-10.880931200376494,246.3186778003834,278.21945979887414,106360.47417337628,103643.85454289586,2716.619630480419,0.0,nan,278.21945979887414,5.069459798874163,271.8393033991531,-1.3106966008468817,265.4591469994759,-7.6908530005241005,259.07899059977444,-14.071009400225535,252.69883420008006,-20.45116579991992,246.3186778003834,-26.83132219961658,1.0,1.0,25732.562594343566,25732.562594343566,277.80115044625387,4.651150446253894,277.80115044625387,277.80115044625387,88081.34515051264,88541.08964966761,-459.744499154971,0.0,8648.866644398773,8648.866644398773,0.9260439812426936,3321.0142625685808,277.80115044625387,4.651150446253894,1.0,0.002,0.14839411598172206,0.0049975917447751044,0.00022965344431604787,0.0017703465550032533,0.11482672215802393,0.11482672215802393,0.0,-6.806989867602642e-13,0.9866006172764534,0.9866006172764534,0.0,0.0906313720011311,0.001230897709709209,0.0,0.0,0.0,1601202.8121243198,267.5638449945958,0.0,1.0,1281252.722134887,2611.3488500641465,,,,,,,,,,,,,,,,,,,5.0,14233.007702045492,1457.1508124416373,0.3727873335357804,6.175450102142607,2.9370917387757576
34.0,-28.33704570794739,3.2123421609248903,34.95562411353043,33.261053601186745,6.753472881579001,-24.827993849055,-38.388475485239155,3.2444210205092574,-5.598378560342951,-5.598378560352437,39.82958324238357,35111.5431363599,11973.612287169195,11973.612287169195,47085.1554235291,88083.30915172043,88501.29726633937,11973.612287169195,100474.90955350857,100474.90955350857,100474.90955350857,126400.0519710172,122196.75434100219,4203.297630014998,0.0,99743.70558771689,46771.9395651212,58857.5178028841,25925.14241750863,84782.66022039272,19761.430947471552,1456.880430390189,0.0,0.8844669608568574,2.8216688612050222,0.0014947306463915918,1.0,1.0,-5.598378560342951,346459.6564715679,1547198.4648692294,4.465739187720402,1547198.4648692294,4.465739187720402,0.7622496582362304,0.09181583266715797,3.305735433087544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.305735433087544,1.2765245492919968,1.2768775630075049,2.589637179262252,5487.130434913334,14234.098409646158,6495.553229359621,0.000499419390840183,30172.92448432773,3076.7820289627684,19415.643284978014,1979.8446243088124,0.6434790003555271,0.6434790003555271,30019.39767880394,30484.863174865135,0.9809506403480666,0.8,4258.404667586276,4324.433322199387,0.9809506403480666,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1825.1003033503766,2034.6934298245008,6.5605228738327295,3.2123421609248903,-0.8678269242101981,4.080169085135088,2.9199873407674755,3.5,0.8342820973621359,0.6,0.0002765284368437202,0.9975137478826911,0.000277217669862371,197.55729712824908,0.1135575799098265,2.9395806509434993e-05,83.30771564773877,0.010712844628448272,9.451322250876744e-05,0.00018201521433495278,0.0006016941433880773,0.09181583245895644,0.09181583245895644,0.09181583245895644,0.09057811078741106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489499.7802657553,595.0643903345252,0.0,0.09181583245895644,0.09181583266715797,0.09181583266715797,0.3726351663484321,0.3726351663484321,0.5,9.389184637661414,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,25925.14241750863,19761.430947471552,0.7622496582362304,0.5553630341526337,0.41413589813161517,35353.7532153836,15450.0,0.0,4523.32645031909,-4523.32645031909,0.08935269400684008,2.233817350171,3615.4756791607397,907.8507711583503,4523.32645031909,4.979542958454912,0.9670204979095239,1.4449139393351225,1.4417419248757477,1.2748151916455772,0.00027506085563697293,0.003087348504876102,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,39960.387381350425,10926.673549680909,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.28527694273686,262.28527694273686,-10.86472305726312,246.36391460422578,278.2066392812555,106088.59869236939,103755.3482438982,2333.250448471164,0.0,nan,278.2066392812555,5.056639281255514,271.8380943458309,-1.3119056541690952,265.46954941044424,-7.680450589555733,259.1010044750342,-14.04899552496579,252.73245953963075,-20.417540460369224,246.36391460422578,-26.786085395774194,1.0,1.0,25732.562594343566,25732.562594343566,277.78432601298664,4.634326012986662,277.78432601298664,277.78432601298664,88065.02733346302,88501.29726633937,-436.2699328763556,0.0,8648.866644398773,8648.866644398773,0.9259714879735933,3322.2641102529815,277.78432601298664,4.634326012986662,1.0,0.002,0.14963951961156083,0.004989909856671867,0.00023157497312760767,0.0017684250254596631,0.11578748656380383,0.11578748656380383,0.0,-1.41272930853642e-12,0.9864358510933982,0.9864358510933982,0.0,0.090570429040877,0.0012454036262809689,0.0,0.0,0.0,1601188.6427487459,267.551621439657,0.0,1.0,1281294.6650380562,2611.177894947659,,,,,,,,,,,,,,,,,,,4.0,14234.098409646158,1456.880430390189,0.3726351663484321,6.175450102142607,2.9199873407674755
35.0,-28.33590373318525,3.2410631480582435,34.95262297475681,33.2356198335998,6.739853447237348,-24.82832801513516,-38.3887846377678,3.2322777277818635,-5.603703946994301,-5.603703946984885,39.82469664911224,35126.39893166122,12003.481566701208,12003.481566701208,47129.88049836243,88069.13039626597,88423.03401366391,12003.481566701208,100426.51558036511,100426.51558036511,100426.51558036511,126343.37651487355,122158.54658092743,4184.829933946126,0.0,99727.94179798641,46785.21032871036,58825.2571880845,25916.860934508444,84742.11812259295,19754.97300861016,1456.6383449953253,0.0,0.884457303385935,2.821112846547356,0.0014947306463915918,1.0,1.0,-5.603703946994301,346387.38554385345,1546988.5316836927,4.466064863346014,1546988.5316836927,4.466064863346014,0.7622440487114048,0.0917686668096909,3.3066770833615524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3066770833615524,1.2765806354180798,1.276933664643804,2.590261039232055,5488.452319328202,14234.638680400254,6495.268206431141,0.0004991786507515253,30159.56480897235,3075.419721206768,19414.791332371056,1979.757749320212,0.6437357917908428,0.6437357917908428,30026.238388109643,30484.863174865135,0.9812300675611542,0.8,4259.375057090712,4324.433322199387,0.9812300675611542,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1823.0005824031375,2034.6934298245008,6.584463923142489,3.2410631480582435,-0.8571393712647914,4.098202519323035,2.9143905643075603,3.5,0.8326830183735886,0.6,0.0002765284368437202,0.9973967916924503,0.0002772501768072545,197.55637559043393,0.0,0.0,0.0,0.010712844628448272,9.450996107414677e-05,0.00018201847576957347,0.0006018763225756486,0.09176866662906936,0.09176866662906936,0.09176866662906936,0.09054422543193248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489653.3593142087,595.0141408706127,0.0,0.09176866662906936,0.0917686668096909,0.0917686668096909,0.37248082247772885,0.37248082247772885,0.5,9.352451382984796,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,25916.860934508444,19754.97300861016,0.7622440487114048,0.5561565080327773,0.41450933384560085,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415978752517962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2974038362454,262.2974038362454,-10.852596163754583,246.400999971796,278.1938077007036,105780.5772886159,104034.84494353882,1745.7323450770768,0.0,nan,278.1938077007036,5.04380770070361,271.8352461549032,-1.3147538450967886,265.4766846091388,-7.673315390861205,259.11812306335196,-14.031876936648018,252.759561517579,-20.39043848242099,246.400999971796,-26.749000028203966,1.0,1.0,25732.562594343566,25732.562594343566,277.76995166584953,4.619951665849555,277.76995166584953,277.76995166584953,88050.86004448589,88423.03401366391,-372.173969178024,0.0,8648.866644398773,8648.866644398773,0.9259165866379873,3323.2104687783603,277.76995166584953,4.619951665849555,1.0,0.002,0.15087031099044546,0.0049835604036959184,0.00023347711894513093,0.0017665228744307335,0.11673855947256546,0.11673855947256546,0.0,-6.62413570176601e-12,0.9865881086247967,0.9865881086247967,0.0,0.0905378754187921,0.0012307913908987955,0.0,0.0,0.0,1601182.4689620703,267.5462960530057,0.0,1.0,1281312.937223452,2611.1034243048202,,,,,,,,,,,,,,,,,,,4.0,14234.638680400254,1456.6383449953253,0.37248082247772885,6.175450102142607,2.9143905643075603
36.0,-28.334815557261006,3.2693052033944534,34.94971136084353,33.21923635611313,6.729014045733186,-24.828432596963992,-38.388882915582485,3.222631085336977,-5.605494768776623,-5.605494768787945,39.82127513770753,35135.95879801327,12060.95336134908,12060.95336134908,47196.91215936235,88064.75431383502,88340.06146945036,12060.95336134908,100401.01483079944,100401.01483079944,100401.01483079944,126312.98034816905,122146.14188544906,4166.838462719978,0.0,99721.46109645063,46792.66558029904,58809.772795723984,25911.9655173696,84721.73831309358,19751.143361499595,1456.4802017210452,0.0,0.8844605953083263,2.8209258893023357,0.0014947306463915918,1.0,1.0,-5.605494768776623,346363.0849259784,1546841.5527709427,4.465953850426987,1546841.5527709427,4.465953850426987,0.7622402610971285,0.09172232608342427,3.307204792861911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.307204792861911,1.2766251937988922,1.2769782353469172,2.5905839935843358,5489.1366208472255,14234.716989771057,6495.039572473891,0.0004990393455092802,30152.792869580968,3074.7291755676983,19414.10793017265,1979.688061690042,0.6438577021420188,0.6438577021420188,30030.071814356754,30484.863174865135,0.9813866611491082,0.8,4259.91884815535,4324.433322199387,0.9813866611491082,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1825.133289455073,2034.6934298245008,6.60825893157102,3.2693052033944534,-0.8405027259606248,4.109807929355078,2.9200752990276633,3.5,0.834307228293618,0.6,0.0002765284368437202,0.9972853591195205,0.0002772811556041097,197.5554974745928,0.0,0.0,0.0,0.010712844628448272,9.450892430458064e-05,0.00018201951253913958,0.0006019758042638311,0.09172232607665504,0.09172232607665504,0.09172232607665504,0.09052873245315188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489809.57357451384,594.9630989316921,0.0,0.09172232607665504,0.09172232608342427,0.09172232608342427,0.37232772232933653,0.37232772232933653,0.5,9.316643574875718,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,25911.9655173696,19751.143361499595,0.7622402610971285,0.5570814893450806,0.41472188245437686,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415911506864394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3064393649712,262.3064393649712,-10.84356063502878,246.43143196290356,278.1814467670469,105539.13025809093,104238.41670418961,1300.7135539013166,0.0,nan,278.1814467670469,5.03144676704693,271.83144380620143,-1.3185561937985426,265.48144084538995,-7.668559154610023,259.13143788455307,-14.018562115446912,252.78143492373238,-20.3685650762676,246.43143196290356,-26.718568037096418,1.0,1.0,25732.562594343566,25732.562594343566,277.7585673854322,4.608567385432195,277.7585673854322,277.7585673854322,88046.60075294158,88340.06146945036,-293.46071650878,0.0,8648.866644398773,8648.866644398773,0.925885815302826,3323.7408168262205,277.7585673854322,4.608567385432195,1.0,0.002,0.15206946728752793,0.004977997718650123,0.0002353319850884173,0.0017646680150799744,0.11766599254420865,0.11766599254420865,0.0,1.6839177621741364e-13,0.9869262332512563,0.9869262332512563,0.0,0.09052316978655738,0.0011991562968669011,0.0,0.0,0.0,1601180.392748545,267.54450523122335,0.0,1.0,1281319.0816725828,2611.078382489987,,,,,,,,,,,,,,,,,,,5.0,14234.716989771057,1456.4802017210452,0.37232772232933653,6.175450102142607,2.9200752990276633
