time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
37.0,-28.333763290304155,3.2970853570897947,34.94691307376185,33.20638466337698,6.720571412331131,-24.828329820044832,-38.388788689021,3.2151379418397474,-5.606380143212505,-5.606380143227538,39.818718917005526,35143.56633465398,12116.381561354217,12116.381561354217,47259.9478960082,88061.20244910079,88271.24446561873,12116.381561354217,100387.62602697295,100387.62602697295,100387.62602697295,126297.41049823041,122147.94075613984,4149.469742090579,0.0,99716.22256871698,46798.58645349859,58797.373461353774,25909.784471257462,84707.15793261124,19749.34086424316,1456.430851004375,0.0,0.884465402656303,2.8208334620751248,0.0014947306463915918,1.0,1.0,-5.606380143212505,346351.07130160934,1546731.7513047804,4.465791734069319,1546731.7513047804,4.465791734069319,0.7622348571116724,0.0916778099782516,3.30762192565753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.30762192565753,1.2766598071942015,1.277012858314313,2.590840494091301,5489.680114642267,14234.794259437633,6494.863962462441,0.0004989297757633874,30147.406447879966,3074.1799134138537,19413.583020096605,1979.6345357585521,0.6439553284180375,0.6439553284180375,30033.10189458604,30484.863174865135,0.981510441981318,0.8,4260.348680490083,4324.433322199387,0.981510441981318,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1827.228134071543,2034.6934298245008,6.63101740577721,3.2970853570897947,-0.8237239458309293,4.1208093029207244,2.9256634243008506,3.5,0.8359038355145287,0.6,0.0002765284368437202,0.9971776165135474,0.00027731111515574554,197.5546483433222,0.0,0.0,0.0,0.010712844628448272,9.450991833574748e-05,0.00018201851850797274,0.0006020484426926716,0.09167780996749997,0.09167780996749997,0.09167780996749997,0.09052319098028683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489964.3442300883,594.9125634609363,0.0,0.09167780996749997,0.0916778099782516,0.0916778099782516,0.37217798294047044,0.37217798294047044,0.5,9.282005008473876,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,25909.784471257462,19749.34086424316,0.7622348571116724,0.5579215387394515,0.41488307709027894,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415847429761235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3131602187987,262.3131602187987,-10.836839781201263,246.45643586870762,278.1698845688959,105357.34838373768,104389.84488392161,967.5034998160653,0.0,nan,278.1698845688959,5.019884568895918,271.82719482884414,-1.322805171155835,265.4845050888198,-7.66549491118019,259.14181534877906,-14.008184651220915,252.79912560874564,-20.350874391254337,246.45643586870762,-26.693564131292362,1.0,1.0,25732.562594343566,25732.562594343566,277.7497252454809,4.599725245480897,277.7497252454809,277.7497252454809,88043.05217234699,88271.24446561873,-228.19229327174253,0.0,8648.866644398773,8648.866644398773,0.925861489727443,3324.1600352858177,277.7497252454809,4.599725245480897,1.0,0.002,0.15322931116150076,0.004972772748234947,0.0002371264440605332,0.0017628735571364941,0.1185632220302666,0.1185632220302666,0.0,1.197027286320429e-12,0.9873486957003701,0.9873486957003701,0.0,0.09051796610669309,0.0011598438715585081,0.0,0.0,0.0,1601179.3662606415,267.5436198567875,0.0,1.0,1281322.1194382338,2611.066002146606,,,,,,,,,,,,,,,,,,,5.0,14234.794259437633,1456.430851004375,0.37217798294047044,6.175450102142607,2.9256634243008506
38.0,-28.332737782771144,3.324418220672289,34.94424718167071,33.19647564729678,6.714154276273619,-24.828048576885905,-38.388524973392464,3.2094650689479667,-5.606556262642414,-5.606556262540866,39.81693918372824,35149.539376234774,12170.056384843758,12170.056384843758,47319.59576107853,88058.27654190993,88214.80311757023,12170.056384843758,100384.859502414,100384.859502414,100384.859502414,126294.79235407634,122161.97777351714,4132.814580559202,0.0,99711.97136386002,46803.234193395154,58787.48574496096,25909.932851662354,84697.41859662332,19749.279245631107,1456.4754948710329,0.0,0.8844710339926203,2.8208150766582705,0.0014947306463915918,1.0,1.0,-5.606556262642414,346348.6815803272,1546655.3070329824,4.46560183216483,1546655.3070329824,4.46560183216483,0.7622281137777636,0.09163534899630153,3.30794814812806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.30794814812806,1.276686013384789,1.2770390717520348,2.5910428354720727,5490.108851747823,14234.870846000425,6494.731667615976,0.0004988444632343631,30143.148229299237,3073.7456959613364,19413.18758194735,1979.5942122893496,0.6440331790916806,0.6440331790916806,30035.471542941683,30484.863174865135,0.9816072458991874,0.8,4260.684827195163,4324.433322199387,0.9816072458991874,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1829.2868284490303,2034.6934298245008,6.652896744007171,3.324418220672289,-0.8068853649096388,4.131303585581928,2.931159279337936,3.5,0.8374740798108389,0.6,0.0002765284368437202,0.9970726259170376,0.00027734031569604943,197.5538208127052,0.0,0.0,0.0,0.010712844628448272,9.451270042169778e-05,0.00018201573642202243,0.0006020986182273942,0.09163534882905548,0.09163534882905548,0.09163534882905548,0.0905259521270292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490116.33677569235,594.8629650399091,0.0,0.09163534882905548,0.09163534899630153,0.09163534899630153,0.37203259062732474,0.37203259062732474,0.5,9.248723082873815,-1.0152234608540311e-10,-1.0152234608540311e-10,-1.0152234608540311e-10,-1.0152234608540311e-10,-1.0152234608540311e-10,-1.0152234608540311e-10,25909.932851662354,19749.279245631107,0.7622281137777636,0.5586899405569965,0.4150013065172225,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415785467694873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3181689511504,262.3181689511504,-10.831831048849551,246.4770124053338,278.1593254969758,105222.1885198099,104501.15422719957,721.0342926103416,0.0,nan,278.1593254969758,5.009325496975805,271.8228628786253,-1.327137121374676,265.48640026031114,-7.663599739688834,259.1499376419921,-14.000062358007881,252.8134750236644,-20.336524976335568,246.4770124053338,-26.672987594666182,1.0,1.0,25732.562594343566,25732.562594343566,277.7430232597888,4.593023259788822,277.7430232597888,277.7430232597888,88040.05519679116,88214.80311757023,-174.74792077907478,0.0,8648.866644398773,8648.866644398773,0.9258424644048614,3324.4878888687003,277.7430232597888,4.593023259788822,1.0,0.002,0.15434360516633483,0.004967876333415107,0.00023885075685548833,0.0017611492315447673,0.11942537842774416,0.11942537842774416,0.0,-1.1599744168672155e-11,0.9878399107619878,0.9878399107619878,0.0,0.09052105497515012,0.0011142940211514138,0.0,0.0,0.0,1601179.1620694574,267.54344373735756,0.0,1.0,1281322.7237113225,2611.0635394556084,,,,,,,,,,,,,,,,,,,4.0,14234.870846000425,1456.4754948710329,0.37203259062732474,6.175450102142607,2.931159279337936
39.0,-28.331736630418824,3.351316011019378,34.94172726756695,33.188859675452136,6.709367652451487,-24.827626202159788,-38.38813500534741,3.205257223548821,-5.60621973523638,-5.606219735241848,39.81581599438049,35154.27091193522,12222.26516529362,12222.26516529362,47376.53607722884,88055.72673579471,88168.44636430564,12222.26516529362,100390.71152959926,100390.71152959926,100390.71152959926,126302.73379388457,122185.79834519002,4116.935448694556,0.0,99708.40459127758,46806.94876527773,58779.39536222205,25912.022264285326,84691.41762650738,19750.666953423162,1456.5997326012377,0.0,0.8844769102884484,2.820850207428014,0.0014947306463915918,1.0,1.0,-5.60621973523638,346353.2478492956,1546607.0645377093,4.465403671371562,1546607.0645377093,4.465403671371562,0.7622202062031109,0.09159506471884249,3.308205808472934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308205808472934,1.2767054524843797,1.277058516227369,2.591205200882785,5490.452884569807,14234.946931558326,6494.631362478363,0.0004987770609492599,30139.722364281482,3073.3963549511286,19412.887763178605,1979.5636392834053,0.6440964362095377,0.6440964362095377,30037.343129636967,30484.863174865135,0.9816837045527645,0.8,4260.950321313475,4324.433322199387,0.9816837045527645,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1831.3108157256656,2034.6934298245008,6.6740528480144885,3.351316011019378,-0.7900708321391088,4.141386843158487,2.9365665021138048,3.5,0.8390190006039442,0.6,0.0002765284368437202,0.9969701402914632,0.0002773688254724233,197.5530129421252,0.0,0.0,0.0,0.010712844628448272,9.451681455477758e-05,0.00018201162228894264,0.0006021319060658618,0.09159506469244454,0.09159506469244454,0.09159506469244454,0.09053540303096551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490264.3164205045,594.8147004313832,0.0,0.09159506469244454,0.09159506471884249,0.09159506471884249,0.37189230790666616,0.37189230790666616,0.5,9.21693323378063,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,25912.022264285326,19750.666953423162,0.7622202062031109,0.5594018544613494,0.41508658016526534,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415725081852562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.32192287112383,262.32192287112383,-10.828077128876146,246.49397716503594,278.1498685772202,105122.71919213752,104582.32197339277,540.3972187447633,0.0,nan,278.1498685772202,4.999868577220241,271.8186902947614,-1.3313097052385956,265.4875120123401,-7.662487987659858,259.156333729911,-13.993666270088966,252.82515544747466,-20.32484455252532,246.49397716503594,-26.656022834964034,1.0,1.0,25732.562594343566,25732.562594343566,277.7379999225911,4.587999922591109,277.7379999225911,277.7379999225911,88037.50314239437,88168.44636430564,-130.94322191126412,0.0,8648.866644398773,8648.866644398773,0.9258274368335222,3324.7468375152985,277.7379999225911,4.587999922591109,1.0,0.002,0.1554078511953126,0.004963291972718487,0.00024049787252103746,0.001759502128417517,0.12024893626051873,0.12024893626051873,0.0,9.385543557616227e-13,0.9883809675500342,0.9883809675500342,0.0,0.09053081868961754,0.0010642460292249448,0.0,0.0,0.0,1601179.5522357286,267.5437802647636,0.0,1.0,1281321.569071274,2611.068245148187,,,,,,,,,,,,,,,,,,,4.0,14234.946931558326,1456.5997326012377,0.37189230790666616,6.175450102142607,2.9365665021138048
40.0,-28.33075527520945,3.377789647099549,34.939362486152255,33.18322515059265,6.705907860218426,-24.82708896167894,-38.38763394216073,3.2022415465000256,-5.605472386884287,-5.605472386956323,39.815248890676884,35157.887412147495,12273.163674983169,12273.163674983169,47431.05108713066,88053.67712137876,88130.40828065854,12273.163674983169,100403.5719556417,100403.5719556417,100403.5719556417,126319.25717070943,122217.38367038919,4101.873500320248,0.0,99705.56386250781,46809.77415265169,58773.09967761791,25915.685215067722,84688.78489268562,19753.23157445864,1456.7881271266751,0.0,0.8844828726360932,2.8209282258546575,0.0014947306463915918,1.0,1.0,-5.605472386884287,346363.38862957695,1546582.7071013025,4.465202610531439,1546582.7071013025,4.465202610531439,0.7622114333667648,0.09155700458143645,3.3084005210649865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3084005210649865,1.2767193844550762,1.2770724520508523,2.5913294349149902,5490.7161215763745,14235.02256338436,6494.561600157225,0.0004987267502393109,30137.08988004035,3073.127916265019,19412.67923893223,1979.5423757279225,0.6441457790451478,0.6441457790451478,30038.757458697466,30484.863174865135,0.9817414839624372,0.8,4261.150951104158,4324.433322199387,0.9817414839624372,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1833.3012723802087,2034.6934298245008,6.694569986878752,3.377789647099549,-0.7733211443333978,4.151110791432947,2.94188803256963,3.5,0.8405394378770372,0.6,0.0002765284368437202,0.9968696922865683,0.0002773967741053834,197.5522210530783,0.0,0.0,0.0,0.010712844628448272,9.452210097600733e-05,0.0001820063358677129,0.0006021498564218702,0.09155700451988188,0.09155700451988188,0.09155700451988188,0.09055022748575381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490407.3402103383,594.768072428241,0.0,0.09155700451988188,0.09155700458143645,0.09155700458143645,0.3717576907315675,0.3717576907315675,0.5,9.186729912750872,7.202061169664375e-11,7.202061169664375e-11,7.202061169664375e-11,7.202061169664375e-11,7.202061169664375e-11,7.202061169664375e-11,25915.685215067722,19753.23157445864,0.7622114333667648,0.5600629545840511,0.4151421874419171,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415666130625322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3247689477328,262.3247689477328,-10.825231052267156,246.50799547712876,278.14154241834655,105050.25614399892,104640.54791969394,409.7082243049422,0.0,nan,278.14154241834655,4.991542418346569,271.81483303007747,-1.3351669699225113,265.48812364185727,-7.661876358142706,259.1614142536141,-13.988585746385866,252.8347048653724,-20.315295134627576,246.50799547712876,-26.64200452287122,1.0,1.0,25732.562594343566,25732.562594343566,277.7343492283109,4.584349228310941,277.7343492283109,277.7343492283109,88035.4980282618,88130.40828065854,-94.91025239673036,0.0,8648.866644398773,8648.866644398773,0.9258160801085169,3324.9425236703114,277.7343492283109,4.584349228310941,1.0,0.002,0.1564189061062426,0.004959014451886406,0.00024206288111349936,0.001757937113627507,0.12103144055674968,0.12103144055674968,0.0,-5.258993761303454e-12,0.988957099221454,0.988957099221454,0.0,0.09054594966426277,0.0010110549171736818,0.0,0.0,0.0,1601180.41869758,267.5445276131157,0.0,1.0,1281319.0048789508,2611.078695461733,,,,,,,,,,,,,,,,,,,4.0,14235.02256338436,1456.7881271266751,0.3717576907315675,6.175450102142607,2.94188803256963
41.0,-28.329788572241025,3.40384897577891,34.937158588988424,33.1791068072431,6.70352164157857,-24.826457550859967,-38.38705119034273,3.2001906201708468,-5.604397344464417,-5.604397344436544,39.815158093269446,35160.691382745885,12322.880559544674,12322.880559544674,47483.57194229056,88051.88594357023,88099.29171254027,12322.880559544674,100422.17227208495,100422.17227208495,100422.17227208495,126342.80923265606,122255.15408391088,4087.6551487451775,0.0,99703.18285890731,46811.98829799439,58767.99395656992,25920.636960571104,84688.63091714102,19756.761748526063,1457.028826072957,0.0,0.8844887831253276,2.821040456451902,0.0014947306463915918,1.0,1.0,-5.604397344464417,346377.9763041667,1546578.8073268805,4.465003300235161,1546578.8073268805,4.465003300235161,0.7622020160453173,0.09152119328727824,3.308549667886228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308549667886228,1.2767288595974478,1.2770819298135065,2.5914270230637793,5490.922899153402,14235.097831979374,6494.513168797019,0.0004986883815845702,30135.0116719287,3072.91599801448,19412.534474355543,1979.5276138493314,0.644185397559964,0.644185397559964,30039.840801530623,30484.863174865135,0.9817857420928182,0.8,4261.304628810375,4324.433322199387,0.9817857420928182,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1835.259231492149,2034.6934298245008,6.7145176812572736,3.40384897577891,-0.7566690569188497,4.16051803269776,2.947126439472181,3.5,0.8420361255634802,0.6,0.0002765284368437202,0.9967707547111962,0.00027742430798327486,197.55144099363224,0.0,0.0,0.0,0.010712844628448272,9.452824958928481e-05,0.0001820001872544354,0.0006021566590958935,0.09152119329025771,0.09152119329025771,0.09152119329025771,0.09056939707123436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490544.71734656376,594.7233027796456,0.0,0.09152119329025771,0.09152119328727824,0.09152119328727824,0.3716291320180461,0.3716291320180461,0.5,9.158176028335332,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,25920.636960571104,19756.761748526063,0.7622020160453173,0.5606841370330838,0.41517605140112546,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415608345588573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3269685089943,262.3269685089943,-10.823031491005679,246.51961028827793,278.13432672972,104998.41410603294,104681.77528702139,316.6388190115413,0.0,nan,278.13432672972,4.98432672972001,271.8113834414098,-1.3386165585901608,265.4884401531386,-7.661559846861394,259.16549686485166,-13.984503135148316,252.8425535765679,-20.307446423432083,246.51961028827793,-26.630389711722046,1.0,1.0,25732.562594343566,25732.562594343566,277.7318265083263,4.581826508326344,277.7318265083263,277.7318265083263,88033.72756429041,88099.29171254027,-65.56414824986132,0.0,8648.866644398773,8648.866644398773,0.9258073807617563,3325.092416225659,277.7318265083263,4.581826508326344,1.0,0.002,0.15737467903623256,0.004955037674361873,0.00024354250874354522,0.001756457492226073,0.12177125437177261,0.12177125437177261,0.0,9.696180490459394e-13,0.9895568130808604,0.9895568130808604,0.0,0.0905654203587165,0.0009557729285617503,0.0,0.0,0.0,1601181.665067781,267.54560265553556,0.0,1.0,1281315.316331627,2611.0937281654356,,,,,,,,,,,,,,,,,,,4.0,14235.097831979374,1457.028826072957,0.3716291320180461,6.175450102142607,2.947126439472181
42.0,-28.328831068778697,3.429503094849822,34.93511871619208,33.176295132748805,6.702030803715271,-24.825744881534128,-38.38638863582162,3.1989446137228383,-5.603050289835494,-5.603050289842932,39.81547982357654,35162.759963827666,12371.505778469409,12371.505778469409,47534.26574229707,88050.3816057292,88074.0139534973,12371.505778469409,100445.5197319667,100445.5197319667,100445.5197319667,126372.16551167294,122297.87028711417,4074.295224558766,0.0,99701.2464572623,46813.62480622177,58764.0240567117,25926.645779706232,84690.66983641793,19761.085902084953,1457.311937692158,0.0,0.8844945874062776,2.8211810891320606,0.0014947306463915918,1.0,1.0,-5.603050289835494,346396.25570069393,1546592.6257696506,4.464807573168443,1546592.6257696506,4.464807573168443,0.762192150499958,0.09148763137619682,3.308658203933683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308658203933683,1.2767346161325184,1.2770876879405055,2.591500349505885,5491.078269085292,14235.172839753,6494.484194547566,0.0004986608934879772,30133.43788086872,3072.75551598851,19412.447868384974,1979.5187824980983,0.6442161676052786,0.6442161676052786,30040.62915781202,30484.863174865135,0.9818179492997793,0.8,4261.416461169717,4324.433322199387,0.9818179492997793,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1837.185608015229,2034.6934298245008,6.7339444226513105,3.429503094849822,-0.7401350752291931,4.169638170079015,2.952283986368954,3.5,0.8435097103911298,0.6,0.0002765284368437202,0.9966727691089736,0.0002774515823191767,197.55066836359552,0.0,0.0,0.0,0.010712844628448272,9.453524064964933e-05,0.0001819931961940709,0.0006021532816476251,0.09148763243421842,0.09148763243421842,0.09148763243421842,0.09059210575663881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490675.9514507088,594.6805507250843,0.0,0.09148763243421842,0.09148763137619682,0.09148763137619682,0.37150689910922524,0.37150689910922524,0.5,9.131310234195684,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,25926.645779706232,19761.085902084953,0.762192150499958,0.5612692145912962,0.4151904812152907,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415551423771138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.32871966508566,262.32871966508566,-10.82128033491432,246.52926514947166,278.12817418070557,104962.25106742627,104710.162614832,252.08845259428657,0.0,nan,278.12817418070557,4.978174180705594,271.80839237444,-1.3416076255599592,265.4886105682133,-7.661389431786688,259.16882876196615,-13.981171238033824,252.84904695571728,-20.300953044282693,246.52926514947166,-26.620734850528322,1.0,1.0,25732.562594343566,25732.562594343566,277.73025089569865,4.5802508956986685,277.73025089569865,277.73025089569865,88032.20829634667,88074.0139534973,-41.805657150631305,0.0,8648.866644398773,8648.866644398773,0.9258010499877778,3325.2014949533514,277.73025089569865,4.5802508956986685,1.0,0.002,0.15827388363908582,0.004951358593946649,0.00024493473901016267,0.0017550658425607016,0.12246736950508133,0.12246736950508133,0.0,5.815708643830408e-10,0.9901712983474744,0.9901712983474744,0.0,0.09058842674250395,0.0008992046336928773,0.0,0.0,0.0,1601183.2267768718,267.5469497101645,0.0,1.0,1281310.6944592444,2611.1125648164216,,,,,,,,,,,,,,,,,,,3.0,14235.172839753,1457.311937692158,0.37150689910922524,6.175450102142607,2.952283986368954
43.0,-28.32788210608987,3.4547599814756813,34.93324367385081,33.17447189418601,6.701251107334339,-24.824968784752276,-38.385667792148865,3.1983377845743712,-5.601520369377397,-5.601520369363245,39.81615308034082,35164.289962321185,12419.17362997561,12419.17362997561,47583.463592296794,88049.02165991762,88053.48012558381,12419.17362997561,100472.65375555943,100472.65375555943,100472.65375555943,126406.17956423548,122344.380885308,4061.798678927484,0.0,99699.59088121181,46814.85917888473,58760.813002585644,25933.52580867606,84694.3388112617,19766.06433427384,1457.6305332451182,0.0,0.8845000473667304,2.8213408197442025,0.0014947306463915918,1.0,1.0,-5.601520369377397,346417.0174869451,1546621.5427143446,4.464623458553476,1546621.5427143446,4.464623458553476,0.7621819138707744,0.09145631789500125,3.3087375263859697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3087375263859697,1.276737419694813,1.2770904922781052,2.5915567879077903,5491.197855286507,14235.247695453287,6494.46877823082,0.0004986409818958386,30132.215108071916,3072.6308278639412,19412.40178798256,1979.514083604754,0.6442407807842279,0.6442407807842279,30041.205316608346,30484.863174865135,0.9818414876052304,0.8,4261.498192233537,4324.433322199387,0.9818414876052304,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1839.0812350006267,2034.6934298245008,6.752922814728939,3.4547599814756813,-0.7237557557504797,4.178515737226161,2.9573627272483107,3.5,0.8449607792138031,0.6,0.0002765284368437202,0.9965756677787073,0.00027747861580855313,197.54990263125467,0.0,0.0,0.0,0.010712844628448272,9.45428473008465e-05,0.00018198558954287373,0.0006021425493819804,0.09145631855504878,0.09145631855504878,0.09145631855504878,0.09061760055269452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490800.6680931686,594.6399359271321,0.0,0.09145631855504878,0.09145631789500125,0.09145631789500125,0.37139116269680184,0.37139116269680184,0.5,9.106148694165832,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,25933.52580867606,19766.06433427384,0.7621819138707744,0.5618257874157898,0.41519056002885324,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441549504408608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.33016781699956,262.33016781699956,-10.819832183000415,246.53732140494577,278.1230142290572,104937.78143252632,104729.31207974753,208.46935277879413,0.0,nan,278.1230142290572,4.973014229057242,271.8058756642217,-1.3441243357783037,265.4887370994175,-7.6612629005824715,259.17159853459026,-13.978401465409718,252.8544599697651,-20.29554003023489,246.53732140494577,-26.612678595054206,1.0,1.0,25732.562594343566,25732.562594343566,277.72940665216845,4.579406652168473,277.72940665216845,277.72940665216845,88030.86496206294,88053.48012558381,-22.61516352086619,0.0,8648.866644398773,8648.866644398773,0.9257964231278834,3325.2812140178994,277.72940665216845,4.579406652168473,1.0,0.002,0.1591160003288715,0.004947959347270368,0.0002462387241113471,0.0017537616455022532,0.12311936205567353,0.12311936205567353,0.0,3.696136001429817e-10,0.9907921428138082,0.9907921428138082,0.0,0.09061420118104913,0.0008421167139521262,0.0,0.0,0.0,1601185.0004599798,267.5484796306226,0.0,1.0,1281305.4451140112,2611.133958995801,,,,,,,,,,,,,,,,,,,3.0,14235.247695453287,1457.6305332451182,0.37139116269680184,6.175450102142607,2.9573627272483107
44.0,-28.326941392314627,3.4796267526967313,34.931532264472494,33.1734947039746,6.701017803087324,-24.824145472766208,-38.384906051773555,3.1982218825916493,-5.599875162075364,-5.599875162040317,39.817121691868174,35165.35699588043,12465.987450879838,12465.987450879838,47631.34444676027,88047.91815275773,88036.7362169498,12465.987450879838,100502.72366782963,100502.72366782963,100502.72366782963,126443.81877233356,122393.65829390922,4050.1604784243395,0.0,99698.27825822789,46815.71709820005,58758.40128891981,25941.09510450392,84699.49639342373,19771.56114979494,1457.9774011915106,0.0,0.8845050190511385,2.82151259479405,0.0014947306463915918,1.0,1.0,-5.599875162075364,346439.3448637247,1546663.1461114904,4.4644558103522725,1546663.1461114904,4.4644558103522725,0.7621714145121877,0.09142721921285939,3.308789033996099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308789033996099,1.2767379551655942,1.2770910278969672,2.591596044128684,5491.281034507962,14235.322411970194,6494.467164883744,0.0004986287805914988,30131.349334720213,3072.5425435515913,19412.396965580185,1979.5135918565652,0.644259131907225,0.644259131907225,30041.57944076178,30484.863174865135,0.9818567720779783,0.8,4261.551263652834,4324.433322199387,0.9818567720779783,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1840.9468217224814,2034.6934298245008,6.771508717028579,3.4796267526967313,-0.7075582003991361,4.187184953095867,2.9623643932051946,3.5,0.8463898266300556,0.6,0.0002765284368437202,0.9964794205840672,0.0002775054167015696,197.54914356094588,0.0,0.0,0.0,0.010712844628448272,9.455088612611768e-05,0.00018197755071760254,0.0006021253242478722,0.09142722008729418,0.09142722008729418,0.09142722008729418,0.09064519254667945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490918.6111926643,594.6015397202381,0.0,0.09142722008729418,0.09142721921285939,0.09142721921285939,0.37128200366710307,0.37128200366710307,0.5,9.082687895556193,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,25941.09510450392,19771.56114979494,0.7621714145121877,0.5623568790245898,0.41517787582277466,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415439167733668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3314169785246,262.3314169785246,-10.818583021475376,246.54407325267454,278.11876070437677,104921.57691609228,104741.75331354464,179.82360254765834,0.0,nan,278.11876070437677,4.968760704376791,271.8038232140278,-1.3461767859722045,265.4888857236984,-7.661114276301589,259.173948233357,-13.976051766642968,252.85901074301339,-20.29098925698659,246.54407325267454,-26.60592674732544,1.0,1.0,25732.562594343566,25732.562594343566,277.7291158938531,4.5791158938531,277.7291158938531,277.7291158938531,88029.83643339791,88036.7362169498,-6.8997835518821375,0.0,8648.866644398773,8648.866644398773,0.9257934186654622,3325.3329791660794,277.7291158938531,4.5791158938531,1.0,0.002,0.15990115557119844,0.004944830064753616,0.00024745462586055336,0.0017525457958905753,0.12372731293027668,0.12372731293027668,0.0,4.217511288123754e-10,0.9914122374182733,0.9914122374182733,0.0,0.09064206396075188,0.0007851552521075151,0.0,0.0,0.0,1601186.9077610453,267.5501248379246,0.0,1.0,1281299.800154618,2611.1569658143435,,,,,,,,,,,,,,,,,,,3.0,14235.322411970194,1457.9774011915106,0.37128200366710307,6.175450102142607,2.9623643932051946
45.0,-28.326006712535744,3.5041101232803427,34.92998188854822,33.17309251232075,6.701212836641501,-24.823284757627647,-38.384104951377935,3.198490881198004,-5.5981426745793215,-5.598142674591699,39.818342830742544,35166.095141104204,12511.99550526313,12511.99550526313,47678.09064636733,88046.86735592141,88023.11491339836,12511.99550526313,100535.11041866148,100535.11041866148,100535.11041866148,126484.31512917057,122444.94597324281,4039.369155927771,0.0,99697.10523688178,46816.333020283666,58756.413573997896,25949.204710509082,84705.61828450699,19777.466115074625,1458.3460729778717,0.0,0.8845095147087708,2.821693491642166,0.0014947306463915918,1.0,1.0,-5.5981426745793215,346462.8579557672,1546715.5971632882,4.4643042151455,1546715.5971632882,4.4643042151455,0.7621607804829955,0.0914002837312777,3.3088241904694122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3088241904694122,1.2767367123843165,1.2770897847720073,2.5916261029967216,5491.34472564237,14235.396994865954,6494.472916760596,0.0004986207021814382,30130.674674116814,3072.473747316037,19412.41415832501,1979.5153450286296,0.6442741282192688,0.6442741282192688,30041.83479819989,30484.863174865135,0.9818672044812081,0.8,4261.58748740782,4324.433322199387,0.9818672044812081,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1842.7829827710816,2034.6934298245008,6.789728156946748,3.5041101232803427,-0.6915515083674801,4.195661631647823,2.9672904691593374,3.5,0.8477972769026678,0.6,0.0002765284368437202,0.9963838006805871,0.000277532048046983,197.5483893652996,0.0,0.0,0.0,0.010712844628448272,9.45593410082782e-05,0.00018196909583544202,0.0006021037462181574,0.09140028440713589,0.09140028440713589,0.09140028440713589,0.0906743874742674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491029.6536717593,594.5654020328983,0.0,0.09140028440713589,0.0914002837312777,0.0914002837312777,0.3711794241669079,0.3711794241669079,0.5,9.060910989644642,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,25949.204710509082,19777.466115074625,0.7621607804829955,0.5628681026354996,0.4151565841003516,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415383777517248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3325417209863,262.3325417209863,-10.817458279013692,246.54976070943997,278.115322732538,104911.52173377098,104749.60893311317,161.91280065782811,0.0,nan,278.115322732538,4.965322732538027,271.8022103279019,-1.347789672098088,265.48909792330323,-7.660902076696743,259.1759855186779,-13.974014481322058,252.86287311405695,-20.287126885943024,246.54976070943997,-26.600239290560012,1.0,1.0,25732.562594343566,25732.562594343566,277.72927345777566,4.579273457775685,277.72927345777566,277.72927345777566,88028.85350864066,88023.11491339836,5.738595242306474,0.0,8648.866644398773,8648.866644398773,0.9257913679561806,3325.3683114217592,277.72927345777566,4.579273457775685,1.0,0.002,0.16062991980640615,0.004941962104114302,0.00024858331263614145,0.0017514170444358833,0.12429165631807072,0.12429165631807072,0.0,3.5707202472590183e-10,0.9920266740267498,0.9920266740267498,0.0,0.09067151947504067,0.0007287642562370323,0.0,0.0,0.0,1601188.9162045969,267.55185732542066,0.0,1.0,1281293.855666518,2611.1811937153234,,,,,,,,,,,,,,,,,,,3.0,14235.396994865954,1458.3460729778717,0.3711794241669079,6.175450102142607,2.9672904691593374
46.0,-28.325075720937424,3.528216399211655,34.92858893839162,33.17317234994846,6.701731437630534,-24.822395005083347,-38.3832807308994,3.1990507215439052,-5.596351902863432,-5.596351902889731,39.81978221213693,35166.57934074115,12557.246858492992,12557.246858492992,47723.82619923414,88045.93650269634,88012.08079623689,12557.246858492992,100569.32765472987,100569.32765472987,100569.32765472987,126527.07126039722,122497.66228871427,4029.4089716829476,0.0,99696.10715782973,46816.74999510119,58754.841291920595,25957.74360566735,84712.58489758795,19783.696641843777,1458.7319216170704,0.0,0.8845135100533459,2.8218804838361025,0.0014947306463915918,1.0,1.0,-5.596351902863432,346487.1633906189,1546777.424018855,4.464169491540631,1546777.424018855,4.464169491540631,0.7621500906390186,0.09137545782762171,3.3088440541628494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3088440541628494,1.2767341259136162,1.277087197586037,2.591646911446875,5491.388816251299,14235.471488237781,6494.4860949102285,0.0004986167737936175,30130.192153481,3072.4245439044935,19412.453548696143,1979.5193617286377,0.6442857533005605,0.6442857533005605,30041.979076989974,30484.863174865135,0.9818730988739057,0.8,4261.607954090053,4324.433322199387,0.9818730988739057,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1844.5902893397254,2034.6934298245008,6.807607592354766,3.528216399211655,-0.6757454585825844,4.203961857794239,2.9721423305398877,3.5,0.8491835230113965,0.6,0.0002765284368437202,0.996288567930139,0.0002775585766463505,197.547638151381,0.0,0.0,0.0,0.010712844628448272,9.456804063085729e-05,0.00018196039621286292,0.0006020785751020477,0.09137545811152326,0.09137545811152326,0.09137545811152326,0.09070479831728945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491133.75793170667,594.5315340176929,0.0,0.09137545811152326,0.09137545782762171,0.09137545782762171,0.37108337283840115,0.37108337283840115,0.5,9.04079117007354,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,25957.74360566735,19783.696641843777,0.7621500906390186,0.5633617042488925,0.41512815815094384,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415328743010452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3335937459622,262.3335937459622,-10.816406254037759,246.55457960535364,278.1126078865789,104905.68279575148,104754.23807296045,151.44472279100682,0.0,nan,278.1126078865789,4.962607886578951,271.80100223031394,-1.3489977696860365,265.4893965740821,-7.660603425917884,259.1777909178435,-13.972209082156496,252.86618526160123,-20.283814738398746,246.55457960535364,-26.59542039464634,1.0,1.0,25732.562594343566,25732.562594343566,277.729788441838,4.579788441838048,277.729788441838,277.729788441838,88027.93214763656,88012.08079623689,15.851351399673149,0.0,8648.866644398773,8648.866644398773,0.9257902092829645,3325.388274433664,277.729788441838,4.579788441838048,1.0,0.002,0.16130319583236774,0.004939346398502883,0.00024962616629530687,0.001750374049550458,0.12481308314765344,0.12481308314765344,0.0,2.158457648726575e-10,0.9926317626905341,0.9926317626905341,0.0,0.09070218177008671,0.00067327605753501,0.0,0.0,0.0,1601190.9921706785,267.55364809713654,0.0,1.0,1281287.7111330002,2611.2062372755913,,,,,,,,,,,,,,,,,,,3.0,14235.471488237781,1458.7319216170704,0.37108337283840115,6.175450102142607,2.9721423305398877
47.0,-28.324141727647916,3.5519522123587275,34.927349617486364,33.173762226384156,6.702585536710358,-24.8214690012076,-38.38242099210618,3.199912810349164,-5.594467542940436,-5.5944675429192765,39.82142715929667,35166.77697474688,12601.702418447709,12601.702418447709,47768.47939319459,88045.14820712135,88003.55119086527,12601.702418447709,100605.25360931297,100605.25360931297,100605.25360931297,126571.89464307917,122551.63123042474,4020.2634126544353,0.0,99695.3042508656,46816.9330187545,58753.745813456786,25966.641033766202,84720.38684722298,19790.202372608303,1459.1308281983274,0.0,0.8845172348184448,2.822077259068192,0.0014947306463915918,1.0,1.0,-5.594467542940436,346512.7405068247,1546848.0829841373,4.464043892647784,1546848.0829841373,4.464043892647784,0.7621394829956538,0.09135267738236123,3.3088474518686968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3088474518686968,1.2767301430710454,1.2770832136420396,2.591657657513747,5491.4115858775085,14235.54593887905,6494.5073733762965,0.0004986173636705091,30129.918559576363,3072.3966450904604,19412.517151455177,1979.5258474050952,0.644293714670038,0.644293714670038,30042.00375601281,30484.863174865135,0.9818741071160334,0.8,4261.611454935312,4324.433322199387,0.9818741071160334,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1846.3692684515147,2034.6934298245008,6.825125739346992,3.5519522123587275,-0.6601200488465055,4.212072261205233,2.9769212406513006,3.5,0.8505489259003716,0.6,0.0002765284368437202,0.9961930380021311,0.00027758519312511866,197.54688452114888,0.0,0.0,0.0,0.010712844628448272,9.457711593619234e-05,0.0001819513209075279,0.0006020491645490172,0.0913526774226424,0.0913526774226424,0.0913526774226424,0.09073631140953885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491230.9979940741,594.4999114614304,0.0,0.0913526774226424,0.09135267738236123,0.09135267738236123,0.37099375823792696,0.37099375823792696,0.5,9.022300195067876,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,25966.641033766202,19790.202372608303,0.7621394829956538,0.563836889453018,0.4150922615375144,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415273926083683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.33461704752057,262.33461704752057,-10.81538295247941,246.55869142902975,278.11054266601803,104903.48388333617,104756.17405271633,147.30983061984483,0.0,nan,278.11054266601803,4.960542666018057,271.80017241860355,-1.3498275813964256,265.48980217121806,-7.660197828781918,259.17943192382455,-13.970568076175425,252.86906167642934,-20.280938323570638,246.55869142902975,-26.591308570970227,1.0,1.0,25732.562594343566,25732.562594343566,277.7306865910456,4.580686591045605,277.7306865910456,277.7306865910456,88027.05464164105,88003.55119086527,23.503450775780948,0.0,8648.866644398773,8648.866644398773,0.9257900110902624,3325.39168912804,277.7306865910456,4.580686591045605,1.0,0.002,0.16192192275512612,0.0049369852905329775,0.0002505846578632678,0.0017494153450332683,0.1252923289316339,0.1252923289316339,0.0,2.896535875734907e-12,0.9932270521568841,0.9932270521568841,0.0,0.09073395046312151,0.0006187269192397247,0.0,0.0,0.0,1601193.1765798074,267.55553245705954,0.0,1.0,1281281.2454102626,2611.232590290211,,,,,,,,,,,,,,,,,,,4.0,14235.54593887905,1459.1308281983274,0.37099375823792696,6.175450102142607,2.9769212406513006
48.0,-28.323207875271933,3.5753230819817934,34.92625942126459,33.17467051036658,6.703685246444417,-24.82051856309874,-38.38153883172197,3.200995934341986,-5.59258032700825,-5.592580326995086,39.82324963410884,35166.80515496317,12645.495643481583,12645.495643481583,47812.300798444754,88044.37121171555,87996.95425500479,12645.495643481583,100642.44989848637,100642.44989848637,100642.44989848637,126618.31533835558,122606.40142875229,4011.9139096032914,0.0,99694.56386356626,46816.99780704908,58752.85117390798,25975.865439869198,84728.71661377717,19796.955962584492,1459.5433445030117,0.0,0.8845203215882004,2.822274343401878,0.0014947306463915918,1.0,1.0,-5.59258032700825,346538.3578746271,1546926.370528903,4.4639398074615455,1546926.370528903,4.4639398074615455,0.7621288310263198,0.09133191790443863,3.3088421812879796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3088421812879796,1.2767251390831076,1.2770782082702847,2.5916636870362373,5491.424361712142,14235.620480687252,6494.532493310224,0.000498620079222756,30129.742792616293,3072.378721848572,19412.59223661871,1979.5335039609563,0.6442999653278166,0.6442999653278166,30041.965473478915,30484.863174865135,0.9818725431132165,0.8,4261.606024362628,4324.433322199387,0.9818725431132165,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1848.1204853294776,2034.6934298245008,6.842354567173786,3.5753230819817934,-0.6447138634693825,4.2200369454511755,2.98162857161602,3.5,0.8518938776045771,0.6,0.0002765284368437202,0.9960975323701172,0.000277611807937871,197.54613101036728,0.0,0.0,0.0,0.010712844628448272,9.458642875774311e-05,0.0001819420080859771,0.0006020173909031197,0.0913319179197584,0.0913319179197584,0.0913319179197584,0.0907686190796833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491321.41505161434,594.4705200571827,0.0,0.0913319179197584,0.09133191790443863,0.09133191790443863,0.37091048291119066,0.37091048291119066,0.5,9.005401231611684,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,25975.865439869198,19796.955962584492,0.7621288310263198,0.5642986546862238,0.41505178598733705,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415218932835792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.33563916353273,262.33563916353273,-10.814360836467245,246.56222694753544,278.1090513795357,104903.72795543059,104756.58879061625,147.13916481435714,0.0,nan,278.1090513795357,4.959051379535708,271.7996864931213,-1.3503135068786492,265.490321606731,-7.659678393268962,259.1809567203356,-13.96904327966439,252.8715918339373,-20.27840816606269,246.56222694753544,-26.58777305246454,1.0,1.0,25732.562594343566,25732.562594343566,277.7318110554867,4.581811055486696,277.7318110554867,277.7318110554867,88026.27812242022,87996.95425500479,29.32386741542723,0.0,8648.866644398773,8648.866644398773,0.9257903185301949,3325.3863921944194,277.7318110554867,4.581811055486696,1.0,0.002,0.16248734910457668,0.004934857714739567,0.0002514606719733884,0.0017485393288002853,0.1257303359866942,0.1257303359866942,0.0,7.736736598595861e-13,0.9938091046269525,0.9938091046269525,0.0,0.09076649155647248,0.0005654263479661443,0.0,0.0,0.0,1601195.364248511,267.5574196729917,0.0,1.0,1281274.769818579,2611.2589839075713,,,,,,,,,,,,,,,,,,,4.0,14235.620480687252,1459.5433445030117,0.37091048291119066,6.175450102142607,2.98162857161602
49.0,-28.322274048814855,3.5983342200590647,34.925313221773365,33.175810623820894,6.7049421284007655,-24.819552431088674,-38.3806430856697,3.202220510719448,-5.590711580816674,-5.590711580796204,39.825222634038575,35166.70918638403,12688.663428990096,12688.663428990096,47855.37261537413,88043.64873703627,87991.89382958514,12688.663428990096,100680.55725857524,100680.55725857524,100680.55725857524,126665.88908879721,122661.55193225118,4004.337156546023,0.0,99693.90463054006,46816.96508003691,58752.1550561146,25985.331830221967,84737.48688633657,19803.89414851467,1459.965929613806,0.0,0.8845227591012019,2.82246950962845,0.0014947306463915918,1.0,1.0,-5.590711580816674,346563.7259966108,1547011.1275151542,4.463857615410919,1547011.1275151542,4.463857615410919,0.76211819336792,0.09131311158446737,3.3088296253393503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3088296253393503,1.2767194816382608,1.277072549260912,2.591665336768831,5491.427857297545,14235.695050805596,6494.561157606682,0.0004986247644545646,30129.657890836716,3072.370064276457,19412.67791611904,1979.5422408385168,0.6443046245813161,0.6443046245813161,30041.874274081016,30484.863174865135,0.981868817235542,0.8,4261.593087262895,4324.433322199387,0.981868817235542,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1849.8443822511986,2034.6934298245008,6.859313978372827,3.5983342200590647,-0.6295337627939022,4.227867982852967,2.9862653709729097,3.5,0.8532186774208314,0.6,0.0002765284368437202,0.9960020392697908,0.0002776384243615147,197.54537752624734,0.0,0.0,0.0,0.010712844628448272,9.459588586789912e-05,0.0001819325509758211,0.0006019838144823585,0.09131311160699902,0.09131311160699902,0.09131311160699902,0.09080142842111534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491405.0877659266,594.4433332906516,0.0,0.09131311160699902,0.09131311158446737,0.09131311158446737,0.3708334146881431,0.3708334146881431,0.5,8.99005073976913,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,25985.331830221967,19803.89414851467,0.76211819336792,0.5647485472346541,0.41500769586847946,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415163948304341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3366745955776,262.3366745955776,-10.813325404422358,246.56529236799233,278.10805682316965,104905.25547025954,104756.19938956974,149.0560806898407,0.0,nan,278.10805682316965,4.95805682316967,271.79950393212005,-1.3504960678799307,265.490951041094,-7.6590489589059985,259.18239815006064,-13.967601849939342,252.87384525902914,-20.27615474097084,246.56529236799233,-26.58470763200765,1.0,1.0,25732.562594343566,25732.562594343566,277.7330947047442,4.583094704744212,277.7330947047442,277.7330947047442,88025.57184103422,87991.89382958514,33.67801144908299,0.0,8648.866644398773,8648.866644398773,0.9257910509340719,3325.373773466047,277.7330947047442,4.583094704744212,1.0,0.002,0.1630009369846578,0.0049329528879044834,0.00025225645928292714,0.0017477435424723057,0.12612822964146356,0.12612822964146356,0.0,1.7552326779524119e-12,0.9943755297708547,0.9943755297708547,0.0,0.09079952370682991,0.000513587877637455,0.0,0.0,0.0,1601197.5304565225,267.5592884191833,0.0,1.0,1281268.3575336982,2611.2851198687267,,,,,,,,,,,,,,,,,,,4.0,14235.695050805596,1459.965929613806,0.3708334146881431,6.175450102142607,2.9862653709729097
