time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
50.0,-28.321338839793434,3.6209907823026217,34.9245055045509,33.17713115774097,6.706312954373657,-24.81857366037176,-38.37973790997637,3.2035477750101533,-5.588860895546361,-5.588860895558472,39.82732473531201,35166.52146415979,12731.212526997995,12731.212526997995,47897.73399115779,88042.98665652078,87988.10218377522,12731.212526997995,100719.31471077321,100719.31471077321,100719.31471077321,126714.28033213197,122716.77248426566,3997.5078478663067,0.0,99693.32196824935,46816.85677608205,58751.627991297,25994.96562135876,84746.59361265576,19810.96213826312,1460.3950809205937,0.0,0.884524628287658,2.8226628001315803,0.0014947306463915918,1.0,1.0,-5.588860895546361,346588.85037976666,1547101.434353942,4.463794587329459,1547101.434353942,4.463794587329459,0.7621076491051577,0.09129618060465222,3.3088110310766967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3088110310766967,1.2767133498400953,1.277066415767042,2.591663219853631,5491.42337180826,14235.76965153311,6494.59287236207,0.0004986311439089166,30129.65111392561,3072.3693732238444,19412.772713645245,1979.551907495959,0.6443079158215962,0.6443079158215962,30041.73921561551,30484.863174865135,0.981863299536311,0.8,4261.57392853073,4324.433322199387,0.981863299536311,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1851.5413685326191,2034.6934298245008,6.87600760283726,3.6209907823026217,-0.6145766478135846,4.235567430116206,2.9908326027628562,3.5,0.8545236007893875,0.6,0.0002765284368437202,0.9959064146901024,0.0002776650825467049,197.54462293232717,0.0,0.0,0.0,0.010712844628448272,9.460544342183841e-05,0.0001819229934218818,0.0006019488074408159,0.09129618061554885,0.09129618061554885,0.09129618061554885,0.09083453126062414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491482.14082779136,594.4183098691439,0.0,0.09129618061554885,0.09129618060465222,0.09129618060465222,0.3707623941563898,0.3707623941563898,0.5,8.976201257278143,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,25994.96562135876,19810.96213826312,0.7621076491051577,0.5651877196395644,0.4149608847394209,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441510896571842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.33773140679745,262.33773140679745,-10.812268593202532,246.5679744374325,278.1074883761685,104907.50891175143,104755.37518274803,152.13372900341074,0.0,nan,278.1074883761685,4.957488376168499,271.79958558841014,-1.3504144115898384,265.49168280067056,-7.658317199329417,259.18378001292257,-13.966219987077409,252.87587722518046,-20.274122774819517,246.5679744374325,-26.58202556256748,1.0,1.0,25732.562594343566,25732.562594343566,277.7345069919853,4.584506991985336,277.7345069919853,277.7345069919853,88024.89782983516,87988.10218377522,36.79564605993801,0.0,8648.866644398773,8648.866644398773,0.925792135557141,3325.3550862320803,277.7345069919853,4.584506991985336,1.0,0.002,0.16346427529212082,0.004931263978881747,0.0002529744779343256,0.0017470255214456433,0.1264872389671628,0.1264872389671628,0.0,-6.200309363157963e-13,0.9949248883638362,0.9949248883638362,0.0,0.09083284229612824,0.00046333830852398315,0.0,0.0,0.0,1601199.675679208,267.5611391044536,0.0,1.0,1281262.0071548235,2611.311003872331,,,,,,,,,,,,,,,,,,,4.0,14235.76965153311,1460.3950809205937,0.3707623941563898,6.175450102142607,2.9908326027628562
51.0,-28.32040345355809,3.6432975333240254,34.923830392440856,33.17851532427596,6.707753040612912,-24.817587804141848,-38.378820405900456,3.204937391275094,-5.587057244169955,-5.58705724417307,39.82953442783037,35166.28313403589,12773.189875920014,12773.189875920014,47939.4730099559,88042.28382635795,87985.2498808102,12773.189875920014,100758.43975673021,100758.43975673021,100758.43975673021,126763.15594692527,122771.75658673067,3991.399360194592,0.0,99692.71859661338,46816.71790455235,58751.11188006781,26004.716190195057,84755.82807026287,19818.12132691379,1460.8290946160369,0.0,0.8845258580281171,2.8228511883485834,0.0014947306463915918,1.0,1.0,-5.587057244169955,346613.3376201613,1547196.3676380413,4.463753121161043,1547196.3676380413,4.463753121161043,0.7620971973686108,0.09128105766897622,3.3087916032020446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3087916032020446,1.276706930046574,1.2770599941981726,2.591661034597298,5491.418741512314,14235.844311085546,6494.624665441405,0.0004986375577776897,30129.645668871053,3072.368817982803,19412.86774528697,1979.5615980265404,0.6443111863523738,0.6443111863523738,30041.598102090196,30484.863174865135,0.9818575344693641,0.8,4261.553910857447,4324.433322199387,0.9818575344693641,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1853.2118485922229,2034.6934298245008,6.8924607219746985,3.6432975333240254,-0.599853130981101,4.243150664305126,2.995331222739761,3.5,0.8558089207827889,0.6,0.0002765284368437202,0.9958107819010992,0.0002776917481409477,197.5438682011845,0.0,0.0,0.0,0.010712844628448272,9.461513205902473e-05,0.0001819133047846955,0.0006019132153823347,0.09128105768174986,0.09128105768174986,0.09128105768174986,0.09086771685457411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491552.71929190686,594.3954018108203,0.0,0.09128105768174986,0.09128105766897622,0.09128105766897622,0.3706972457622094,0.3706972457622094,0.5,8.963801033891139,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,26004.716190195057,19818.12132691379,0.7620971973686108,0.5656186023008815,0.41491286127112015,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415053902149126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3388120225687,262.3388120225687,-10.811187977431302,246.5703435162902,278.1072805288538,104910.11725222722,104754.55672893305,155.5605232941884,0.0,nan,278.1072805288538,4.957280528853801,271.7998931263283,-1.3501068736716775,265.49250572382647,-7.657494276173509,259.18511832131037,-13.964881678689608,252.87773091880277,-20.27226908119721,246.5703435162902,-26.579656483709783,1.0,1.0,25732.562594343566,25732.562594343566,277.73598085415296,4.585980854152979,277.73598085415296,277.73598085415296,88024.21260097533,87985.2498808102,38.96272016513103,0.0,8648.866644398773,8648.866644398773,0.9257932688017702,3325.335561218055,277.73598085415296,4.585980854152979,1.0,0.002,0.1638791018181626,0.0049297782252951785,0.0002536174011625717,0.0017463825996336332,0.12680870058128582,0.12680870058128582,0.0,7.962046820464419e-13,0.9954555026457762,0.9954555026457762,0.0,0.09086623114390881,0.0004148265250674123,0.0,0.0,0.0,1601201.7663351195,267.56294275583,0.0,1.0,1281255.8181023211,2611.336230664024,,,,,,,,,,,,,,,,,,,4.0,14235.844311085546,1460.8290946160369,0.3706972457622094,6.175450102142607,2.995331222739761
52.0,-28.319465685802804,3.665259359435343,34.923282132249966,33.18000112138691,6.709251027075289,-24.8165940145183,-38.37789794253183,3.2063793558216886,-5.585285098915222,-5.585285098893309,39.83184351265077,35165.99677705747,12814.580864969554,12814.580864969554,47980.57764202703,88041.62848038296,87983.29642280912,12814.580864969554,100797.87728777867,100797.87728777867,100797.87728777867,126812.42946876983,122826.44412682562,3985.985341944204,0.0,99692.16823492266,46816.53653169991,58750.701892469726,26014.552180991162,84765.25407346089,19825.34916999981,1461.266198741299,0.0,0.8845265590189622,2.8230362954777224,0.0014947306463915918,1.0,1.0,-5.585285098915222,346637.39844135614,1547295.5757392773,4.463729484171766,1547295.5757392773,4.463729484171766,0.7620868901401345,0.0912676685530113,3.3087685009096295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3087685009096295,1.2767002684810485,1.2770533307904388,2.5916564620498046,5491.409052832865,14235.9190053618,6494.658397678043,0.0004986450462433443,30129.689704044213,3072.373308320804,19412.968573199643,1979.5718796122676,0.6443135911417601,0.6443135911417601,30041.430299375057,30484.863174865135,0.9818506790482341,0.8,4261.530107186467,4324.433322199387,0.9818506790482341,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1854.8561844978658,2034.6934298245008,6.908665465316728,3.665259359435343,-0.585353323462499,4.250612682897842,2.9997620772683886,3.5,0.8570748792195396,0.6,0.0002765284368437202,0.9957149155767226,0.00027771848399353713,197.54311155426396,0.0,0.0,0.0,0.010712844628448272,9.462487398943929e-05,0.00018190356285428095,0.0006018767789754797,0.0912676685497202,0.0912676685497202,0.0912676685497202,0.09090093840181589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491617.02885513724,594.3745419674846,0.0,0.0912676685497202,0.0912676685530113,0.0912676685530113,0.3706377763070794,0.3706377763070794,0.5,8.952799126652085,-2.1884716261411086e-11,-2.1884716261411086e-11,-2.1884716261411086e-11,-2.1884716261411086e-11,-2.1884716261411086e-11,-2.1884716261411086e-11,26014.552180991162,19825.34916999981,0.7620868901401345,0.5660406279257439,0.4148633442021095,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414998828566552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.33991759494455,262.33991759494455,-10.810082405055425,246.5724574496628,278.1073777402317,104912.85823476074,104753.7050719651,159.15316279567745,0.0,nan,278.1073777402317,4.9573777402317205,271.80039368210726,-1.3496063178927216,265.4934096240013,-7.6565903759986895,259.1864255658871,-13.9635744341129,252.879441507777,-20.27055849222299,246.5724574496628,-26.57754255033717,1.0,1.0,25732.562594343566,25732.562594343566,277.7375271365444,4.587527136544395,277.7375271365444,277.7375271365444,88023.53992623555,87983.29642280912,40.24350342643447,0.0,8648.866644398773,8648.866644398773,0.9257946163731418,3325.3123434141776,277.7375271365444,4.587527136544395,1.0,0.002,0.16424711924692306,0.004928491029935776,0.00025418787115741705,0.001745812127612443,0.12709393557870852,0.12709393557870852,0.0,-1.2301401217107433e-12,0.9959677130318231,0.9959677130318231,0.0,0.0908996511224891,0.0003680174305221983,0.0,0.0,0.0,1601203.8204259353,267.56471490108476,0.0,1.0,1281249.7370983341,2611.361017383554,,,,,,,,,,,,,,,,,,,4.0,14235.9190053618,1461.266198741299,0.3706377763070794,6.175450102142607,2.9997620772683886
53.0,-28.31853183314955,3.686880226545314,34.922854346566744,33.181449060235195,6.710726737780007,-24.815605976032383,-38.376983895990975,3.207800882796455,-5.583619878423804,-5.583619878465728,39.83422244968505,35165.740082879835,12855.49585426158,12855.49585426158,48021.23593714141,88040.9563856159,87981.70072793498,12855.49585426158,100837.19658219656,100837.19658219656,100837.19658219656,126861.62427854988,122880.38762443882,3981.236654111055,0.0,99691.59963182267,46816.383336182975,58750.240328488544,26024.427696353316,84774.66802484186,19832.608434946254,1461.7059517613664,0.0,0.8845264488201918,2.823210242656125,0.0014947306463915918,1.0,1.0,-5.583619878423804,346660.0087158089,1547397.7900192298,4.463733200006301,1547397.7900192298,4.463733200006301,0.7620766406988195,0.09125595312630476,3.308746711745767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308746711745767,1.276693701400747,1.2770467618940584,2.5916527261907203,5491.401136995757,14235.99377852738,6494.691486189801,0.0004986521638925169,30129.716269282882,3072.3760172212615,19413.06747697557,1979.5819649906516,0.6443163056522743,0.6443163056522743,30041.272034309768,30484.863174865135,0.9818442132875354,0.8,4261.507656479762,4324.433322199387,0.9818442132875354,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1856.4747532468994,2034.6934298245008,6.924681217332925,3.686880226545314,-0.571109591183399,4.257989817728713,3.0041260573675093,3.5,0.8583217306764312,0.6,0.0002765284368437202,0.9956194593839247,0.00027774511058153897,197.54235807204108,0.0,0.0,0.0,0.010712844628448272,9.463452794574386e-05,0.00018189390889797636,0.0006018408729527634,0.0912559533607611,0.0912559533607611,0.0912559533607611,0.09093388550804145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491675.20820450544,594.3556839535844,0.0,0.0912559533607611,0.09125595312630476,0.09125595312630476,0.37058379533647223,0.37058379533647223,0.5,8.943137081525727,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,26024.427696353316,19832.608434946254,0.7620766406988195,0.5664573752511725,0.414814247017459,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414943615187505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3410412053858,262.3410412053858,-10.80895879461417,246.57436174888375,278.1077206618906,104915.08786816505,104753.33802945803,161.74983870703076,0.0,nan,278.1077206618906,4.957720661890619,271.8010488792786,-1.348951120721381,265.4943770966834,-7.655622903316555,259.1877053140899,-13.96229468591008,252.88103353148858,-20.268966468511394,246.57436174888375,-26.57563825111623,1.0,1.0,25732.562594343566,25732.562594343566,277.73900785940253,4.589007859402557,277.73900785940253,277.73900785940253,88022.98018146631,87981.70072793498,41.27945353132964,0.0,8648.866644398773,8648.866644398773,0.9257958873437108,3325.2904453044957,277.73900785940253,4.589007859402557,1.0,0.002,0.16457029778621127,0.004927380379548458,0.0002546888964265201,0.0017453111626282549,0.12734444821326005,0.12734444821326005,0.0,5.905477495904421e-11,0.9964585483397991,0.9964585483397991,0.0,0.09093277457960239,0.00032317854670236955,0.0,0.0,0.0,1601205.7505392479,267.5663801215762,0.0,1.0,1281244.022944172,2611.384309094824,,,,,,,,,,,,,,,,,,,4.0,14235.99377852738,1461.7059517613664,0.37058379533647223,6.175450102142607,3.0041260573675093
54.0,-28.317591578429646,3.708165311125032,34.92254156371703,33.182954834215366,6.712227089007224,-24.814609711685122,-38.376057346444554,3.209245222370896,-5.581952060711842,-5.581952060696195,39.83668461736879,35165.43586436034,12895.789848499038,12895.789848499038,48061.22571285938,88040.32974347923,87980.93677055924,12895.789848499038,100876.72661905829,100876.72661905829,100876.72661905829,126911.05155595466,122933.92428102583,3977.12727492884,0.0,99691.07397367687,46816.18009491775,58749.88208751014,26034.324936896373,84784.20702440651,19839.89067366271,1462.1451416868397,0.0,0.8845260461707555,2.823384469622082,0.0014947306463915918,1.0,1.0,-5.581952060711842,346682.65541594464,1547503.585790116,4.463746777102086,1547503.585790116,4.463746777102086,0.762066645543984,0.09124581551224793,3.308722484539223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308722484539223,1.2766870290014363,1.2770400876495436,2.5916472944251248,5491.389627736254,14236.06850451934,6494.725923071252,0.000498660039457951,30129.778015384076,3072.382313571309,19413.170411118743,1979.5924613521177,0.6443184015895006,0.6443184015895006,30041.096060335636,30484.863174865135,0.9818370240571042,0.8,4261.482693674017,4324.433322199387,0.9818370240571042,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1858.067830337877,2034.6934298245008,6.9404300736179385,3.708165311125032,-0.5570687812156434,4.265234092340675,3.0084237845447426,3.5,0.8595496527270693,0.6,0.0002765284368437202,0.9955233587648041,0.0002777719220841015,197.5415994300959,0.0,0.0,0.0,0.010712844628448272,9.464431488479619e-05,0.00018188412195892402,0.0006018040839061661,0.09124581551814573,0.09124581551814573,0.09124581551814573,0.09096677988266029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491727.5577546017,594.3387307063808,0.0,0.09124581551814573,0.09124581551224793,0.09124581551224793,0.37053508179483846,0.37053508179483846,0.5,8.93476601155225,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,26034.324936896373,19839.89067366271,0.762066645543984,0.5668653089958625,0.4147639884658873,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414888632740017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.34218239627825,262.34218239627825,-10.80781760372173,246.57609585907633,278.1082689334808,104917.26187879473,104752.98123679818,164.2806419965704,0.0,nan,278.1082689334808,4.958268933480838,271.8018343185949,-1.348165681405078,265.4953997037139,-7.654600296286105,259.1889650888425,-13.96103491115747,252.8825304739609,-20.267469526039065,246.57609585907633,-26.573904140923645,1.0,1.0,25732.562594343566,25732.562594343566,277.74058734682694,4.590587346826965,277.74058734682694,277.74058734682694,88022.24309500626,87980.93677055924,41.30632444701041,0.0,8648.866644398773,8648.866644398773,0.925797300520371,3325.266096961919,277.74058734682694,4.590587346826965,1.0,0.002,0.16485025527709898,0.004926458545071546,0.0002551230374168349,0.001744876962202018,0.12756151870841745,0.12756151870841745,0.0,-3.8114737060945814e-13,0.9969318319977066,0.9969318319977066,0.0,0.09096585802075009,0.00027995749149784313,0.0,0.0,0.0,1601207.6836229383,267.56804793928814,0.0,1.0,1281238.2998236332,2611.407637650211,,,,,,,,,,,,,,,,,,,5.0,14236.06850451934,1462.1451416868397,0.37053508179483846,6.175450102142607,3.0084237845447426
55.0,-28.31665587677036,3.7291182356828463,34.92233747590269,33.18441517129543,6.713706218573211,-24.81361966723598,-38.3751392486505,3.2106700092591383,-5.58041160690675,-5.580411606896288,39.839194911234486,35165.16485879198,12935.649052916893,12935.649052916893,48100.81391170887,88039.67113041718,87980.26073220435,12935.649052916893,100915.90978512124,100915.90978512124,100915.90978512124,126960.13087016898,122986.50203720684,3973.6288329621443,0.0,99690.51721664377,46816.01094575135,58749.45141210268,26044.22108504774,84793.67249715042,19847.17303586394,1462.5856506445966,0.0,0.8845248062649411,2.8235453991841304,0.0014947306463915918,1.0,1.0,-5.58041160690675,346703.57371916383,1547611.4551031024,4.463788586029101,1547611.4551031024,4.463788586029101,0.7620566946906472,0.0912372166316538,3.3087000821410535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3087000821410535,1.276680446997784,1.2770335038256853,2.5916431084393325,5491.380758134665,14236.143389894458,6494.759418645624,0.0004986673662614929,30129.81374610848,3072.385957091207,19413.270531632064,1979.6026708031861,0.6443209604685808,0.6443209604685808,30040.933340602158,30484.863174865135,0.9818303763240128,0.8,4261.45961104991,4324.433322199387,0.9818303763240128,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1859.6358276097567,2034.6934298245008,6.956011957213933,3.7291182356828463,-0.543288409110593,4.272406644793439,3.0126562521038664,3.5,0.8607589291725333,0.6,0.0002765284368437202,0.9954277334384312,0.00027779860612133926,197.54084446756,0.0,0.0,0.0,0.010712844628448272,9.465401347226422e-05,0.000181874423371456,0.0006017679195484932,0.09123721663340935,0.09123721663340935,0.09123721663340935,0.09099924497266622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491774.1922785413,594.3236432892676,0.0,0.09123721663340935,0.0912372166316538,0.0912372166316538,0.3704914524293403,0.3704914524293403,0.5,8.927626862036572,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,26044.22108504774,19847.17303586394,0.7620566946906472,0.5672689069261077,0.4147144925227026,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414833273781773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.34333562802806,262.34333562802806,-10.80666437197192,246.57768974433458,278.10898151172205,104919.04507136498,104753.03108224522,166.01398911978904,0.0,nan,278.10898151172205,4.958981511722072,271.80272315824084,-1.3472768417591396,265.4964648047629,-7.653535195237055,259.1902064512931,-13.959793548706898,252.88394809781505,-20.266051902184927,246.57768974433458,-26.5723102556654,1.0,1.0,25732.562594343566,25732.562594343566,277.7420496356623,4.592049635662306,277.7420496356623,277.7420496356623,88021.76535290075,87980.26073220435,41.504620696403435,0.0,8648.866644398773,8648.866644398773,0.9257986072501463,3325.2435825517587,277.7420496356623,4.592049635662306,1.0,0.002,0.16508899163300333,0.004925693839151124,0.0002554933199402147,0.001744506680143977,0.12774665997010734,0.12774665997010734,0.0,8.419176814045137e-14,0.9973833445988762,0.9973833445988762,0.0,0.09099848027597107,0.00023873635568271624,0.0,0.0,0.0,1601209.469049968,267.5695883930932,0.0,1.0,1281233.0137045656,2611.429185165462,,,,,,,,,,,,,,,,,,,4.0,14236.143389894458,1462.5856506445966,0.3704914524293403,6.175450102142607,3.0126562521038664
56.0,-28.315712529621102,3.7497440840481895,34.92223717712776,33.185857731755846,6.715164704964796,-24.812624806167268,-38.37421661065889,3.212076981566834,-5.578867565430869,-5.578867565447088,39.84178114922235,35164.90617376507,12974.898193967536,12974.898193967536,48139.804367732606,88039.02767044495,87980.40066603481,12974.898193967536,100955.29886000234,100955.29886000234,100955.29886000234,127009.43635562964,123038.71858670177,3970.717768927876,0.0,99689.96694234232,46815.84544584819,58749.023884993476,26054.1374956273,84803.16138062078,19854.476712364358,1463.0256394313635,0.0,0.884523305856645,2.8237067108161047,0.0014947306463915918,1.0,1.0,-5.578867565430869,346724.5417350473,1547722.593737863,4.463839179058081,1547722.593737863,4.463839179058081,0.7620469768264853,0.09123007062234101,3.3086778898127815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3086778898127815,1.2766739473576947,1.2770270023881671,2.5916389197576115,5491.371882820726,14236.218215398418,6494.792891751201,0.000498674689300641,30129.84952366674,3072.3896053868284,19413.370584984656,1979.612873405766,0.644323516111012,0.644323516111012,30040.772146493317,30484.863174865135,0.9818237909274892,0.8,4261.436744843439,4324.433322199387,0.9818237909274892,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1861.1789849379436,2034.6934298245008,6.971332848140959,3.7497440840481895,-0.5297055924231069,4.279449676471296,3.016823993197349,3.5,0.8619497123420997,0.6,0.0002765284368437202,0.995331336805258,0.00027782551057952326,197.54008334217016,0.0,0.0,0.0,0.010712844628448272,9.4663760946494e-05,0.00018186467589722621,0.0006017316320791198,0.09123007061839516,0.09123007061839516,0.09123007061839516,0.0910316662371049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491815.46303216764,594.3103086917466,0.0,0.09123007061839516,0.09123007062234101,0.09123007062234101,0.37045268275377313,0.37045268275377313,0.5,8.921674726829224,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,26054.1374956273,19854.476712364358,0.7620469768264853,0.5676652094568436,0.4146650384404296,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414778183314174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.34449752977986,262.34449752977986,-10.80550247022012,246.5791700330189,278.10982502654076,104920.50761219954,104753.24552877837,167.2620834211481,0.0,nan,278.10982502654076,4.959825026540784,271.8036940278339,-1.3463059721660784,265.49756302912886,-7.652436970871122,259.19143203043075,-13.95856796956923,252.88530103172576,-20.264698968274217,246.5791700330189,-26.57082996698108,1.0,1.0,25732.562594343566,25732.562594343566,277.74360985655284,4.59360985655286,277.74360985655284,277.74360985655284,88020.93582425837,87980.40066603481,40.53515822355985,0.0,8648.866644398773,8648.866644398773,0.9257999017213218,3325.2212792618457,277.74360985655284,4.59360985655286,1.0,0.002,0.16528798663752223,0.004925103331422994,0.0002558021024246986,0.001744197895615831,0.12790105121234932,0.12790105121234932,0.0,-1.9594703463965413e-12,0.997818756409899,0.997818756409899,0.0,0.09103107561557157,0.0001989950067694399,0.0,0.0,0.0,1601211.2586009402,267.5711324345691,0.0,1.0,1281227.7152279327,2611.45078330667,,,,,,,,,,,,,,,,,,,4.0,14236.218215398418,1463.0256394313635,0.37045268275377313,6.175450102142607,3.016823993197349
57.0,-28.314766292562485,3.7700468687264364,34.92223500072475,33.187294424884044,6.7166290489565394,-24.81162675840346,-38.3732897817157,3.2134895148444684,-5.577407776585176,-5.577407776640142,39.844411559971874,35164.64927622322,13013.665837011207,13013.665837011207,48178.31511323443,88038.36193391071,87980.74371902434,13013.665837011207,100994.40955603555,100994.40955603555,100994.40955603555,127058.44134028112,123090.07342439849,3968.3679158826308,0.0,99689.39759671025,46815.68493917901,58748.56961947915,26064.03178424557,84812.60140372472,19861.766420020034,1463.4651265992413,0.0,0.8845212062805898,2.823859226962723,0.0014947306463915918,1.0,1.0,-5.577407776585176,346744.36651961296,1547835.636801447,4.463909975921402,1547835.636801447,4.463909975921402,0.7620373771960138,0.09122432679980101,3.3086563281953416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3086563281953416,1.2766674220947576,1.2770204753207153,2.5916352770766986,5491.364164416981,14236.29322525708,6494.825998086706,0.0004986817798270465,30129.873794140593,3072.392080286397,19413.469542036957,1979.6229642168282,0.6443262814400612,0.6443262814400612,30040.61553334926,30484.863174865135,0.9818173926893776,0.8,4261.414528470186,4324.433322199387,0.9818173926893776,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1862.6977063002564,2034.6934298245008,6.986461513854184,3.7700468687264364,-0.516358263388419,4.286405132114855,3.020927987847032,3.5,0.8631222822420092,0.6,0.0002765284368437202,0.9952346549852359,0.0002778524998688098,197.53931989099289,0.0,0.0,0.0,0.010712844628448272,9.467355363101975e-05,0.00018185488321270047,0.0006016953101549262,0.09122432681892827,0.09122432681892827,0.09122432681892827,0.09106371398319994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491851.473067019,594.2986918991974,0.0,0.09122432681892827,0.09122432679980101,0.09122432679980101,0.3704186044484373,0.3704186044484373,0.5,8.916856344808958,5.496758603840135e-11,5.496758603840135e-11,5.496758603840135e-11,5.496758603840135e-11,5.496758603840135e-11,5.496758603840135e-11,26064.03178424557,19861.766420020034,0.7620373771960138,0.5680560944463446,0.4146158553589525,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414722643136173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3456673204018,262.3456673204018,-10.80433267959819,246.58055793147622,278.1107767093264,104921.94277389276,104753.54504506078,168.39772883198728,0.0,nan,278.1107767093264,4.96077670932641,271.8047329537555,-1.3452670462444871,265.49868919817993,-7.6513108018200455,259.1926454426224,-13.957354557377585,252.88660168705022,-20.26339831294976,246.58055793147622,-26.569442068523756,1.0,1.0,25732.562594343566,25732.562594343566,277.7451093098619,4.595109309861925,277.7451093098619,277.7451093098619,88020.28858738381,87980.74371902434,39.544868359473185,0.0,8648.866644398773,8648.866644398773,0.9258011593983451,3325.1996098363184,277.7451093098619,4.595109309861925,1.0,0.002,0.16544903935600477,0.004924663339436744,0.00025605212209548937,0.0017439478794964035,0.1280260610477447,0.1280260610477447,0.0,1.5918928501779117e-12,0.9982345420064935,0.9982345420064935,0.0,0.09106327408285006,0.00016105271695095516,0.0,0.0,0.0,1601212.9504711905,267.5725922234148,0.0,1.0,1281222.705826888,2611.4712033245796,,,,,,,,,,,,,,,,,,,4.0,14236.29322525708,1463.4651265992413,0.3704186044484373,6.175450102142607,3.020927987847032
58.0,-28.313820672872712,3.790030651499787,34.922325857083145,33.1886658090167,6.718046647458025,-24.810633940842987,-38.372371264826484,3.214859915439694,-5.576023830013696,-5.576023829970839,39.84709144574784,35164.43929683588,13051.946066910876,13051.946066910876,48216.385363746755,88037.68589164724,87981.42778141952,13051.946066910876,101033.3738483304,101033.3738483304,101033.3738483304,127107.3030254815,123140.74763997758,3966.5553855039248,0.0,99688.80939518893,46815.56280041547,58748.05177197051,26073.929177151098,84821.98094912161,19869.060747360207,1463.9051734809013,0.0,0.8845185316574772,2.824003825250941,0.0014947306463915918,1.0,1.0,-5.576023830013696,346763.16214373184,1547950.812493724,4.46400016346634,1547950.812493724,4.46400016346634,0.7620278713026385,0.09121993326747817,3.308636695809693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308636695809693,1.2766610915294472,1.2770141430047324,2.591632750275116,5491.358810427635,14236.368324455168,6494.858239875841,0.0004986883749306218,30129.8747975087,3072.3921826014694,19413.5659149023,1979.6327915141565,0.6443294585647439,0.6443294585647439,30040.472933032826,30484.863174865135,0.9818115669354226,0.8,4261.394299888,4324.433322199387,0.9818115669354226,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1864.1922777586803,2034.6934298245008,7.001394771682694,3.790030651499787,-0.5032402664230675,4.293270917922854,3.0249689013650505,3.5,0.864276828961443,0.6,0.0002765284368437202,0.9951380463700269,0.00027787947396083914,197.5385569438218,0.0,0.0,0.0,0.010712844628448272,9.46832594155164e-05,0.00018184517742820383,0.0006016596269949796,0.0912199332843102,0.0912199332843102,0.0912199332843102,0.0910954847255768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491882.48361588526,594.2887080961488,0.0,0.0912199332843102,0.09121993326747817,0.09121993326747817,0.3703890152664973,0.3703890152664973,0.5,8.913122892034732,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,26073.929177151098,19869.060747360207,0.7620278713026385,0.5684421045609412,0.4145675319458574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441466693324284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3468392598366,262.3468392598366,-10.803160740163378,246.5818697063237,278.1118088133494,104922.88784384717,104754.1807816107,168.70706223650947,0.0,nan,278.1118088133494,4.961808813349421,271.8058209919423,-1.3441790080576652,265.49983317053614,-7.650166829463842,259.1938453491369,-13.956154650863084,252.88785752773106,-20.26214247226892,246.5818697063237,-26.56813029367629,1.0,1.0,25732.562594343566,25732.562594343566,277.74657234925206,4.596572349252085,277.74657234925206,277.74657234925206,88019.59302282611,87981.42778141952,38.16524140659021,0.0,8648.866644398773,8648.866644398773,0.9258023045400782,3325.179879288741,277.74657234925206,4.596572349252085,1.0,0.002,0.16557378286569982,0.0049243682541618644,0.000256245910130748,0.0017437540918157914,0.128122955065374,0.128122955065374,0.0,1.946539283925741e-12,0.9986324972773432,0.9986324972773432,0.0,0.09109518976037431,0.000124743507103852,0.0,0.0,0.0,1601214.5544132288,267.5739761699863,0.0,1.0,1281217.956647357,2611.49056280083,,,,,,,,,,,,,,,,,,,4.0,14236.368324455168,1463.9051734809013,0.3703890152664973,6.175450102142607,3.0249689013650505
59.0,-28.312874415269416,3.809699419221898,34.92250447670885,33.1899416045286,6.71941628072518,-24.809645345668333,-38.37145337658001,3.216187211149396,-5.574718014600819,-5.574718014567215,39.84980542460143,35164.27348598326,13089.747871894651,13089.747871894651,48254.021357877915,88036.95145515885,87982.26485202448,13089.747871894651,101072.01272391914,101072.01272391914,101072.01272391914,127155.79545327701,123190.54105601324,3965.254397263763,0.0,99688.15986847425,46815.48189938289,58747.41996565706,26083.782729357878,84831.20269501494,19876.324971415735,1464.3436655648404,0.0,0.8845153266543697,2.824140265557023,0.0014947306463915918,1.0,1.0,-5.574718014600819,346780.89738824044,1548067.4600339336,4.464108235756672,1548067.4600339336,4.464108235756672,0.7620184992970551,0.09121681629848029,3.308620821984982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308620821984982,1.276654960146999,1.2770080099266943,2.5916327631735476,5491.358837757864,14236.443442826536,6494.888440711526,0.0004986938299106282,30129.82303867238,3072.386904669014,19413.6561872212,1979.641996728873,0.6443335615447621,0.6443335615447621,30040.357632992553,30484.863174865135,0.9818068565044671,0.8,4261.377943989227,4324.433322199387,0.9818068565044671,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1865.6629920771268,2034.6934298245008,7.016137387879063,3.809699419221898,-0.49035038009224774,4.300049799314145,3.028947420616222,3.5,0.865413548747492,0.6,0.0002765284368437202,0.9950413827137184,0.00027790646866320305,197.53779348786713,0.0,0.0,0.0,0.010712844628448272,9.469295947567505e-05,0.00018183547736804517,0.0006016246465954932,0.09121681630025168,0.09121681630025168,0.09121681630025168,0.09112684344531916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491908.6646579407,594.2803011900171,0.0,0.09121681630025168,0.09121681629848029,0.09121681629848029,0.37036373024484837,0.37036373024484837,0.5,8.910423705088819,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,26083.782729357878,19876.324971415735,0.7620184992970551,0.5688239683617445,0.4145205109540392,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414611260127406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3480086549048,262.3480086549048,-10.801991345095189,246.5831188723604,278.1128984374492,104923.46873738598,104755.12795003867,168.3407873473328,0.0,nan,278.1128984374492,4.962898437449212,271.8069425244296,-1.3430574755703901,265.5009866114142,-7.649013388585786,259.1950306983963,-13.954969301603683,252.88907478537894,-20.26092521462104,246.5831188723604,-26.56688112763959,1.0,1.0,25732.562594343566,25732.562594343566,277.74797494850486,4.597974948504884,277.74797494850486,277.74797494850486,88018.86840205578,87982.26485202448,36.60355003130098,0.0,8648.866644398773,8648.866644398773,0.9258032304448991,3325.1639260949073,277.74797494850486,4.597974948504884,1.0,0.002,0.16566391373500555,0.00492421027631122,0.000256386090400845,0.001743613908908941,0.1281930452004225,0.1281930452004225,0.0,-6.90213945025997e-13,0.9990119051115478,0.9990119051115478,0.0,0.09112668542855487,9.01308699254113e-05,0.0,0.0,0.0,1601216.0677789205,267.57528198539916,0.0,1.0,1281213.4755501403,2611.5088296577655,,,,,,,,,,,,,,,,,,,4.0,14236.443442826536,1464.3436655648404,0.37036373024484837,6.175450102142607,3.028947420616222
60.0,-28.311928012652775,3.8290570202149143,34.922765737804795,33.19115425636994,6.720710744889517,-24.808664136899644,-38.37054407978428,3.2174468691599856,-5.57349821318445,-5.573498213198298,39.85254720804686,35164.143305317026,13127.087880226996,13127.087880226996,48291.23118554402,88036.27104899721,87983.18615822974,13127.087880226996,101110.27403845674,101110.27403845674,101110.27403845674,127203.86021245678,123239.41992071897,3964.4402917378147,0.0,99687.54117978159,46815.413436179864,58746.80860400192,26093.586174000036,84840.39477800195,19883.55386991489,1464.7805434023544,0.0,0.8845115735015495,2.8242677232501134,0.0014947306463915918,1.0,1.0,-5.57349821318445,346797.46505650575,1548185.309369216,4.464234792249594,1548185.309369216,4.464234792249594,0.7620092438549938,0.09121491697987853,3.308605475557561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308605475557561,1.2766491412683088,1.2770021894388348,2.5916325547914996,5491.35839622131,14236.518605498093,6494.918837429952,0.0004986993869779964,30129.775797152848,3072.3820873746745,19413.747045046726,1979.6512616486493,0.644337587367021,0.644337587367021,30040.2461636144,30484.863174865135,0.9818023025744534,0.8,4261.362131489413,4324.433322199387,0.9818023025744534,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1867.1101349202672,2034.6934298245008,7.03069820827017,3.8290570202149143,-0.4776900189939566,4.3067470392088705,3.0328642166315585,3.5,0.8665326333233024,0.6,0.0002765284368437202,0.9949447143793024,0.0002779334699177058,197.53702992081594,0.0,0.0,0.0,0.010712844628448272,9.47025696484112e-05,0.00018182586719530904,0.0006015900598004013,0.09121491698634787,0.09121491698634787,0.09121491698634787,0.09115775769150676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491930.2263613228,594.2734024028804,0.0,0.09121491698634787,0.09121491697987853,0.09121491697987853,0.37034255657997034,0.37034255657997034,0.5,8.908708927132576,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,26093.586174000036,19883.55386991489,0.7620092438549938,0.5692009250063665,0.4144740650645186,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414555549885462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.34916914785225,262.34916914785225,-10.800830852147726,246.58431615469914,278.1140221410049,104923.38332574583,104756.32404758398,167.05927816186153,0.0,nan,278.1140221410049,4.964022141004932,271.8080809437441,-1.3419190562559038,265.5021397464813,-7.647860253518672,259.19619854922286,-13.95380145077712,252.8902573519614,-20.259742648038582,246.58431615469914,-26.56568384530084,1.0,1.0,25732.562594343566,25732.562594343566,277.74930127321875,4.599301273218771,277.74930127321875,277.74930127321875,88018.19531128487,87983.18615822974,35.00915305512899,0.0,8648.866644398773,8648.866644398773,0.9258041255846087,3325.148502935349,277.74930127321875,4.599301273218771,1.0,0.002,0.1657211025497338,0.004924180723870107,0.00025647524367877083,0.0017435247567915996,0.12823762183938542,0.12823762183938542,0.0,4.703702705111112e-13,0.9993730322169198,0.9993730322169198,0.0,0.09115772816559581,5.718881428272309e-05,0.0,0.0,0.0,1601217.481437124,267.5765017868155,0.0,1.0,1281209.289592584,2611.525893563972,,,,,,,,,,,,,,,,,,,4.0,14236.518605498093,1464.7805434023544,0.37034255657997034,6.175450102142607,3.0328642166315585
61.0,-28.31098437475161,3.8481070766934664,34.923104389103166,33.19222246007996,6.721914159930701,-24.807694521279146,-38.36964407293124,3.218624307730355,-5.572380019374464,-5.572380019367241,39.85530280256868,35164.086928577315,13163.993168999748,13163.993168999748,48328.08009757706,88035.54144993631,87983.99622948194,13163.993168999748,101147.98939848169,101147.98939848169,101147.98939848169,127251.29704915667,123287.20976148169,3964.0872876749722,0.0,99686.86094817212,46815.40643104401,58746.060574586794,26103.307650674975,84849.36822526177,19890.723175653497,1465.2147021344588,0.0,0.8845072427607271,2.8243845679019244,0.0014947306463915918,1.0,1.0,-5.572380019374464,346812.6532091627,1548303.7591766592,4.464380825929315,1548303.7591766592,4.464380825929315,0.7620001051912348,0.09121416901748453,3.3085949613949612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3085949613949612,1.2766437022430086,1.2769967489094114,2.591635360423508,5491.364341018869,14236.593802616671,6494.946817022396,0.0004987035920533248,30129.66594924101,3072.3708860050083,19413.830677920938,1979.6597898284265,0.6443427122832069,0.6443427122832069,30040.169793521825,30484.863174865135,0.9817991825805085,0.8,4261.351298002273,4324.433322199387,0.9817991825805085,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1868.5339777679062,2034.6934298245008,7.045091673807854,3.8481070766934664,-0.4652642541817471,4.3133713308752135,3.036719925296488,3.5,0.8676342643704251,0.6,0.0002765284368437202,0.9948483385318124,0.0002779603946987721,197.53626859024186,0.0,0.0,0.0,0.010712844628448272,9.47120825250118e-05,0.00018181635431870842,0.0006015566737980797,0.0912141692425659,0.0912141692425659,0.0912141692425659,0.09118810270161566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491947.35005444597,594.2679519647126,0.0,0.0912141692425659,0.09121416901748453,0.09121416901748453,0.37032530421983234,0.37032530421983234,0.5,8.907926952953321,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,26103.307650674975,19890.723175653497,0.7620001051912348,0.5695750140327926,0.4144295669382261,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414499831536678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3503138287226,262.3503138287226,-10.799686171277358,246.58546968147053,278.1151579759683,104922.68946045918,104757.90641855434,164.78304190481506,0.0,nan,278.1151579759683,4.965157975968339,271.8092203170848,-1.3407796829151835,265.5032826581619,-7.646717341838098,259.19734499927637,-13.95265500072361,252.8914073403736,-20.258592659626373,246.58546968147053,-26.56453031852945,1.0,1.0,25732.562594343566,25732.562594343566,277.75051312917753,4.600513129177557,277.75051312917753,277.75051312917753,88017.53168732062,87983.99622948194,33.53545783867594,0.0,8648.866644398773,8648.866644398773,0.9258047388623502,3325.137936201936,277.75051312917753,4.600513129177557,1.0,0.002,0.16574707970395736,0.004924269254922524,0.0002565160392866291,0.0017434839725115274,0.12825801964331454,0.12825801964331454,0.0,1.1798156202003085e-11,0.9997152071754565,0.9997152071754565,0.0,0.09118819187665164,2.5977140832879696e-05,0.0,0.0,0.0,1601218.7773209345,267.5776199806255,0.0,1.0,1281205.4522935022,2611.5415363155494,,,,,,,,,,,,,,,,,,,3.0,14236.593802616671,1465.2147021344588,0.37032530421983234,6.175450102142607,3.036719925296488
62.0,-28.310040567923835,3.8668535917198588,34.92351567706157,33.19316884679722,6.723039836261432,-24.806732527483334,-38.36875269245354,3.2197317972183277,-5.571303232015339,-5.57132671774563,39.858076050040054,35164.103723188404,13200.418129143087,13200.418129143087,48364.52185233149,88034.77294590228,87984.86526024033,13200.418129143087,101185.28338938342,101185.28338938342,101185.28338938342,127298.23251630524,123334.06075406756,3964.171762237688,0.0,99686.13013522266,46815.46091715633,58745.1880200737,26112.94912692183,84858.13714699553,19897.835631726004,1465.645486327202,0.0,0.8845025106651621,2.824494311099668,0.0014947306463915918,1.0,1.0,-5.551585782172992,346826.9604249028,1548422.9747134715,4.464540394485122,1548422.9747134715,4.464540394485122,0.7619911307226425,0.09121450431820201,3.308588488356786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308588488356786,1.2766385863807508,1.2769916316323984,2.59164067548403,5491.375602994325,14236.668975895536,6494.97276309575,0.0004987066676429716,30129.504012368696,3072.3543730395904,19413.908232470505,1979.6676981915848,0.6443487494683202,0.6443487494683202,30040.122776293993,30484.863174865135,0.9817972617580254,0.8,4261.344628368704,4324.433322199387,0.9817972617580254,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1869.9347681416423,2034.6934298245008,7.059293379662531,3.8668535917198588,-0.45305401790860067,4.319907609628459,3.0405151207012096,3.5,0.8687186059146313,0.6,0.0002765284368437202,0.9947519555090863,0.0002779873267021633,197.53550712924726,0.0,0.0,0.0,0.010712844628448272,9.472150509294252e-05,0.0001818069317507777,0.000601524321494091,0.09121450572892359,0.09121450572892359,0.09121450572892359,0.09121796888738229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491960.28100758104,594.2638701056677,0.0,0.09121450572892359,0.09121450431820201,0.09121450431820201,0.3703117756274292,0.3703117756274292,0.5,8.90803083165562,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,2.34857303098579e-05,0.019740935572656326,-3.0127011996228248e-12,26112.94912692183,19897.835631726004,0.7619911307226425,0.5699455995428232,0.41438693925457465,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414444276386154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.35143852062026,262.35143852062026,-10.798561479379714,246.58658673071892,278.1162903105201,104921.58985385185,104759.68433151796,161.90552233390036,0.0,nan,278.1162903105201,4.966290310520151,271.8103495945678,-1.3396504054321667,265.5044088786021,-7.645591121397899,259.1984681626353,-13.951531837364655,252.8925274466771,-20.257472553322884,246.58658673071892,-26.563413269281057,1.0,1.0,25732.562594343566,25732.562594343566,277.7516669099479,4.601666909947937,277.7516669099479,277.7516669099479,88016.75693572764,87984.86526024033,31.891675487306202,0.0,8648.866644398773,8648.866644398773,0.9258051164258574,3325.13143079857,277.7516669099479,4.601666909947937,1.0,0.002,0.16574340930287743,0.004924475577552145,0.0002565109169881528,0.0017434890785810683,0.12825545849407638,0.12825545849407638,0.0,-4.43077909431655e-12,1.0,1.0000402873214498,0.019740935575669027,0.09121450431820201,0.0,3.6704006130639968e-06,4.702524010414337,0.0,1601220.0596103822,267.57869676798464,2.34857333225591e-05,1.0,1281201.837662276,2611.556271483239,,,,,,,,,,,,,,,,,,,3.0,14236.668975895536,1465.645486327202,0.3703117756274292,6.175450102142607,3.0405151207012096
